t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
4.19791667,28.00000000,28.00000000,12.58492412,38.78211310,1854.30463576,3523.77875361,219.94673769,7.00000000,healthy
4.20833333,28.00000000,28.00000000,12.55631193,38.69394085,1854.30463576,3515.76734118,219.36989451,7.00000000,healthy
4.21875000,28.00000000,28.00000000,12.53378167,38.62451087,1854.30463576,3509.45886857,218.91595158,7.00000000,healthy
4.22916667,28.00000000,28.00000000,12.51706109,38.57298417,1854.30463576,3504.77710479,218.57922445,7.00000000,healthy
4.23958333,28.00000000,28.00000000,12.50571526,38.53802048,1854.30463576,3501.60027155,218.35081502,7.00000000,healthy
4.25000000,28.00000000,28.00000000,12.49836847,38.51538037,1854.30463576,3499.54317022,218.20294638,7.00000000,healthy
4.26041667,28.00000000,28.00000000,12.49341043,38.50010153,1854.30463576,3498.15492059,218.10317117,7.00000000,healthy
4.27083333,28.00000000,28.00000000,12.48963735,38.48847428,1854.30463576,3497.09845821,218.02725002,7.00000000,healthy
4.28125000,28.00000000,28.00000000,12.48647876,38.47874068,1854.30463576,3496.21405407,217.96369897,7.00000000,healthy
4.29166667,28.00000000,28.00000000,12.48406864,38.47131357,1854.30463576,3495.53922004,217.91521040,7.00000000,healthy
4.30208333,28.00000000,28.00000000,12.48291987,38.46777349,1854.30463576,3495.21756470,217.89209963,7.00000000,healthy
4.31250000,28.00000000,28.00000000,12.48347044,38.46947013,1854.30463576,3495.37172339,217.90317577,7.00000000,healthy
4.32291667,28.00000000,28.00000000,12.48715065,38.48081119,1854.30463576,3496.40218196,217.97721695,7.00000000,healthy
4.33333333,28.00000000,28.00000000,12.49590193,38.50777942,1854.30463576,3498.85254063,218.15330847,7.00000000,healthy
4.34375000,28.00000000,28.00000000,12.51079929,38.55368761,1854.30463576,3503.02380139,218.45315679,7.00000000,healthy
4.35416667,28.00000000,28.00000000,12.53478993,38.62761794,1854.30463576,3509.74117995,218.93626070,7.00000000,healthy
4.36458333,28.00000000,28.00000000,12.56944098,38.73439977,1854.30463576,3519.44347558,219.63453592,7.00000000,healthy
4.37500000,28.00000000,28.00000000,12.61104666,38.86261318,1854.30463576,3531.09306476,220.47374048,7.00000000,healthy
4.38541667,28.00000000,28.00000000,12.65575837,39.00039823,1854.30463576,3543.61234222,221.37654820,7.00000000,healthy
4.39583333,28.00000000,28.00000000,12.70165338,39.14182979,1854.30463576,3556.46294555,222.30427764,7.00000000,healthy
4.40625000,28.00000000,28.00000000,12.74805184,39.28481280,1854.30463576,3569.45451415,223.24324498,7.00000000,healthy
4.41666667,28.00000000,28.00000000,12.79482833,39.42896076,1854.30463576,3582.55193156,224.19094436,7.00000000,healthy
4.42708333,28.00000000,28.00000000,12.84183452,39.57381658,1854.30463576,3595.71366560,225.14439366,7.00000000,healthy
4.43750000,28.00000000,28.00000000,12.88844647,39.71745748,1854.30463576,3608.76501071,226.09093315,7.00000000,healthy
4.44791667,28.00000000,28.00000000,12.93356641,39.85650056,1854.30463576,3621.39859394,227.00820741,7.00000000,healthy
4.45833333,28.00000000,28.00000000,12.97610898,39.98760114,1854.30463576,3633.31051409,227.87401658,7.00000000,healthy
4.46875000,28.00000000,28.00000000,13.01531076,40.10840664,1854.30463576,3644.28701374,228.67263748,7.00000000,healthy
4.47916667,28.00000000,28.00000000,13.05074629,40.21760591,1854.30463576,3654.20896038,229.39519486,7.00000000,healthy
4.48958333,28.00000000,28.00000000,13.08225385,40.31470064,1854.30463576,3663.03107772,230.03818747,7.00000000,healthy
4.50000000,28.00000000,28.00000000,13.10985735,40.39976448,1854.30463576,3670.76005776,230.60191770,7.00000000,healthy
4.51041667,28.00000000,28.00000000,13.13364992,40.47308446,1854.30463576,3677.42197871,231.08812720,7.00000000,healthy
4.52083333,28.00000000,28.00000000,13.15355029,40.53441006,1854.30463576,3682.99407985,231.49501688,7.00000000,healthy
4.53125000,28.00000000,28.00000000,13.16909191,40.58230365,1854.30463576,3687.34573517,231.81292512,7.00000000,healthy
4.54166667,28.00000000,28.00000000,13.17977092,40.61521244,1854.30463576,3690.33585839,232.03143783,7.00000000,healthy
4.55208333,28.00000000,28.00000000,13.18548854,40.63283204,1854.30463576,3691.93679198,232.14845475,7.00000000,healthy
4.56250000,28.00000000,28.00000000,13.18663058,40.63635138,1854.30463576,3692.25656288,232.17182972,7.00000000,healthy
4.57291667,28.00000000,28.00000000,13.18385827,40.62780815,1854.30463576,3691.48031630,232.11508793,7.00000000,healthy
4.58333333,28.00000000,28.00000000,13.17792851,40.60953479,1854.30463576,3689.81998263,231.99373447,7.00000000,healthy
4.59375000,28.00000000,28.00000000,13.16957453,40.58379089,1854.30463576,3687.48086774,231.82279912,7.00000000,healthy
4.60416667,28.00000000,28.00000000,13.15938751,40.55239826,1854.30463576,3684.62850375,231.61440471,7.00000000,healthy
4.61458333,28.00000000,28.00000000,13.14786775,40.51689859,1854.30463576,3681.40297103,231.37880952,7.00000000,healthy
4.62500000,28.00000000,28.00000000,13.13550005,40.47878587,1854.30463576,3677.94001406,231.12594712,7.00000000,healthy
4.63541667,28.00000000,28.00000000,13.12275742,40.43951777,1854.30463576,3674.37207816,230.86549979,7.00000000,healthy
4.64583333,28.00000000,28.00000000,13.11007162,40.40042479,1854.30463576,3670.82005366,230.60629513,7.00000000,healthy
4.65625000,28.00000000,28.00000000,13.09778756,40.36256984,1854.30463576,3667.38051783,230.35537635,7.00000000,healthy
4.66666667,28.00000000,28.00000000,13.08612796,40.32663923,1854.30463576,3664.11582897,230.11728309,7.00000000,healthy
4.67708333,28.00000000,28.00000000,13.07520870,40.29299008,1854.30463576,3661.05843665,229.89436990,7.00000000,healthy
4.68750000,28.00000000,28.00000000,13.06507522,40.26176243,1854.30463576,3658.22106295,229.68755177,7.00000000,healthy
4.69791667,28.00000000,28.00000000,13.05573561,40.23298116,1854.30463576,3655.60597039,229.49698153,7.00000000,healthy
4.70833333,28.00000000,28.00000000,13.04721054,40.20671004,1854.30463576,3653.21895191,229.32307003,7.00000000,healthy
4.71875000,28.00000000,28.00000000,13.03956322,40.18314381,1854.30463576,3651.07770235,229.16709560,7.00000000,healthy
4.72916667,28.00000000,28.00000000,13.03294661,40.16275385,1854.30463576,3649.22505160,229.03216717,7.00000000,healthy
4.73958333,28.00000000,28.00000000,13.02754933,40.14612142,1854.30463576,3647.71381363,228.92212008,7.00000000,healthy
4.75000000,28.00000000,28.00000000,13.02365555,40.13412221,1854.30463576,3646.62355470,228.84273740,7.00000000,healthy
4.76041667,28.00000000,28.00000000,13.02183005,40.12849669,1854.30463576,3646.11241485,228.80552349,7.00000000,healthy
4.77083333,28.00000000,28.00000000,13.02265210,40.13102994,1854.30463576,3646.34258786,228.82228120,7.00000000,healthy
4.78125000,28.00000000,28.00000000,13.02656107,40.14307594,1854.30463576,3647.43709826,228.90197148,7.00000000,healthy
4.79166667,28.00000000,28.00000000,13.03405644,40.16617392,1854.30463576,3649.53580208,229.05479758,7.00000000,healthy
4.80208333,28.00000000,28.00000000,13.04549689,40.20142919,1854.30463576,3652.73912922,229.28811589,7.00000000,healthy
4.81250000,28.00000000,28.00000000,13.06066308,40.24816582,1854.30463576,3656.98566297,229.59751873,7.00000000,healthy
4.82291667,28.00000000,28.00000000,13.07864920,40.30359245,1854.30463576,3662.02177715,229.96460019,7.00000000,healthy
4.83333333,28.00000000,28.00000000,13.09830265,40.36415714,1854.30463576,3667.52474134,230.36589613,7.00000000,healthy
4.84375000,28.00000000,28.00000000,13.11861946,40.42676610,1854.30463576,3673.21345005,230.78094142,7.00000000,healthy
4.85416667,28.00000000,28.00000000,13.13887890,40.48919824,1854.30463576,3678.88609166,231.19502131,7.00000000,healthy
4.86458333,28.00000000,28.00000000,13.15862103,40.55003624,1854.30463576,3684.41388917,231.59872703,7.00000000,healthy
4.87500000,28.00000000,28.00000000,13.17755905,40.60839626,1854.30463576,3689.71653419,231.98617403,7.00000000,healthy
4.88541667,28.00000000,28.00000000,13.19547408,40.66360380,1854.30463576,3694.73274250,232.35285852,7.00000000,healthy
4.89583333,28.00000000,28.00000000,13.21216821,40.71504896,1854.30463576,3699.40709775,232.69469937,7.00000000,healthy
4.90625000,28.00000000,28.00000000,13.22747316,40.76221322,1854.30463576,3703.69248552,233.00821824,7.00000000,healthy
4.91666667,28.00000000,28.00000000,13.24124377,40.80464916,1854.30463576,3707.54825450,233.29040737,7.00000000,healthy
4.92708333,28.00000000,28.00000000,13.25336364,40.84199815,1854.30463576,3710.94181848,233.53884878,7.00000000,healthy
4.93750000,28.00000000,28.00000000,13.26376827,40.87406140,1854.30463576,3713.85511511,233.75218928,7.00000000,healthy
4.94791667,28.00000000,28.00000000,13.27243236,40.90076094,1854.30463576,3716.28106027,233.92988287,7.00000000,healthy
4.95833333,28.00000000,28.00000000,13.27935724,40.92210088,1854.30463576,3718.22002728,234.07193400,7.00000000,healthy
4.96875000,28.00000000,28.00000000,13.28457736,40.93818737,1854.30463576,3719.68166047,234.17903112,7.00000000,healthy
4.97916667,28.00000000,28.00000000,13.28813865,40.94916196,1854.30463576,3720.67882221,234.25210329,7.00000000,healthy
4.98958333,28.00000000,28.00000000,13.29009407,40.95518784,1854.30463576,3721.22633887,234.29222814,7.00000000,healthy
5.00000000,28.00000000,28.00000000,13.29051250,40.95647731,1854.30463576,3721.34350125,234.30081465,7.00000000,healthy
5.01041667,28.00000000,28.00000000,13.28918717,40.95239311,1854.30463576,3720.97240673,234.27361844,7.00000000,healthy
5.02083333,28.00000000,28.00000000,13.28528808,40.94037755,1854.30463576,3719.88066187,234.19361346,7.00000000,healthy
5.03125000,28.00000000,28.00000000,13.27792218,40.91767856,1854.30463576,3717.81821097,234.04249445,7.00000000,healthy
5.04166667,28.00000000,28.00000000,13.26652476,40.88255589,1854.30463576,3714.62693270,233.80871861,7.00000000,healthy
5.05208333,28.00000000,28.00000000,13.25103046,40.83480816,1854.30463576,3710.28852974,233.49101601,7.00000000,healthy
5.06250000,28.00000000,28.00000000,13.23181886,40.77560507,1854.30463576,3704.90928186,233.09726061,7.00000000,healthy
5.07291667,28.00000000,28.00000000,13.20944325,40.70665165,1854.30463576,3698.64411047,232.63889164,7.00000000,healthy
5.08333333,28.00000000,28.00000000,13.18457046,40.63000284,1854.30463576,3691.67972832,232.12966410,7.00000000,healthy
5.09375000,28.00000000,28.00000000,13.15793882,40.54793392,1854.30463576,3684.22286992,231.58477325,7.00000000,healthy
5.10416667,28.00000000,28.00000000,13.13021361,40.46249499,1854.30463576,3676.45980950,231.01788724,7.00000000,healthy
5.11458333,28.00000000,28.00000000,13.10198219,40.37549614,1854.30463576,3668.55501385,230.44104889,7.00000000,healthy
5.12500000,28.00000000,28.00000000,13.07373661,40.28845363,1854.30463576,3660.64625004,229.86432213,7.00000000,healthy
5.13541667,28.00000000,28.00000000,13.04578689,40.20232286,1854.30463576,3652.82032856,229.29403100,7.00000000,healthy
5.14583333,28.00000000,28.00000000,13.01792342,40.11645788,1854.30463576,3645.01855732,228.72589002,7.00000000,healthy
5.15625000,28.00000000,28.00000000,12.98707900,40.02140670,1854.30463576,3636.38211867,228.09742078,7.00000000,healthy
5.16666667,28.00000000,28.00000000,12.95016037,39.90763705,1854.30463576,3626.04490260,227.34581325,7.00000000,healthy
5.17708333,28.00000000,28.00000000,12.90694501,39.77446320,1854.30463576,3613.94460325,226.46687981,7.00000000,healthy
5.18750000,28.00000000,28.00000000,12.85911215,39.62705988,1854.30463576,3600.55140123,225.49512065,7.00000000,healthy
5.19791667,28.00000000,28.00000000,12.80865602,39.47157263,1854.30463576,3586.42368532,224.47130396,7.00000000,healthy
5.20833333,28.00000000,28.00000000,12.75750988,39.31395901,1854.30463576,3572.10276599,223.43477880,7.00000000,healthy
5.21875000,28.00000000,28.00000000,12.70744921,39.15969042,1854.30463576,3558.08577843,222.42150976,7.00000000,healthy
5.22916667,28.00000000,28.00000000,12.65977564,39.01277800,1854.30463576,3544.73717978,221.45771247,7.00000000,healthy
5.23958333,28.00000000,28.00000000,12.61519525,38.87539761,1854.30463576,3532.25466999,220.55746621,7.00000000,healthy
5.25000000,28.00000000,28.00000000,12.57388026,38.74807998,1854.30463576,3520.68647211,219.72403728,7.00000000,healthy
5.26041667,28.00000000,28.00000000,12.53553620,38.62991769,1854.30463576,3509.95013681,218.95129311,7.00000000,healthy
5.27083333,28.00000000,28.00000000,12.49982720,38.51987567,1854.30463576,3499.95161701,218.23230425,7.00000000,healthy
5.28125000,28.00000000,28.00000000,12.46669762,38.41778245,1854.30463576,3490.67533290,217.56581198,7.00000000,healthy
5.29166667,28.00000000,28.00000000,12.43645515,38.32458629,1854.30463576,3482.20744339,216.95787293,7.00000000,healthy
5.30208333,28.00000000,28.00000000,12.40953142,38.24161722,1854.30463576,3474.66879687,216.41702516,7.00000000,healthy
5.31250000,28.00000000,28.00000000,12.38619671,38.16970822,1854.30463576,3468.13507845,215.94856181,7.00000000,healthy
5.32291667,28.00000000,28.00000000,12.36720449,38.11118118,1854.30463576,3462.81725725,215.56747441,7.00000000,healthy
5.33333333,28.00000000,28.00000000,12.35335032,38.06848772,1854.30463576,3458.93808947,215.28959564,7.00000000,healthy
5.34375000,28.00000000,28.00000000,12.34468926,38.04179751,1854.30463576,3456.51299239,215.11592491,7.00000000,healthy
5.35416667,28.00000000,28.00000000,12.34237408,38.03466298,1854.30463576,3455.86474271,215.06950742,7.00000000,healthy
5.36458333,28.00000000,28.00000000,12.34744204,38.05028057,1854.30463576,3457.28377129,215.17111943,7.00000000,healthy
5.37500000,28.00000000,28.00000000,12.35978267,38.08830987,1854.30463576,3460.73914868,215.41860032,7.00000000,healthy
5.38541667,28.00000000,28.00000000,12.38170129,38.15585499,1854.30463576,3466.87636036,215.85834319,7.00000000,healthy
5.39583333,28.00000000,28.00000000,12.41537132,38.25961366,1854.30463576,3476.30396932,216.53430771,7.00000000,healthy
5.40625000,28.00000000,28.00000000,12.45978396,38.39647710,1854.30463576,3488.73950853,217.42679285,7.00000000,healthy
5.41666667,28.00000000,28.00000000,12.51238478,38.55857349,1854.30463576,3503.46773717,218.48507525,7.00000000,healthy
5.42708333,28.00000000,28.00000000,12.56820021,38.73057614,1854.30463576,3519.09605751,219.60952199,7.00000000,healthy
5.43750000,28.00000000,28.00000000,12.62298888,38.89941473,1854.30463576,3534.43688766,220.71477822,7.00000000,healthy
5.44791667,28.00000000,28.00000000,12.67452752,39.05823788,1854.30463576,3548.86770641,221.75582505,7.00000000,healthy
5.45833333,28.00000000,28.00000000,12.72199556,39.20451694,1854.30463576,3562.15875737,222.71581175,7.00000000,healthy
5.46875000,28.00000000,28.00000000,12.76520708,39.33767897,1854.30463576,3574.25798356,223.59068688,7.00000000,healthy
5.47916667,28.00000000,28.00000000,12.80408334,39.45748132,1854.30463576,3585.14333603,224.37858139,7.00000000,healthy
5.48958333,28.00000000,28.00000000,12.83861786,39.56390401,1854.30463576,3594.81300017,225.07911349,7.00000000,healthy
5.50000000,28.00000000,28.00000000,12.86890883,39.65724966,1854.30463576,3603.29447207,225.69405437,7.00000000,healthy
5.51041667,28.00000000,28.00000000,12.89505786,39.73783135,1854.30463576,3610.61619955,226.22527706,7.00000000,healthy
5.52083333,28.00000000,28.00000000,12.91722441,39.80614054,1854.30463576,3616.82283590,226.67586236,7.00000000,healthy
5.53125000,28.00000000,28.00000000,12.93562821,39.86285429,1854.30463576,3621.97589982,227.05014759,7.00000000,healthy
5.54166667,28.00000000,28.00000000,12.95042959,39.90846671,1854.30463576,3626.12028643,227.35129186,7.00000000,healthy
5.55208333,28.00000000,28.00000000,12.96180160,39.94351106,1854.30463576,3629.30444866,227.58273761,7.00000000,healthy
5.56250000,28.00000000,28.00000000,12.96998704,39.96873557,1854.30463576,3631.59637057,227.74936954,7.00000000,healthy
5.57291667,28.00000000,28.00000000,12.97524564,39.98494064,1854.30463576,3633.06877839,227.85643720,7.00000000,healthy
5.58333333,28.00000000,28.00000000,12.97791387,39.99316314,1854.30463576,3633.81588264,227.91076895,7.00000000,healthy
5.59375000,28.00000000,28.00000000,12.97843226,39.99476065,1854.30463576,3633.96103388,227.92132521,7.00000000,healthy
5.60416667,28.00000000,28.00000000,12.97729537,39.99125716,1854.30463576,3633.64270335,227.89817449,7.00000000,healthy
5.61458333,28.00000000,28.00000000,12.97496289,39.98406932,1854.30463576,3632.98960965,227.85068001,7.00000000,healthy
5.62500000,28.00000000,28.00000000,12.97174086,39.97414020,1854.30463576,3632.08744107,227.78507670,7.00000000,healthy
5.63541667,28.00000000,28.00000000,12.96768909,39.96165412,1854.30463576,3630.95294401,227.70258646,7.00000000,healthy
5.64583333,28.00000000,28.00000000,12.96276608,39.94648324,1854.30463576,3629.57450329,227.60236992,7.00000000,healthy
5.65625000,28.00000000,28.00000000,12.95697676,39.92864268,1854.30463576,3627.95349342,227.48453344,7.00000000,healthy
5.66666667,28.00000000,28.00000000,12.95039363,39.90835589,1854.30463576,3626.11021743,227.35056008,7.00000000,healthy
5.67708333,28.00000000,28.00000000,12.94317932,39.88612402,1854.30463576,3624.09020894,227.20376631,7.00000000,healthy
5.68750000,28.00000000,28.00000000,12.93557801,39.86269959,1854.30463576,3621.96184366,227.04912641,7.00000000,healthy
5.69791667,28.00000000,28.00000000,12.92791416,39.83908241,1854.30463576,3619.81596435,226.89324325,7.00000000,healthy
5.70833333,28.00000000,28.00000000,12.92052956,39.81632579,1854.30463576,3617.74827742,226.74306798,7.00000000,healthy
5.71875000,28.00000000,28.00000000,12.91375869,39.79546044,1854.30463576,3615.85243189,226.60539743,7.00000000,healthy
5.72916667,28.00000000,28.00000000,12.90799250,39.77769117,1854.30463576,3614.23789990,226.48817307,7.00000000,healthy
5.73958333,28.00000000,28.00000000,12.90355496,39.76401631,1854.30463576,3612.99538940,226.39797092,7.00000000,healthy
5.75000000,28.00000000,28.00000000,12.90067988,39.75515637,1854.30463576,3612.19036644,226.33953417,7.00000000,healthy
5.76041667,28.00000000,28.00000000,12.89964473,39.75196640,1854.30463576,3611.90052331,226.31849542,7.00000000,healthy
5.77083333,28.00000000,28.00000000,12.90064819,39.75505870,1854.30463576,3612.18149247,226.33889003,7.00000000,healthy
5.78125000,28.00000000,28.00000000,12.90373644,39.76457557,1854.30463576,3613.04620408,226.40165970,7.00000000,healthy
5.79166667,28.00000000,28.00000000,12.90889855,39.78048328,1854.30463576,3614.49159377,226.50659161,7.00000000,healthy
5.80208333,28.00000000,28.00000000,12.91601794,39.80242263,1854.30463576,3616.48502341,226.65133176,7.00000000,healthy
5.81250000,28.00000000,28.00000000,12.92485970,39.82966969,1854.30463576,3618.96071605,226.83112361,7.00000000,healthy
5.82291667,28.00000000,28.00000000,12.93513055,39.86132068,1854.30463576,3621.83655479,227.04002425,7.00000000,healthy
5.83333333,28.00000000,28.00000000,12.94648580,39.89631338,1854.30463576,3625.01602373,227.27104193,7.00000000,healthy
5.84375000,28.00000000,28.00000000,12.95853119,39.93343286,1854.30463576,3628.38873407,227.51617085,7.00000000,healthy
5.85416667,28.00000000,28.00000000,12.97083892,39.97136074,1854.30463576,3631.83489668,227.76671327,7.00000000,healthy
5.86458333,28.00000000,28.00000000,12.98303459,40.00894334,1854.30463576,3635.24968599,228.01504958,7.00000000,healthy
5.87500000,28.00000000,28.00000000,12.99491158,40.04554384,1854.30463576,3638.57524123,228.25696804,7.00000000,healthy
5.88541667,28.00000000,28.00000000,13.00650284,40.08126387,1854.30463576,3641.82079630,228.49313500,7.00000000,healthy
5.89583333,28.00000000,28.00000000,13.01795408,40.11655235,1854.30463576,3645.02714110,228.72651489,7.00000000,healthy
5.90625000,28.00000000,28.00000000,13.02930715,40.15153835,1854.30463576,3648.20600083,228.95795914,7.00000000,healthy
5.91666667,28.00000000,28.00000000,13.04034939,40.18556649,1854.30463576,3651.29782907,229.18312888,7.00000000,healthy
5.92708333,28.00000000,28.00000000,13.05069119,40.21743611,1854.30463576,3654.19353306,229.39407089,7.00000000,healthy
5.93750000,28.00000000,28.00000000,13.05987152,40.24572652,1854.30463576,3656.76402523,229.58136732,7.00000000,healthy
5.94791667,28.00000000,28.00000000,13.06729995,40.26861821,1854.30463576,3658.84398532,229.73295259,7.00000000,healthy
5.95833333,28.00000000,28.00000000,13.07243985,40.28445750,1854.30463576,3660.28315852,229.83785422,7.00000000,healthy
5.96875000,28.00000000,28.00000000,13.07492229,40.29210745,1854.30463576,3660.97823988,229.88852359,7.00000000,healthy
5.97916667,28.00000000,28.00000000,13.07441480,40.29054357,1854.30463576,3660.83614429,229.87816499,7.00000000,healthy
5.98958333,28.00000000,28.00000000,13.07075024,40.27925073,1854.30463576,3659.81006597,229.80336894,7.00000000,healthy
6.00000000,28.00000000,28.00000000,13.06399376,40.25842976,1854.30463576,3657.91825374,229.66548284,7.00000000,healthy
6.01041667,28.00000000,28.00000000,13.05428750,40.22851862,1854.30463576,3655.20050019,229.46743753,7.00000000,healthy
6.02083333,28.00000000,28.00000000,13.04189484,40.19032899,1854.30463576,3651.73055492,229.21464804,7.00000000,healthy
6.03125000,28.00000000,28.00000000,13.02720272,40.14505327,1854.30463576,3647.61676096,228.91505328,7.00000000,healthy
6.04166667,28.00000000,28.00000000,13.01057811,40.09382234,1854.30463576,3642.96187099,228.57618275,7.00000000,healthy
6.05208333,28.00000000,28.00000000,12.99235054,40.03765166,1854.30463576,3637.85815071,228.20479711,7.00000000,healthy
6.06250000,28.00000000,28.00000000,12.97104612,39.97199925,1854.30463576,3631.89291240,227.77093177,7.00000000,healthy
6.07291667,28.00000000,28.00000000,12.94321765,39.88624215,1854.30463576,3624.10094244,227.20454624,7.00000000,healthy
6.08333333,28.00000000,28.00000000,12.90801179,39.77775061,1854.30463576,3614.24330011,226.48856512,7.00000000,healthy
6.09375000,28.00000000,28.00000000,12.86719275,39.65196134,1854.30463576,3602.81397101,225.65920389,7.00000000,healthy
6.10416667,28.00000000,28.00000000,12.82352070,39.51738012,1854.30463576,3590.58579678,224.77279489,7.00000000,healthy
6.11458333,28.00000000,28.00000000,12.77959199,39.38200796,1854.30463576,3578.28575668,223.88213424,7.00000000,healthy
6.12500000,28.00000000,28.00000000,12.73753440,39.25240192,1854.30463576,3566.50963185,223.03030961,7.00000000,healthy
6.13541667,28.00000000,28.00000000,12.69957896,39.13543719,1854.30463576,3555.88210774,222.26232245,7.00000000,healthy
6.14583333,28.00000000,28.00000000,12.66741748,39.03632735,1854.30463576,3546.87689547,221.61212876,7.00000000,healthy
6.15625000,28.00000000,28.00000000,12.64122935,38.95562515,1854.30463576,3539.54421917,221.08307360,7.00000000,healthy
6.16666667,28.00000000,28.00000000,12.62093508,38.89308564,1854.30463576,3533.86182119,220.67331984,7.00000000,healthy
6.17708333,28.00000000,28.00000000,12.60614279,38.84750125,1854.30463576,3529.71998143,220.37478289,7.00000000,healthy
6.18750000,28.00000000,28.00000000,12.59584523,38.81576794,1854.30463576,3526.83666332,220.16702190,7.00000000,healthy
6.19791667,28.00000000,28.00000000,12.58931252,38.79563656,1854.30463576,3525.00750697,220.03524695,7.00000000,healthy
6.20833333,28.00000000,28.00000000,12.58606186,38.78561921,1854.30463576,3524.09732185,219.96968381,7.00000000,healthy
6.21875000,28.00000000,28.00000000,12.58552922,38.78397779,1854.30463576,3523.94818069,219.95894126,7.00000000,healthy
6.22916667,28.00000000,28.00000000,12.58753866,38.79017016,1854.30463576,3524.51082513,219.99946894,7.00000000,healthy
6.23958333,28.00000000,28.00000000,12.59170297,38.80300302,1854.30463576,3525.67683043,220.08346349,7.00000000,healthy
6.25000000,28.00000000,28.00000000,12.59672045,38.81846507,1854.30463576,3527.08172695,220.18467822,7.00000000,healthy
6.26041667,28.00000000,28.00000000,12.60085912,38.83121891,1854.30463576,3528.24055244,220.26817429,7.00000000,healthy
6.27083333,28.00000000,28.00000000,12.60298212,38.83776122,1854.30463576,3528.83499256,220.31100837,7.00000000,healthy
6.28125000,28.00000000,28.00000000,12.60255841,38.83645552,1854.30463576,3528.71635618,220.30245951,7.00000000,healthy
6.29166667,28.00000000,28.00000000,12.59948151,38.82697362,1854.30463576,3527.85482195,220.24038058,7.00000000,healthy
6.30208333,28.00000000,28.00000000,12.59414921,38.81054143,1854.30463576,3526.36177759,220.13280845,7.00000000,healthy
6.31250000,28.00000000,28.00000000,12.58728918,38.78940135,1854.30463576,3524.44096998,219.99443712,7.00000000,healthy
6.32291667,28.00000000,28.00000000,12.58019740,38.76754708,1854.30463576,3522.45527069,219.85141553,7.00000000,healthy
6.33333333,28.00000000,28.00000000,12.57464943,38.75045028,1854.30463576,3520.90183968,219.73954571,7.00000000,healthy
6.34375000,28.00000000,28.00000000,12.57222517,38.74297959,1854.30463576,3520.22304622,219.69066739,7.00000000,healthy
6.35416667,28.00000000,28.00000000,12.57570152,38.75369245,1854.30463576,3521.19642629,219.76075910,7.00000000,healthy
6.36458333,28.00000000,28.00000000,12.58756265,38.79024408,1854.30463576,3524.51754181,219.99995276,7.00000000,healthy
6.37500000,28.00000000,28.00000000,12.60816640,38.85373727,1854.30463576,3530.28659209,220.41561687,7.00000000,healthy
6.38541667,28.00000000,28.00000000,12.63709800,38.94289383,1854.30463576,3538.38743914,220.99964249,7.00000000,healthy
6.39583333,28.00000000,28.00000000,12.67151494,39.04895419,1854.30463576,3548.02418226,221.69493661,7.00000000,healthy
6.40625000,28.00000000,28.00000000,12.70837046,39.16252938,1854.30463576,3558.34372881,222.44014541,7.00000000,healthy
6.41666667,28.00000000,28.00000000,12.74582495,39.27795034,1854.30463576,3568.83098472,223.19815490,7.00000000,healthy
6.42708333,28.00000000,28.00000000,12.78294577,39.39234309,1854.30463576,3579.22481543,223.95009877,7.00000000,healthy
6.43750000,28.00000000,28.00000000,12.81921294,39.50410518,1854.30463576,3589.37962290,224.68541194,7.00000000,healthy
6.44791667,28.00000000,28.00000000,12.85423083,39.61201746,1854.30463576,3599.18463260,225.39601735,7.00000000,healthy
6.45833333,28.00000000,28.00000000,12.88768209,39.71510195,1854.30463576,3608.55098517,226.07540237,7.00000000,healthy
6.46875000,28.00000000,28.00000000,12.91930199,39.81254285,1854.30463576,3617.40455587,226.71810627,7.00000000,healthy
6.47916667,28.00000000,28.00000000,12.94878948,39.90341248,1854.30463576,3625.66105410,227.31791719,7.00000000,healthy
6.48958333,28.00000000,28.00000000,12.97586908,39.98686185,1854.30463576,3633.24334157,227.86913166,7.00000000,healthy
6.50000000,28.00000000,28.00000000,13.00032190,40.06221645,1854.30463576,3640.09013082,228.36719254,7.00000000,healthy
6.51041667,28.00000000,28.00000000,13.02189421,40.12869439,1854.30463576,3646.13037797,228.80683128,7.00000000,healthy
6.52083333,28.00000000,28.00000000,13.04039616,40.18571061,1854.30463576,3651.31092387,229.18408267,7.00000000,healthy
6.53125000,28.00000000,28.00000000,13.05574865,40.23302134,1854.30463576,3655.60962076,229.49724752,7.00000000,healthy
6.54166667,28.00000000,28.00000000,13.06786756,40.27036737,1854.30463576,3659.00291587,229.74453642,7.00000000,healthy
6.55208333,28.00000000,28.00000000,13.07673703,40.29769982,1854.30463576,3661.48636763,229.92556656,7.00000000,healthy
6.56250000,28.00000000,28.00000000,13.08245729,40.31532758,1854.30463576,3663.08804246,230.04234092,7.00000000,healthy
6.57291667,28.00000000,28.00000000,13.08512059,40.32353486,1854.30463576,3663.83376386,230.09671533,7.00000000,healthy
6.58333333,28.00000000,28.00000000,13.08485478,40.32271574,1854.30463576,3663.75933771,230.09128838,7.00000000,healthy
6.59375000,28.00000000,28.00000000,13.08185050,40.31345766,1854.30463576,3662.91813942,230.02995291,7.00000000,healthy
6.60416667,28.00000000,28.00000000,13.07624513,40.29618396,1854.30463576,3661.34863507,229.91552557,7.00000000,healthy
6.61458333,28.00000000,28.00000000,13.06822463,40.27146774,1854.30463576,3659.10289689,229.75182373,7.00000000,healthy
6.62500000,28.00000000,28.00000000,13.05810290,40.24027628,1854.30463576,3656.26881182,229.54528078,7.00000000,healthy
6.63541667,28.00000000,28.00000000,13.04624675,40.20373999,1854.30463576,3652.94909064,229.30341099,7.00000000,healthy
6.64583333,28.00000000,28.00000000,13.03306387,40.16311518,1854.30463576,3649.25788280,229.03455808,7.00000000,healthy
6.65625000,28.00000000,28.00000000,13.01898982,40.11974413,1854.30463576,3645.31714889,228.74762690,7.00000000,healthy
6.66666667,28.00000000,28.00000000,13.00443670,40.07489678,1854.30463576,3641.24227707,228.45103338,7.00000000,healthy
6.67708333,28.00000000,28.00000000,12.98977820,40.02972465,1854.30463576,3637.13789575,228.15239927,7.00000000,healthy
6.68750000,28.00000000,28.00000000,12.97535045,39.98526364,1854.30463576,3633.09812711,227.85857146,7.00000000,healthy
6.69791667,28.00000000,28.00000000,12.96147416,39.94250202,1854.30463576,3629.21276615,227.57607262,7.00000000,healthy
6.70833333,28.00000000,28.00000000,12.94844049,39.90233702,1854.30463576,3625.56333744,227.31081581,7.00000000,healthy
6.71875000,28.00000000,28.00000000,12.93651743,39.86559454,1854.30463576,3622.22488179,227.06823632,7.00000000,healthy
6.72916667,28.00000000,28.00000000,12.92601885,39.83324178,1854.30463576,3619.28527926,226.85469721,7.00000000,healthy
6.73958333,28.00000000,28.00000000,12.91720199,39.80607144,1854.30463576,3616.81655720,226.67540642,7.00000000,healthy
6.75000000,28.00000000,28.00000000,12.91026055,39.78468048,1854.30463576,3614.87295504,226.53427976,7.00000000,healthy
6.76041667,28.00000000,28.00000000,12.90545875,39.76988308,1854.30463576,3613.52844923,226.43666809,7.00000000,healthy
6.77083333,28.00000000,28.00000000,12.90299080,39.76227779,1854.30463576,3612.83742532,226.38650396,7.00000000,healthy
6.78125000,28.00000000,28.00000000,12.90294835,39.76214696,1854.30463576,3612.82553875,226.38564109,7.00000000,healthy
6.79166667,28.00000000,28.00000000,12.90549122,39.76998315,1854.30463576,3613.53754226,226.43732821,7.00000000,healthy
6.80208333,28.00000000,28.00000000,12.91071781,39.78608956,1854.30463576,3615.00098564,226.54357544,7.00000000,healthy
6.81250000,28.00000000,28.00000000,12.91861179,39.81041591,1854.30463576,3617.21129989,226.70407198,7.00000000,healthy
6.82291667,28.00000000,28.00000000,12.92920917,39.84307315,1854.30463576,3620.17856712,226.91958175,7.00000000,healthy
6.83333333,28.00000000,28.00000000,12.94249300,39.88400905,1854.30463576,3623.89804125,227.18980286,7.00000000,healthy
6.84375000,28.00000000,28.00000000,12.95833956,39.93284233,1854.30463576,3628.33507768,227.51227053,7.00000000,healthy
6.85416667,28.00000000,28.00000000,12.97661881,39.98917225,1854.30463576,3633.45326642,227.88439792,7.00000000,healthy
6.86458333,28.00000000,28.00000000,12.99707950,40.05222457,1854.30463576,3639.18225935,228.30113337,7.00000000,healthy
6.87500000,28.00000000,28.00000000,13.01914477,40.12022165,1854.30463576,3645.36053681,228.75078550,7.00000000,healthy
6.88541667,28.00000000,28.00000000,13.04177668,40.18996487,1854.30463576,3651.69747017,229.21223815,7.00000000,healthy
6.89583333,28.00000000,28.00000000,13.06378601,40.25778955,1854.30463576,3657.86008330,229.66124341,7.00000000,healthy
6.90625000,28.00000000,28.00000000,13.08408949,40.32035742,1854.30463576,3663.54505835,230.07566390,7.00000000,healthy
6.91666667,28.00000000,28.00000000,13.10164334,40.37445193,1854.30463576,3668.46013533,230.43412773,7.00000000,healthy
6.92708333,28.00000000,28.00000000,13.11563223,40.41756054,1854.30463576,3672.37702419,230.71990319,7.00000000,healthy
6.93750000,28.00000000,28.00000000,13.12558510,40.44823163,1854.30463576,3675.16382729,230.92328776,7.00000000,healthy
6.94791667,28.00000000,28.00000000,13.13121130,40.46556953,1854.30463576,3676.73916515,231.03828006,7.00000000,healthy
6.95833333,28.00000000,28.00000000,13.13247291,40.46945733,1854.30463576,3677.09241441,231.06406779,7.00000000,healthy
6.96875000,28.00000000,28.00000000,13.12961651,40.46065497,1854.30463576,3676.29262412,231.00568303,7.00000000,healthy
6.97916667,28.00000000,28.00000000,13.12300300,40.44027454,1854.30463576,3674.44083943,230.87051836,7.00000000,healthy
6.98958333,28.00000000,28.00000000,13.11310385,40.40976901,1854.30463576,3671.66907850,230.66824432,7.00000000,healthy
7.00000000,28.00000000,28.00000000,13.10048186,40.37087268,1854.30463576,3668.13492209,230.41040467,7.00000000,healthy
7.01041667,28.00000000,28.00000000,13.08565885,40.32519361,1854.30463576,3663.98447934,230.10770521,7.00000000,healthy
7.02083333,28.00000000,28.00000000,13.06913821,40.27428306,1854.30463576,3659.35869937,229.77046868,7.00000000,healthy
7.03125000,28.00000000,28.00000000,13.05139085,40.21959222,1854.30463576,3654.38943853,229.40834386,7.00000000,healthy
7.04166667,28.00000000,28.00000000,13.03274235,40.16212439,1854.30463576,3649.16785804,229.02800212,7.00000000,healthy
7.05208333,28.00000000,28.00000000,13.01344080,40.10264408,1854.30463576,3643.76342282,228.63452491,7.00000000,healthy
7.06250000,28.00000000,28.00000000,12.99371182,40.04184663,1854.30463576,3638.23930960,228.23252739,7.00000000,healthy
7.07291667,28.00000000,28.00000000,12.97276490,39.97729591,1854.30463576,3632.37417103,227.80592638,7.00000000,healthy
7.08333333,28.00000000,28.00000000,12.94779463,39.90034672,1854.30463576,3625.38249666,227.29767370,7.00000000,healthy
7.09375000,28.00000000,28.00000000,12.91783015,39.80800719,1854.30463576,3616.99244180,226.68817875,7.00000000,healthy
7.10416667,28.00000000,28.00000000,12.88462729,39.70568817,1854.30463576,3607.69564048,226.01333709,7.00000000,healthy
7.11458333,28.00000000,28.00000000,12.85067124,39.60104811,1854.30463576,3598.18794757,225.32375600,7.00000000,healthy
7.12500000,28.00000000,28.00000000,12.81748522,39.49878098,1854.30463576,3588.89586136,224.65036775,7.00000000,healthy
7.13541667,28.00000000,28.00000000,12.78580764,39.40116232,1854.30463576,3580.02613922,224.00809914,7.00000000,healthy
7.14583333,28.00000000,28.00000000,12.75603200,39.30940473,1854.30463576,3571.68895962,223.40484748,7.00000000,healthy
7.15625000,28.00000000,28.00000000,12.72814242,39.22345928,1854.30463576,3563.87987663,222.84020652,7.00000000,healthy
7.16666667,28.00000000,28.00000000,12.70163413,39.14177048,1854.30463576,3556.45755649,222.30388837,7.00000000,healthy
7.17708333,28.00000000,28.00000000,12.67605485,39.06294455,1854.30463576,3549.29535919,221.78669620,7.00000000,healthy
7.18750000,28.00000000,28.00000000,12.65101046,38.98576692,1854.30463576,3542.28292793,221.28063270,7.00000000,healthy
7.19791667,28.00000000,28.00000000,12.62599486,38.90867805,1854.30463576,3535.27856184,220.77546097,7.00000000,healthy
7.20833333,28.00000000,28.00000000,12.60084308,38.83116950,1854.30463576,3528.23606302,220.26785081,7.00000000,healthy
7.21875000,28.00000000,28.00000000,12.57560899,38.75340729,1854.30463576,3521.17051648,219.75889329,7.00000000,healthy
7.22916667,28.00000000,28.00000000,12.55026403,38.67530344,1854.30463576,3514.07392833,219.24801592,7.00000000,healthy
7.23958333,28.00000000,28.00000000,12.52495309,38.59730442,1854.30463576,3506.98686520,218.73814019,7.00000000,healthy
7.25000000,28.00000000,28.00000000,12.50006027,38.52059389,1854.30463576,3500.01687502,218.23699489,7.00000000,healthy
7.26041667,28.00000000,28.00000000,12.47599649,38.44643815,1854.30463576,3493.27901615,217.75282970,7.00000000,healthy
7.27083333,28.00000000,28.00000000,12.45307179,38.37579267,1854.30463576,3486.86010227,217.29184780,7.00000000,healthy
7.28125000,28.00000000,28.00000000,12.43171855,38.30998983,1854.30463576,3480.88119503,216.86269765,7.00000000,healthy
7.29166667,28.00000000,28.00000000,12.41294642,38.25214100,1854.30463576,3475.62499676,216.48560645,7.00000000,healthy
7.30208333,28.00000000,28.00000000,12.39777778,38.20539683,1854.30463576,3471.37777855,216.18102793,7.00000000,healthy
7.31250000,28.00000000,28.00000000,12.38655458,38.17081106,1854.30463576,3468.23528317,215.95574440,7.00000000,healthy
7.32291667,28.00000000,28.00000000,12.38039677,38.15183493,1854.30463576,3466.51109436,215.83216460,7.00000000,healthy
7.33333333,28.00000000,28.00000000,12.38037122,38.15175621,1854.30463576,3466.50394206,215.83165201,7.00000000,healthy
7.34375000,28.00000000,28.00000000,12.38633540,38.17013561,1854.30463576,3468.17391150,215.95134532,7.00000000,healthy
7.35416667,28.00000000,28.00000000,12.39953724,38.21081884,1854.30463576,3471.87042669,216.21635117,7.00000000,healthy
7.36458333,28.00000000,28.00000000,12.42131139,38.27791876,1854.30463576,3477.96718818,216.65361905,7.00000000,healthy
7.37500000,28.00000000,28.00000000,12.45182799,38.37195972,1854.30463576,3486.51183641,217.26684405,7.00000000,healthy
7.38541667,28.00000000,28.00000000,12.49318309,38.49940094,1854.30463576,3498.09126436,218.09859641,7.00000000,healthy
7.39583333,28.00000000,28.00000000,12.54347504,38.65438227,1854.30463576,3512.17301126,219.11122428,7.00000000,healthy
7.40625000,28.00000000,28.00000000,12.59765874,38.82135654,1854.30463576,3527.34444847,220.20360718,7.00000000,healthy
7.41666667,28.00000000,28.00000000,12.65212846,38.98921220,1854.30463576,3542.59596939,221.30321723,7.00000000,healthy
7.42708333,28.00000000,28.00000000,12.70515445,39.15261881,1854.30463576,3557.44324560,222.37509172,7.00000000,healthy
7.43750000,28.00000000,28.00000000,12.75607398,39.30953411,1854.30463576,3571.70071471,223.40569773,7.00000000,healthy
7.44791667,28.00000000,28.00000000,12.80464883,39.45922393,1854.30463576,3585.30167118,224.39004741,7.00000000,healthy
7.45833333,28.00000000,28.00000000,12.85075873,39.60131773,1854.30463576,3598.21244519,225.32553204,7.00000000,healthy
7.46875000,28.00000000,28.00000000,12.89424747,39.73533403,1854.30463576,3610.38929071,226.20880872,7.00000000,healthy
7.47916667,28.00000000,28.00000000,12.93475987,39.86017839,1854.30463576,3621.73276468,227.03248403,7.00000000,healthy
7.48958333,28.00000000,28.00000000,12.97188602,39.97458752,1854.30463576,3632.12808461,227.78803208,7.00000000,healthy
7.50000000,28.00000000,28.00000000,13.00524802,40.07739697,1854.30463576,3641.46944610,228.46756530,7.00000000,healthy
7.51041667,28.00000000,28.00000000,13.03435570,40.16709613,1854.30463576,3649.61959579,229.06089996,7.00000000,healthy
7.52083333,28.00000000,28.00000000,13.05880090,40.24242726,1854.30463576,3656.46425171,229.55952243,7.00000000,healthy
7.53125000,28.00000000,28.00000000,13.07843443,40.30293060,1854.30463576,3661.96164136,229.96021594,7.00000000,healthy
7.54166667,28.00000000,28.00000000,13.09327994,40.34867899,1854.30463576,3666.11838217,230.26332089,7.00000000,healthy
7.55208333,28.00000000,28.00000000,13.10357874,40.38041613,1854.30463576,3669.00204800,230.47365971,7.00000000,healthy
7.56250000,28.00000000,28.00000000,13.10978117,40.39952974,1854.30463576,3670.73872872,230.60036149,7.00000000,healthy
7.57291667,28.00000000,28.00000000,13.11238386,40.40755025,1854.30463576,3671.46747988,230.65353424,7.00000000,healthy
7.58333333,28.00000000,28.00000000,13.11187709,40.40598858,1854.30463576,3671.32558501,230.64318073,7.00000000,healthy
7.59375000,28.00000000,28.00000000,13.10871993,40.39625938,1854.30463576,3670.44158100,230.57868133,7.00000000,healthy
7.60416667,28.00000000,28.00000000,13.10324304,40.37938163,1854.30463576,3668.90805259,230.46680271,7.00000000,healthy
7.61458333,28.00000000,28.00000000,13.09574927,40.35628857,1854.30463576,3666.80979548,230.31374873,7.00000000,healthy
7.62500000,28.00000000,28.00000000,13.08661016,40.32812518,1854.30463576,3664.25084379,230.12712835,7.00000000,healthy
7.63541667,28.00000000,28.00000000,13.07623865,40.29616400,1854.30463576,3661.34682165,229.91539337,7.00000000,healthy
7.64583333,28.00000000,28.00000000,13.06506138,40.26171978,1854.30463576,3658.21718777,229.68726934,7.00000000,healthy
7.65625000,28.00000000,28.00000000,13.05350225,40.22609878,1854.30463576,3654.98063052,229.45141749,7.00000000,healthy
7.66666667,28.00000000,28.00000000,13.04196867,40.19055653,1854.30463576,3651.75122882,229.21615393,7.00000000,healthy
7.67708333,28.00000000,28.00000000,13.03081633,40.15618910,1854.30463576,3648.62857230,228.98873030,7.00000000,healthy
7.68750000,28.00000000,28.00000000,13.02033942,40.12390310,1854.30463576,3645.69503690,228.77513723,7.00000000,healthy
7.69791667,28.00000000,28.00000000,13.01082123,40.09457154,1854.30463576,3643.02994345,228.58113735,7.00000000,healthy
7.70833333,28.00000000,28.00000000,13.00250687,40.06894975,1854.30463576,3640.70192412,228.41171123,7.00000000,healthy
7.71875000,28.00000000,28.00000000,12.99560052,40.04766690,1854.30463576,3638.76814470,228.27100302,7.00000000,healthy
7.72916667,28.00000000,28.00000000,12.99037022,40.03154904,1854.30463576,3637.30366119,228.16445825,7.00000000,healthy
7.73958333,28.00000000,28.00000000,12.98706272,40.02135654,1854.30463576,3636.37756094,228.09708925,7.00000000,healthy
7.75000000,28.00000000,28.00000000,12.98595955,40.01795698,1854.30463576,3636.06867440,228.07462057,7.00000000,healthy
7.76041667,28.00000000,28.00000000,12.98762294,40.02308295,1854.30463576,3636.53442397,228.10849984,7.00000000,healthy
7.77083333,28.00000000,28.00000000,12.99260369,40.03843177,1854.30463576,3637.92903218,228.20995385,7.00000000,healthy
7.78125000,28.00000000,28.00000000,13.00123014,40.06501532,1854.30463576,3640.34443868,228.38569760,7.00000000,healthy
7.79166667,28.00000000,28.00000000,13.01377401,40.10367094,1854.30463576,3643.85672374,228.64131622,7.00000000,healthy
7.80208333,28.00000000,28.00000000,13.03022587,40.15436953,1854.30463576,3648.46324460,228.97669119,7.00000000,healthy
7.81250000,28.00000000,28.00000000,13.04985998,40.21487465,1854.30463576,3653.96079569,229.37711479,7.00000000,healthy
7.82291667,28.00000000,28.00000000,13.07145041,40.28140839,1854.30463576,3660.00611364,229.81765933,7.00000000,healthy
7.83333333,28.00000000,28.00000000,13.09379717,40.35027291,1854.30463576,3666.26320740,230.27388338,7.00000000,healthy
7.84375000,28.00000000,28.00000000,13.11598799,40.41865686,1854.30463576,3672.47663674,230.72717219,7.00000000,healthy
7.85416667,28.00000000,28.00000000,13.13741850,40.48469783,1854.30463576,3678.47718033,231.16516553,7.00000000,healthy
7.86458333,28.00000000,28.00000000,13.15772453,40.54727355,1854.30463576,3684.16286842,231.58039025,7.00000000,healthy
7.87500000,28.00000000,28.00000000,13.17668932,40.60571607,1854.30463576,3689.47300955,231.96837652,7.00000000,healthy
7.88541667,28.00000000,28.00000000,13.19413645,40.65948171,1854.30463576,3694.35820542,232.32547429,7.00000000,healthy
7.89583333,28.00000000,28.00000000,13.20989213,40.70803494,1854.30463576,3698.76979756,232.64808460,7.00000000,healthy
7.90625000,28.00000000,28.00000000,13.22381016,40.75092520,1854.30463576,3702.66684617,232.93317172,7.00000000,healthy
7.91666667,28.00000000,28.00000000,13.23576496,40.78776549,1854.30463576,3706.01418866,233.17812342,7.00000000,healthy
7.92708333,28.00000000,28.00000000,13.24565986,40.81825795,1854.30463576,3708.78476189,233.38092296,7.00000000,healthy
7.93750000,28.00000000,28.00000000,13.25346015,40.84229555,1854.30463576,3710.96884112,233.54082740,7.00000000,healthy
7.94791667,28.00000000,28.00000000,13.25917617,40.85991025,1854.30463576,3712.56932887,233.65802450,7.00000000,healthy
7.95833333,28.00000000,28.00000000,13.26265647,40.87063526,1854.30463576,3713.54381266,233.72939001,7.00000000,healthy
7.96875000,28.00000000,28.00000000,13.26317566,40.87223521,1854.30463576,3713.68918591,233.74003683,7.00000000,healthy
7.97916667,28.00000000,28.00000000,13.25979245,40.86180940,1854.30463576,3712.74188712,233.67066121,7.00000000,healthy
7.98958333,28.00000000,28.00000000,13.25199361,40.83777623,1854.30463576,3710.55821085,233.51076130,7.00000000,healthy
8.00000000,28.00000000,28.00000000,13.23987063,40.80041765,1854.30463576,3707.16377553,233.26226451,7.00000000,healthy
8.01041667,28.00000000,28.00000000,13.22389253,40.75117903,1854.30463576,3702.68990879,232.93485915,7.00000000,healthy
8.02083333,28.00000000,28.00000000,13.20476439,40.69223312,1854.30463576,3697.33402924,232.54307618,7.00000000,healthy
8.03125000,28.00000000,28.00000000,13.18330550,40.62610469,1854.30463576,3691.32553903,232.10377454,7.00000000,healthy
8.04166667,28.00000000,28.00000000,13.16027594,40.55513605,1854.30463576,3684.87726194,231.63257696,7.00000000,healthy
8.05208333,28.00000000,28.00000000,13.13635001,40.48140513,1854.30463576,3678.17800225,231.14332236,7.00000000,healthy
8.06250000,28.00000000,28.00000000,13.11211044,40.40670769,1854.30463576,3671.39092376,230.64794822,7.00000000,healthy
8.07291667,28.00000000,28.00000000,13.08798166,40.33235164,1854.30463576,3664.63486454,230.15513171,7.00000000,healthy
8.08333333,28.00000000,28.00000000,13.06426299,40.25925943,1854.30463576,3657.99363854,229.67097688,7.00000000,healthy
8.09375000,28.00000000,28.00000000,13.04115692,40.18805500,1854.30463576,3651.52393783,229.19959818,7.00000000,healthy
8.10416667,28.00000000,28.00000000,13.01873401,40.11895583,1854.30463576,3645.24552304,228.74241263,7.00000000,healthy
8.11458333,28.00000000,28.00000000,12.99702287,40.05205007,1854.30463576,3639.16640399,228.29997974,7.00000000,healthy
8.12500000,28.00000000,28.00000000,12.97571116,39.98637522,1854.30463576,3633.19912587,227.86591621,7.00000000,healthy
8.13541667,28.00000000,28.00000000,12.95257335,39.91507297,1854.30463576,3626.72053771,227.39491710,7.00000000,healthy
8.14583333,28.00000000,28.00000000,12.92575004,39.83241340,1854.30463576,3619.21001193,226.84923035,7.00000000,healthy
8.15625000,28.00000000,28.00000000,12.89523627,39.73838116,1854.30463576,3610.66615541,226.22890274,7.00000000,healthy
8.16666667,28.00000000,28.00000000,12.86175374,39.63520029,1854.30463576,3601.29104663,225.54875670,7.00000000,healthy
8.17708333,28.00000000,28.00000000,12.82627321,39.52586233,1854.30463576,3591.35649801,224.82863426,7.00000000,healthy
8.18750000,28.00000000,28.00000000,12.78973927,39.41327815,1854.30463576,3581.12699442,224.08778643,7.00000000,healthy
8.19791667,28.00000000,28.00000000,12.75269568,39.29912341,1854.30463576,3570.75478929,223.33728134,7.00000000,healthy
8.20833333,28.00000000,28.00000000,12.71566755,39.18501632,1854.30463576,3560.38691366,222.58777042,7.00000000,healthy
8.21875000,28.00000000,28.00000000,12.67921959,39.07269711,1854.30463576,3550.18148550,221.85066704,7.00000000,healthy
8.22916667,28.00000000,28.00000000,12.64365589,38.96310284,1854.30463576,3540.22364837,221.13208039,7.00000000,healthy
8.23958333,28.00000000,28.00000000,12.60922076,38.85698644,1854.30463576,3530.58181386,220.43689344,7.00000000,healthy
8.25000000,28.00000000,28.00000000,12.57616881,38.75513246,1854.30463576,3521.32726747,219.77018124,7.00000000,healthy
8.26041667,28.00000000,28.00000000,12.54455085,38.65769753,1854.30463576,3512.47423881,219.13289936,7.00000000,healthy
8.27083333,28.00000000,28.00000000,12.51439801,38.56477755,1854.30463576,3504.03144349,218.52560685,7.00000000,healthy
8.28125000,28.00000000,28.00000000,12.48602854,38.47735326,1854.30463576,3496.08799125,217.95464081,7.00000000,healthy
8.29166667,28.00000000,28.00000000,12.46032160,38.39813390,1854.30463576,3488.89004682,217.43760276,7.00000000,healthy
8.30208333,28.00000000,28.00000000,12.43824736,38.33010920,1854.30463576,3482.70926015,216.99388757,7.00000000,healthy
8.31250000,28.00000000,28.00000000,12.42029587,38.27478932,1854.30463576,3477.68284406,216.63322034,7.00000000,healthy
8.32291667,28.00000000,28.00000000,12.40781868,38.23633921,1854.30463576,3474.18923118,216.38263153,7.00000000,healthy
8.33333333,28.00000000,28.00000000,12.40230500,38.21934805,1854.30463576,3472.64539882,216.27192031,7.00000000,healthy
8.34375000,28.00000000,28.00000000,12.40414861,38.22502938,1854.30463576,3473.16160973,216.30893714,7.00000000,healthy
8.35416667,28.00000000,28.00000000,12.41585279,38.26109736,1854.30463576,3476.43877996,216.54397774,7.00000000,healthy
8.36458333,28.00000000,28.00000000,12.43995794,38.33538060,1854.30463576,3483.18822367,217.02826354,7.00000000,healthy
8.37500000,28.00000000,28.00000000,12.47634071,38.44749892,1854.30463576,3493.37539818,217.75975346,7.00000000,healthy
8.38541667,28.00000000,28.00000000,12.52374433,38.59357946,1854.30463576,3506.64841185,218.71379820,7.00000000,healthy
