t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
8.39583333,28.00000000,28.00000000,12.57766750,38.75975088,1854.30463576,3521.74690087,219.80040063,7.00000000,healthy
8.40625000,28.00000000,28.00000000,12.63383580,38.93284094,1854.30463576,3537.47402457,220.93376973,7.00000000,healthy
8.41666667,28.00000000,28.00000000,12.68993891,39.10573010,1854.30463576,3553.18289420,222.06738026,7.00000000,healthy
8.42708333,28.00000000,28.00000000,12.74502015,39.27547027,1854.30463576,3568.60564321,223.18186010,7.00000000,healthy
8.43750000,28.00000000,28.00000000,12.79867449,39.44081323,1854.30463576,3583.62885755,224.26891667,7.00000000,healthy
8.44791667,28.00000000,28.00000000,12.85054248,39.60065132,1854.30463576,3598.15189494,225.32114224,7.00000000,healthy
8.45833333,28.00000000,28.00000000,12.90004576,39.75320224,1854.30463576,3612.01281321,226.32664611,7.00000000,healthy
8.46875000,28.00000000,28.00000000,12.94644038,39.89617340,1854.30463576,3625.00330511,227.27011767,7.00000000,healthy
8.47916667,28.00000000,28.00000000,12.98908820,40.02759833,1854.30463576,3636.94469625,228.13834476,7.00000000,healthy
8.48958333,28.00000000,28.00000000,13.02761582,40.14632631,1854.30463576,3647.73243013,228.92347563,7.00000000,healthy
8.50000000,28.00000000,28.00000000,13.06192231,40.25204629,1854.30463576,3657.33824581,229.62321314,7.00000000,healthy
8.51041667,28.00000000,28.00000000,13.09209374,40.34502358,1854.30463576,3665.78624851,230.23909800,7.00000000,healthy
8.52083333,28.00000000,28.00000000,13.11832927,40.42587182,1854.30463576,3673.13219450,230.77501159,7.00000000,healthy
8.53125000,28.00000000,28.00000000,13.14089557,40.49541288,1854.30463576,3679.45075946,231.23625109,7.00000000,healthy
8.54166667,28.00000000,28.00000000,13.16006285,40.55447939,1854.30463576,3684.81759711,231.62821830,7.00000000,healthy
8.55208333,28.00000000,28.00000000,13.17595072,40.60343997,1854.30463576,3689.26620163,231.95326267,7.00000000,healthy
8.56250000,28.00000000,28.00000000,13.18839961,40.64180288,1854.30463576,3692.75189077,232.20803904,7.00000000,healthy
8.57291667,28.00000000,28.00000000,13.19726893,40.66913488,1854.30463576,3695.23530149,232.38960447,7.00000000,healthy
8.58333333,28.00000000,28.00000000,13.20276135,40.68606049,1854.30463576,3696.77317864,232.50206060,7.00000000,healthy
8.59375000,28.00000000,28.00000000,13.20554000,40.69462326,1854.30463576,3697.55119935,232.55895859,7.00000000,healthy
8.60416667,28.00000000,28.00000000,13.20678834,40.69847018,1854.30463576,3697.90073465,232.58452198,7.00000000,healthy
8.61458333,28.00000000,28.00000000,13.20783043,40.70168153,1854.30463576,3698.19252070,232.60586245,7.00000000,healthy
8.62500000,28.00000000,28.00000000,13.20958420,40.70708601,1854.30463576,3698.68357695,232.64177827,7.00000000,healthy
8.63541667,28.00000000,28.00000000,13.21241113,40.71579757,1854.30463576,3699.47511692,232.69967472,7.00000000,healthy
8.64583333,28.00000000,28.00000000,13.21632998,40.72787403,1854.30463576,3700.57239563,232.77994082,7.00000000,healthy
8.65625000,28.00000000,28.00000000,13.22123860,40.74300059,1854.30463576,3701.94680858,232.88049027,7.00000000,healthy
8.66666667,28.00000000,28.00000000,13.22705633,40.76092870,1854.30463576,3703.57577346,232.99967802,7.00000000,healthy
8.67708333,28.00000000,28.00000000,13.23375089,40.78155885,1854.30463576,3705.45024815,233.13685035,7.00000000,healthy
8.68750000,28.00000000,28.00000000,13.24130119,40.80482611,1854.30463576,3707.56433280,233.29158428,7.00000000,healthy
8.69791667,28.00000000,28.00000000,13.24967576,40.83063348,1854.30463576,3709.90921399,233.46324437,7.00000000,healthy
8.70833333,28.00000000,28.00000000,13.25881950,40.85881110,1854.30463576,3712.46945919,233.65071097,7.00000000,healthy
8.71875000,28.00000000,28.00000000,13.26863453,40.88905742,1854.30463576,3715.21766768,233.85198771,7.00000000,healthy
8.72916667,28.00000000,28.00000000,13.27896893,40.92090426,1854.30463576,3718.11130073,234.06396792,7.00000000,healthy
8.73958333,28.00000000,28.00000000,13.28962600,40.95374543,1854.30463576,3721.09528028,234.28262331,7.00000000,healthy
8.75000000,28.00000000,28.00000000,13.30039723,40.98693839,1854.30463576,3724.11122346,234.50367933,7.00000000,healthy
8.76041667,28.00000000,28.00000000,13.31110702,41.01994205,1854.30463576,3727.10996677,234.72353295,7.00000000,healthy
8.77083333,28.00000000,28.00000000,13.32163449,41.05238382,1854.30463576,3730.05765610,234.93970020,7.00000000,healthy
8.78125000,28.00000000,28.00000000,13.33192534,41.08409646,1854.30463576,3732.93909568,235.15106336,7.00000000,healthy
8.79166667,28.00000000,28.00000000,13.34203391,41.11524736,1854.30463576,3735.76949511,235.35873487,7.00000000,healthy
8.80208333,28.00000000,28.00000000,13.35212260,41.14633699,1854.30463576,3738.59432816,235.56604965,7.00000000,healthy
8.81250000,28.00000000,28.00000000,13.36239053,41.17797899,1854.30463576,3741.46934889,235.77710077,7.00000000,healthy
8.82291667,28.00000000,28.00000000,13.37295678,41.21054029,1854.30463576,3744.42789892,235.99433954,7.00000000,healthy
8.83333333,28.00000000,28.00000000,13.38376354,41.24384275,1854.30463576,3747.45379172,236.21658180,7.00000000,healthy
8.84375000,28.00000000,28.00000000,13.39459823,41.27723127,1854.30463576,3750.48750377,236.43945793,7.00000000,healthy
8.85416667,28.00000000,28.00000000,13.40519007,41.30987145,1854.30463576,3753.45322093,236.65739642,7.00000000,healthy
8.86458333,28.00000000,28.00000000,13.41529327,41.34100580,1854.30463576,3756.28211663,236.86533362,7.00000000,healthy
8.87500000,28.00000000,28.00000000,13.42472691,41.37007679,1854.30463576,3758.92353346,237.05953713,7.00000000,healthy
8.88541667,28.00000000,28.00000000,13.43338641,41.39676220,1854.30463576,3761.34819463,237.23784409,7.00000000,healthy
8.89583333,28.00000000,28.00000000,13.44123838,41.42095909,1854.30463576,3763.54674627,237.39955621,7.00000000,healthy
8.90625000,28.00000000,28.00000000,13.44830481,41.44273523,1854.30463576,3765.52534638,237.54511688,7.00000000,healthy
8.91666667,28.00000000,28.00000000,13.45465658,41.46230906,1854.30463576,3767.30384327,237.67597816,7.00000000,healthy
8.92708333,28.00000000,28.00000000,13.46039724,41.47999967,1854.30463576,3768.91122801,237.79426675,7.00000000,healthy
8.93750000,28.00000000,28.00000000,13.46563890,41.49615251,1854.30463576,3770.37889065,237.90228775,7.00000000,healthy
8.94791667,28.00000000,28.00000000,13.47049256,41.51110973,1854.30463576,3771.73791740,238.00232557,7.00000000,healthy
8.95833333,28.00000000,28.00000000,13.47496699,41.52489828,1854.30463576,3772.99075773,238.09455766,7.00000000,healthy
8.96875000,28.00000000,28.00000000,13.47881219,41.53674777,1854.30463576,3774.06741310,238.17382745,7.00000000,healthy
8.97916667,28.00000000,28.00000000,13.48155717,41.54520678,1854.30463576,3774.83600699,238.23042053,7.00000000,healthy
8.98958333,28.00000000,28.00000000,13.48268968,41.54869678,1854.30463576,3775.15311144,238.25377067,7.00000000,healthy
9.00000000,28.00000000,28.00000000,13.48183269,41.54605583,1854.30463576,3774.91315244,238.23610111,7.00000000,healthy
9.01041667,28.00000000,28.00000000,13.47880733,41.53673280,1854.30463576,3774.06605299,238.17372730,7.00000000,healthy
9.02083333,28.00000000,28.00000000,13.47361953,41.52074590,1854.30463576,3772.61346882,238.06678118,7.00000000,healthy
9.03125000,28.00000000,28.00000000,13.46642822,41.49858493,1854.30463576,3770.59990220,237.91855557,7.00000000,healthy
9.04166667,28.00000000,28.00000000,13.45748167,41.47101495,1854.30463576,3768.09486820,237.73418815,7.00000000,healthy
9.05208333,28.00000000,28.00000000,13.44706527,41.43891543,1854.30463576,3765.17827642,237.51958197,7.00000000,healthy
9.06250000,28.00000000,28.00000000,13.43548193,41.40321983,1854.30463576,3761.93494041,237.28099848,7.00000000,healthy
9.07291667,28.00000000,28.00000000,13.42302258,41.36482469,1854.30463576,3758.44632289,237.02444807,7.00000000,healthy
9.08333333,28.00000000,28.00000000,13.40994397,41.32452121,1854.30463576,3754.78431120,236.75523137,7.00000000,healthy
9.09375000,28.00000000,28.00000000,13.39646855,41.28299492,1854.30463576,3751.01119439,236.47793768,7.00000000,healthy
9.10416667,28.00000000,28.00000000,13.38276171,41.24075547,1854.30463576,3747.17327811,236.19597647,7.00000000,healthy
9.11458333,28.00000000,28.00000000,13.36868528,41.19737708,1854.30463576,3743.23187781,235.90651194,7.00000000,healthy
9.12500000,28.00000000,28.00000000,13.35343106,41.15036917,1854.30463576,3738.96069546,235.59294117,7.00000000,healthy
9.13541667,28.00000000,28.00000000,13.33600134,41.09665718,1854.30463576,3734.08037455,235.23479481,7.00000000,healthy
9.14583333,28.00000000,28.00000000,13.31582458,41.03447984,1854.30463576,3728.43088345,234.82039473,7.00000000,healthy
9.15625000,28.00000000,28.00000000,13.29288631,40.96379252,1854.30463576,3722.00816805,234.34952796,7.00000000,healthy
9.16666667,28.00000000,28.00000000,13.26749154,40.88553516,1854.30463576,3714.89763134,233.82854598,7.00000000,healthy
9.17708333,28.00000000,28.00000000,13.24014850,40.80127395,1854.30463576,3707.24158000,233.26795952,7.00000000,healthy
9.18750000,28.00000000,28.00000000,13.21147845,40.71292337,1854.30463576,3699.21396477,232.68057255,7.00000000,healthy
9.19791667,28.00000000,28.00000000,13.18205917,40.62226398,1854.30463576,3690.97656859,232.07826723,7.00000000,healthy
9.20833333,28.00000000,28.00000000,13.15241820,40.53092140,1854.30463576,3682.67709658,231.47186456,7.00000000,healthy
9.21875000,28.00000000,28.00000000,13.12303741,40.44038058,1854.30463576,3674.45047344,230.87122151,7.00000000,healthy
9.22916667,28.00000000,28.00000000,13.09429510,40.35180735,1854.30463576,3666.40262804,230.28405183,7.00000000,healthy
9.23958333,28.00000000,28.00000000,13.06648129,40.26609541,1854.30463576,3658.61476144,229.71624564,7.00000000,healthy
9.25000000,28.00000000,28.00000000,13.03979722,40.18386491,1854.30463576,3651.14322201,229.17186780,7.00000000,healthy
9.26041667,28.00000000,28.00000000,13.01431407,40.10533520,1854.30463576,3644.00793999,228.65232328,7.00000000,healthy
9.27083333,28.00000000,28.00000000,12.98948388,40.02881768,1854.30463576,3637.05548709,228.14640433,7.00000000,healthy
9.28125000,28.00000000,28.00000000,12.96298921,39.94717084,1854.30463576,3629.63697956,227.60691186,7.00000000,healthy
9.29166667,28.00000000,28.00000000,12.93406504,39.85803717,1854.30463576,3621.53821177,227.01835019,7.00000000,healthy
9.30208333,28.00000000,28.00000000,12.90452437,39.76700366,1854.30463576,3613.26682267,226.41767524,7.00000000,healthy
9.31250000,28.00000000,28.00000000,12.87683951,39.68168910,1854.30463576,3605.51506265,225.85513169,7.00000000,healthy
9.32291667,28.00000000,28.00000000,12.85431532,39.61227782,1854.30463576,3599.20828952,225.39773259,7.00000000,healthy
9.33333333,28.00000000,28.00000000,12.84006801,39.56837286,1854.30463576,3595.21904384,225.10854287,7.00000000,healthy
9.34375000,28.00000000,28.00000000,12.83404283,39.54980544,1854.30463576,3593.53199101,224.98627490,7.00000000,healthy
9.35416667,28.00000000,28.00000000,12.83453130,39.55131075,1854.30463576,3593.66876519,224.99618684,7.00000000,healthy
9.36458333,28.00000000,28.00000000,12.84001670,39.56821474,1854.30463576,3595.20467717,225.10750158,7.00000000,healthy
9.37500000,28.00000000,28.00000000,12.84960203,39.59775319,1854.30463576,3597.88856792,225.30205170,7.00000000,healthy
9.38541667,28.00000000,28.00000000,12.86315999,39.63953383,1854.30463576,3601.68479598,225.57731121,7.00000000,healthy
9.39583333,28.00000000,28.00000000,12.88081742,39.69394757,1854.30463576,3606.62887893,225.93593757,7.00000000,healthy
9.40625000,28.00000000,28.00000000,12.90256539,39.76096680,1854.30463576,3612.71830805,226.37785707,7.00000000,healthy
9.41666667,28.00000000,28.00000000,12.92828235,39.84021703,1854.30463576,3619.91905697,226.90073154,7.00000000,healthy
9.42708333,28.00000000,28.00000000,12.95739494,39.92993136,1854.30463576,3628.07058429,227.49304459,7.00000000,healthy
9.43750000,28.00000000,28.00000000,12.98861730,40.02614720,1854.30463576,3636.81284468,228.12875320,7.00000000,healthy
9.44791667,28.00000000,28.00000000,13.02041821,40.12414590,1854.30463576,3645.71709750,228.77674327,7.00000000,healthy
9.45833333,28.00000000,28.00000000,13.05150672,40.21994928,1854.30463576,3654.42188127,229.41070755,7.00000000,healthy
9.46875000,28.00000000,28.00000000,13.08098378,40.31078674,1854.30463576,3662.67545751,230.01225875,7.00000000,healthy
9.47916667,28.00000000,28.00000000,13.10827017,40.39487338,1854.30463576,3670.31564788,230.56949330,7.00000000,healthy
9.48958333,28.00000000,28.00000000,13.13301767,40.47113610,1854.30463576,3677.24494894,231.07520329,7.00000000,healthy
9.50000000,28.00000000,28.00000000,13.15506619,40.53908152,1854.30463576,3683.41853291,231.52601975,7.00000000,healthy
9.51041667,28.00000000,28.00000000,13.17439457,40.59864449,1854.30463576,3688.83047934,231.92142030,7.00000000,healthy
9.52083333,28.00000000,28.00000000,13.19108185,40.65006855,1854.30463576,3693.50291686,232.26294336,7.00000000,healthy
9.53125000,28.00000000,28.00000000,13.20528120,40.69382575,1854.30463576,3697.47873721,232.55365915,7.00000000,healthy
9.54166667,28.00000000,28.00000000,13.21717908,40.73049063,1854.30463576,3700.81014211,232.79733303,7.00000000,healthy
9.55208333,28.00000000,28.00000000,13.22697074,40.76066493,1854.30463576,3703.55180717,232.99792434,7.00000000,healthy
9.56250000,28.00000000,28.00000000,13.23485825,40.78497134,1854.30463576,3705.76030996,233.15954256,7.00000000,healthy
9.57291667,28.00000000,28.00000000,13.24104001,40.80402124,1854.30463576,3707.49120165,233.28623119,7.00000000,healthy
9.58333333,28.00000000,28.00000000,13.24570863,40.81840821,1854.30463576,3708.79841501,233.38192246,7.00000000,healthy
9.59375000,28.00000000,28.00000000,13.24902164,40.82861770,1854.30463576,3709.72605812,233.44983493,7.00000000,healthy
9.60416667,28.00000000,28.00000000,13.25097767,40.83464546,1854.30463576,3710.27374638,233.48993363,7.00000000,healthy
9.61458333,28.00000000,28.00000000,13.25152040,40.83631796,1854.30463576,3710.42571125,233.50106000,7.00000000,healthy
9.62500000,28.00000000,28.00000000,13.25074128,40.83391700,1854.30463576,3710.20755780,233.48508756,7.00000000,healthy
9.63541667,28.00000000,28.00000000,13.24894143,40.82837053,1854.30463576,3709.70360028,233.44819073,7.00000000,healthy
9.64583333,28.00000000,28.00000000,13.24653113,40.82094286,1854.30463576,3709.02871561,233.39878218,7.00000000,healthy
9.65625000,28.00000000,28.00000000,13.24396020,40.81302020,1854.30463576,3708.30885525,233.34608418,7.00000000,healthy
9.66666667,28.00000000,28.00000000,13.24175052,40.80621079,1854.30463576,3707.69014577,233.30079368,7.00000000,healthy
9.67708333,28.00000000,28.00000000,13.24033483,40.80184814,1854.30463576,3707.29375147,233.27177830,7.00000000,healthy
9.68750000,28.00000000,28.00000000,13.23986239,40.80039227,1854.30463576,3707.16146941,233.26209571,7.00000000,healthy
9.69791667,28.00000000,28.00000000,13.24027590,40.80166655,1854.30463576,3707.27725187,233.27057058,7.00000000,healthy
9.70833333,28.00000000,28.00000000,13.24144473,40.80526845,1854.30463576,3707.60452403,233.29452623,7.00000000,healthy
9.71875000,28.00000000,28.00000000,13.24322972,40.81076915,1854.30463576,3708.10432278,233.33111181,7.00000000,healthy
9.72916667,28.00000000,28.00000000,13.24551090,40.81779888,1854.30463576,3708.74305067,233.37786943,7.00000000,healthy
9.73958333,28.00000000,28.00000000,13.24819393,40.82606700,1854.30463576,3709.49429945,233.43286743,7.00000000,healthy
9.75000000,28.00000000,28.00000000,13.25122341,40.83540276,1854.30463576,3710.34255578,233.49497161,7.00000000,healthy
9.76041667,28.00000000,28.00000000,13.25462747,40.84589281,1854.30463576,3711.29569126,233.56475994,7.00000000,healthy
9.77083333,28.00000000,28.00000000,13.25850842,40.85785248,1854.30463576,3712.38235790,233.64433253,7.00000000,healthy
9.78125000,28.00000000,28.00000000,13.26298858,40.87165869,1854.30463576,3713.63680305,233.73620041,7.00000000,healthy
9.79166667,28.00000000,28.00000000,13.26818902,40.88768454,1854.30463576,3715.09292599,233.84285066,7.00000000,healthy
9.80208333,28.00000000,28.00000000,13.27420948,40.90623738,1854.30463576,3716.77865487,233.96633495,7.00000000,healthy
9.81250000,28.00000000,28.00000000,13.28110226,40.92747840,1854.30463576,3718.70863336,234.10773372,7.00000000,healthy
9.82291667,28.00000000,28.00000000,13.28887252,40.95142348,1854.30463576,3720.88430552,234.26716194,7.00000000,healthy
9.83333333,28.00000000,28.00000000,13.29748333,40.97795884,1854.30463576,3723.29533282,234.44387216,7.00000000,healthy
9.84375000,28.00000000,28.00000000,13.30685333,41.00683373,1854.30463576,3725.91893237,234.63620501,7.00000000,healthy
9.85416667,28.00000000,28.00000000,13.31685808,41.03766469,1854.30463576,3728.72026231,234.84161616,7.00000000,healthy
9.86458333,28.00000000,28.00000000,13.32734016,41.06996663,1854.30463576,3731.65524575,235.05688207,7.00000000,healthy
9.87500000,28.00000000,28.00000000,13.33811763,41.10317882,1854.30463576,3734.67293653,235.27827224,7.00000000,healthy
9.88541667,28.00000000,28.00000000,13.34897464,41.13663614,1854.30463576,3737.71289924,235.50135595,7.00000000,healthy
9.89583333,28.00000000,28.00000000,13.35966749,41.16958756,1854.30463576,3740.70689648,235.72112502,7.00000000,healthy
9.90625000,28.00000000,28.00000000,13.36995048,41.20127598,1854.30463576,3743.58613575,235.93252525,7.00000000,healthy
9.91666667,28.00000000,28.00000000,13.37956930,41.23091763,1854.30463576,3746.27940301,236.13031962,7.00000000,healthy
9.92708333,28.00000000,28.00000000,13.38826051,41.25770076,1854.30463576,3748.71294366,236.30908001,7.00000000,healthy
9.93750000,28.00000000,28.00000000,13.39578660,41.28089340,1854.30463576,3750.82024837,236.46390714,7.00000000,healthy
9.94791667,28.00000000,28.00000000,13.40194231,41.29986305,1854.30463576,3752.54384762,236.59056421,7.00000000,healthy
9.95833333,28.00000000,28.00000000,13.40656074,41.31409536,1854.30463576,3753.83700852,236.68560357,7.00000000,healthy
9.96875000,28.00000000,28.00000000,13.40954373,41.32328783,1854.30463576,3754.67224501,236.74699408,7.00000000,healthy
9.97916667,28.00000000,28.00000000,13.41085897,41.32734090,1854.30463576,3755.04051094,236.77406334,7.00000000,healthy
9.98958333,28.00000000,28.00000000,13.41052714,41.32631832,1854.30463576,3754.94759797,236.76723372,7.00000000,healthy
10.00000000,28.00000000,28.00000000,13.40861866,41.32043710,1854.30463576,3754.41322534,236.72795546,7.00000000,healthy
10.01041667,28.00000000,28.00000000,13.40521313,41.30994250,1854.30463576,3753.45967641,236.65787086,7.00000000,healthy
10.02083333,28.00000000,28.00000000,13.40038025,41.29504935,1854.30463576,3752.10647079,236.55842216,7.00000000,healthy
10.03125000,28.00000000,28.00000000,13.39420634,41.27602363,1854.30463576,3750.37777602,236.43139558,7.00000000,healthy
10.04166667,28.00000000,28.00000000,13.38679656,41.25318941,1854.30463576,3748.30303801,236.27896692,7.00000000,healthy
10.05208333,28.00000000,28.00000000,13.37827640,41.22693339,1854.30463576,3745.91739174,236.10373066,7.00000000,healthy
10.06250000,28.00000000,28.00000000,13.36880453,41.19774458,1854.30463576,3743.26526931,235.90896386,7.00000000,healthy
10.07291667,28.00000000,28.00000000,13.35849762,41.16598247,1854.30463576,3740.37933430,235.69707807,7.00000000,healthy
10.08333333,28.00000000,28.00000000,13.34701669,41.13060246,1854.30463576,3737.16467398,235.46112073,7.00000000,healthy
10.09375000,28.00000000,28.00000000,13.33368826,41.08952914,1854.30463576,3733.43271348,235.18727726,7.00000000,healthy
10.10416667,28.00000000,28.00000000,13.31813794,41.04160874,1854.30463576,3729.07862212,234.86789702,7.00000000,healthy
10.11458333,28.00000000,28.00000000,13.30048883,40.98722068,1854.30463576,3724.13687246,234.50555955,7.00000000,healthy
10.12500000,28.00000000,28.00000000,13.28118647,40.92773791,1854.30463576,3718.73221240,234.10946138,7.00000000,healthy
10.13541667,28.00000000,28.00000000,13.26074405,40.86474186,1854.30463576,3713.00833368,233.69017389,7.00000000,healthy
10.14583333,28.00000000,28.00000000,13.23964214,40.79971352,1854.30463576,3707.09979792,233.25758161,7.00000000,healthy
10.15625000,28.00000000,28.00000000,13.21832004,40.73400667,1854.30463576,3701.12961249,232.82070428,7.00000000,healthy
10.16666667,28.00000000,28.00000000,13.19716284,40.66880793,1854.30463576,3695.20559437,232.38743231,7.00000000,healthy
10.17708333,28.00000000,28.00000000,13.17650926,40.60516119,1854.30463576,3689.42259311,231.96469198,7.00000000,healthy
10.18750000,28.00000000,28.00000000,13.15665094,40.54396514,1854.30463576,3683.86226266,231.55843186,7.00000000,healthy
10.19791667,28.00000000,28.00000000,13.13783473,40.48598050,1854.30463576,3678.59372527,231.17367470,7.00000000,healthy
10.20833333,28.00000000,28.00000000,13.12024555,40.43177710,1854.30463576,3673.66875355,230.81416911,7.00000000,healthy
10.21875000,28.00000000,28.00000000,13.10403023,40.38180743,1854.30463576,3669.12846302,230.48288183,7.00000000,healthy
10.22916667,28.00000000,28.00000000,13.08937568,40.33664750,1854.30463576,3665.02519045,230.18359582,7.00000000,healthy
10.23958333,28.00000000,28.00000000,13.07646685,40.29686722,1854.30463576,3661.41071676,229.92005144,7.00000000,healthy
10.25000000,28.00000000,28.00000000,13.06549585,40.26305864,1854.30463576,3658.33883826,229.69613546,7.00000000,healthy
10.26041667,28.00000000,28.00000000,13.05679291,40.23623938,1854.30463576,3655.90201496,229.51855306,7.00000000,healthy
10.27083333,28.00000000,28.00000000,13.05066048,40.21734149,1854.30463576,3654.18493541,229.39344450,7.00000000,healthy
10.28125000,28.00000000,28.00000000,13.04730065,40.20698773,1854.30463576,3653.24418288,229.32490810,7.00000000,healthy
10.29166667,28.00000000,28.00000000,13.04699386,40.20604230,1854.30463576,3653.15828017,229.31865013,7.00000000,healthy
10.30208333,28.00000000,28.00000000,13.04995305,40.21516145,1854.30463576,3653.98685453,229.37901329,7.00000000,healthy
10.31250000,28.00000000,28.00000000,13.05627740,40.23465076,1854.30463576,3655.75767188,229.50803531,7.00000000,healthy
10.32291667,28.00000000,28.00000000,13.06620078,40.26523097,1854.30463576,3658.53621778,229.71052107,7.00000000,healthy
10.33333333,28.00000000,28.00000000,13.07962688,40.30660527,1854.30463576,3662.29552559,229.98455832,7.00000000,healthy
10.34375000,28.00000000,28.00000000,13.09579755,40.35643734,1854.30463576,3666.82331361,230.31473470,7.00000000,healthy
10.35416667,28.00000000,28.00000000,13.11381292,40.41195411,1854.30463576,3671.86761828,230.68273147,7.00000000,healthy
10.36458333,28.00000000,28.00000000,13.13301077,40.47111481,1854.30463576,3677.24301450,231.07506207,7.00000000,healthy
10.37500000,28.00000000,28.00000000,13.15306997,40.53292992,1854.30463576,3682.85959249,231.48519390,7.00000000,healthy
10.38541667,28.00000000,28.00000000,13.17407363,40.59765548,1854.30463576,3688.74061689,231.91485335,7.00000000,healthy
10.39583333,28.00000000,28.00000000,13.19628258,40.66609529,1854.30463576,3694.95912168,232.36941064,7.00000000,healthy
10.40625000,28.00000000,28.00000000,13.21965451,40.73811899,1854.30463576,3701.50326205,232.84803992,7.00000000,healthy
10.41666667,28.00000000,28.00000000,13.24363853,40.81202895,1854.30463576,3708.21878945,233.33949107,7.00000000,healthy
10.42708333,28.00000000,28.00000000,13.26739181,40.88522781,1854.30463576,3714.86970562,233.82650053,7.00000000,healthy
10.43750000,28.00000000,28.00000000,13.29008754,40.95516773,1854.30463576,3721.22451130,234.29209420,7.00000000,healthy
10.44791667,28.00000000,28.00000000,13.31106709,41.01981900,1854.30463576,3727.09878632,234.72271315,7.00000000,healthy
10.45833333,28.00000000,28.00000000,13.32990955,41.07788453,1854.30463576,3732.37467421,235.10965694,7.00000000,healthy
10.46875000,28.00000000,28.00000000,13.34644180,41.12883084,1854.30463576,3737.00370314,235.44930717,7.00000000,healthy
10.47916667,28.00000000,28.00000000,13.36069697,41.17276006,1854.30463576,3740.99515258,235.74228702,7.00000000,healthy
10.48958333,28.00000000,28.00000000,13.37284929,41.21020904,1854.30463576,3744.39780159,235.99212929,7.00000000,healthy
10.50000000,28.00000000,28.00000000,13.38314244,41.24192873,1854.30463576,3747.27988211,236.20380708,7.00000000,healthy
10.51041667,28.00000000,28.00000000,13.39185522,41.26877834,1854.30463576,3749.71946261,236.38302701,7.00000000,healthy
10.52083333,28.00000000,28.00000000,13.39926441,41.29161075,1854.30463576,3751.79403602,236.53546264,7.00000000,healthy
10.53125000,28.00000000,28.00000000,13.40561374,41.31117704,1854.30463576,3753.57184743,236.66611498,7.00000000,healthy
10.54166667,28.00000000,28.00000000,13.41111320,41.32812436,1854.30463576,3755.11169703,236.77929595,7.00000000,healthy
10.55208333,28.00000000,28.00000000,13.41593909,41.34299597,1854.30463576,3756.46294547,236.87862716,7.00000000,healthy
10.56250000,28.00000000,28.00000000,13.42022932,41.35621688,1854.30463576,3757.66420900,236.96694282,7.00000000,healthy
10.57291667,28.00000000,28.00000000,13.42409291,41.36812306,1854.30463576,3758.74601575,237.04648416,7.00000000,healthy
10.58333333,28.00000000,28.00000000,13.42760750,41.37895371,1854.30463576,3759.73009880,237.11884683,7.00000000,healthy
10.59375000,28.00000000,28.00000000,13.43082057,41.38885522,1854.30463576,3760.62975876,237.18500711,7.00000000,healthy
10.60416667,28.00000000,28.00000000,13.43375579,41.39790051,1854.30463576,3761.45162235,237.24545090,7.00000000,healthy
10.61458333,28.00000000,28.00000000,13.43642578,41.40612843,1854.30463576,3762.19921912,237.30043657,7.00000000,healthy
10.62500000,28.00000000,28.00000000,13.43884307,41.41357761,1854.30463576,3762.87605832,237.35022115,7.00000000,healthy
10.63541667,28.00000000,28.00000000,13.44102674,41.42030690,1854.30463576,3763.48748806,237.39519713,7.00000000,healthy
10.64583333,28.00000000,28.00000000,13.44300061,41.42638963,1854.30463576,3764.04017009,237.43585379,7.00000000,healthy
10.65625000,28.00000000,28.00000000,13.44478817,41.43189824,1854.30463576,3764.54068763,237.47267482,7.00000000,healthy
10.66666667,28.00000000,28.00000000,13.44641187,41.43690190,1854.30463576,3764.99532474,237.50612202,7.00000000,healthy
10.67708333,28.00000000,28.00000000,13.44789174,41.44146230,1854.30463576,3765.40968737,237.53660744,7.00000000,healthy
10.68750000,28.00000000,28.00000000,13.44924299,41.44562636,1854.30463576,3765.78803751,237.56444432,7.00000000,healthy
10.69791667,28.00000000,28.00000000,13.45047556,41.44942467,1854.30463576,3766.13315562,237.58983699,7.00000000,healthy
10.70833333,28.00000000,28.00000000,13.45159183,41.45286460,1854.30463576,3766.44571112,237.61283448,7.00000000,healthy
10.71875000,28.00000000,28.00000000,13.45258848,41.45593594,1854.30463576,3766.72477564,237.63336828,7.00000000,healthy
10.72916667,28.00000000,28.00000000,13.45345458,41.45860494,1854.30463576,3766.96728322,237.65121259,7.00000000,healthy
10.73958333,28.00000000,28.00000000,13.45417736,41.46083226,1854.30463576,3767.16965970,237.66610426,7.00000000,healthy
10.75000000,28.00000000,28.00000000,13.45475353,41.46260783,1854.30463576,3767.33098960,237.67797574,7.00000000,healthy
10.76041667,28.00000000,28.00000000,13.45518828,41.46394756,1854.30463576,3767.45271911,237.68693333,7.00000000,healthy
10.77083333,28.00000000,28.00000000,13.45549414,41.46489011,1854.30463576,3767.53835978,237.69323535,7.00000000,healthy
10.78125000,28.00000000,28.00000000,13.45568603,41.46548145,1854.30463576,3767.59208893,237.69718913,7.00000000,healthy
10.79166667,28.00000000,28.00000000,13.45577080,41.46574268,1854.30463576,3767.61582510,237.69893581,7.00000000,healthy
10.80208333,28.00000000,28.00000000,13.45574469,41.46566221,1854.30463576,3767.60851368,237.69839778,7.00000000,healthy
10.81250000,28.00000000,28.00000000,13.45560524,41.46523246,1854.30463576,3767.56946613,237.69552438,7.00000000,healthy
10.82291667,28.00000000,28.00000000,13.45534936,41.46444396,1854.30463576,3767.49782198,237.69025230,7.00000000,healthy
10.83333333,28.00000000,28.00000000,13.45498329,41.46331585,1854.30463576,3767.39532120,237.68270964,7.00000000,healthy
10.84375000,28.00000000,28.00000000,13.45452987,41.46191857,1854.30463576,3767.26836275,237.67336731,7.00000000,healthy
10.85416667,28.00000000,28.00000000,13.45402543,41.46036409,1854.30463576,3767.12712142,237.66297410,7.00000000,healthy
10.86458333,28.00000000,28.00000000,13.45351698,41.45879722,1854.30463576,3766.98475410,237.65249816,7.00000000,healthy
10.87500000,28.00000000,28.00000000,13.45305496,41.45737344,1854.30463576,3766.85538837,237.64297904,7.00000000,healthy
10.88541667,28.00000000,28.00000000,13.45270137,41.45628382,1854.30463576,3766.75638408,237.63569408,7.00000000,healthy
10.89583333,28.00000000,28.00000000,13.45252364,41.45573613,1854.30463576,3766.70662054,237.63203240,7.00000000,healthy
10.90625000,28.00000000,28.00000000,13.45257903,41.45590681,1854.30463576,3766.72212829,237.63317348,7.00000000,healthy
10.91666667,28.00000000,28.00000000,13.45292385,41.45696941,1854.30463576,3766.81867774,237.64027778,7.00000000,healthy
10.92708333,28.00000000,28.00000000,13.45360653,41.45907317,1854.30463576,3767.00982710,237.65434312,7.00000000,healthy
10.93750000,28.00000000,28.00000000,13.45465250,41.46229647,1854.30463576,3767.30269903,237.67589396,7.00000000,healthy
10.94791667,28.00000000,28.00000000,13.45607162,41.46666968,1854.30463576,3767.70005280,237.70513394,7.00000000,healthy
10.95833333,28.00000000,28.00000000,13.45785389,41.47216198,1854.30463576,3768.19908853,237.74185782,7.00000000,healthy
10.96875000,28.00000000,28.00000000,13.45996379,41.47866394,1854.30463576,3768.78986250,237.78533479,7.00000000,healthy
10.97916667,28.00000000,28.00000000,13.46234855,41.48601288,1854.30463576,3769.45759455,237.83447807,7.00000000,healthy
10.98958333,28.00000000,28.00000000,13.46495030,41.49403052,1854.30463576,3770.18608462,237.88809629,7.00000000,healthy
11.00000000,28.00000000,28.00000000,13.46771549,41.50255181,1854.30463576,3770.96033632,237.94508644,7.00000000,healthy
11.01041667,28.00000000,28.00000000,13.47060437,41.51145428,1854.30463576,3771.76922299,238.00463011,7.00000000,healthy
11.02083333,28.00000000,28.00000000,13.47358737,41.52064681,1854.30463576,3772.60446478,238.06611830,7.00000000,healthy
11.03125000,28.00000000,28.00000000,13.47663531,41.53003943,1854.30463576,3773.45788698,238.12894957,7.00000000,healthy
11.04166667,28.00000000,28.00000000,13.47971011,41.53951483,1854.30463576,3774.31883080,238.19233940,7.00000000,healthy
11.05208333,28.00000000,28.00000000,13.48269706,41.54871951,1854.30463576,3775.15517630,238.25392272,7.00000000,healthy
11.06250000,28.00000000,28.00000000,13.48532680,41.55682342,1854.30463576,3775.89150526,238.30814520,7.00000000,healthy
11.07291667,28.00000000,28.00000000,13.48722271,41.56266590,1854.30463576,3776.42235816,238.34723883,7.00000000,healthy
11.08333333,28.00000000,28.00000000,13.48799832,41.56505605,1854.30463576,3776.63952962,238.36323253,7.00000000,healthy
11.09375000,28.00000000,28.00000000,13.48733776,41.56302043,1854.30463576,3776.45457144,238.34961118,7.00000000,healthy
11.10416667,28.00000000,28.00000000,13.48499349,41.55579627,1854.30463576,3775.79817755,238.30127245,7.00000000,healthy
11.11458333,28.00000000,28.00000000,13.48077987,41.54281144,1854.30463576,3774.61836356,238.21439462,7.00000000,healthy
11.12500000,28.00000000,28.00000000,13.47462109,41.52383234,1854.30463576,3772.89390500,238.08742715,7.00000000,healthy
11.13541667,28.00000000,28.00000000,13.46657665,41.49904233,1854.30463576,3770.64146241,237.92161470,7.00000000,healthy
11.14583333,28.00000000,28.00000000,13.45683121,41.46901048,1854.30463576,3767.91274001,237.72078533,7.00000000,healthy
11.15625000,28.00000000,28.00000000,13.44566053,41.43458653,1854.30463576,3764.78494857,237.49064469,7.00000000,healthy
11.16666667,28.00000000,28.00000000,13.43336067,41.39668288,1854.30463576,3761.34098780,237.23731405,7.00000000,healthy
11.17708333,28.00000000,28.00000000,13.42019788,41.35612000,1854.30463576,3757.65540684,236.96629566,7.00000000,healthy
11.18750000,28.00000000,28.00000000,13.40640429,41.31361323,1854.30463576,3753.79320230,236.68238391,7.00000000,healthy
11.19791667,28.00000000,28.00000000,13.39215567,41.26970421,1854.30463576,3749.80358789,236.38920783,7.00000000,healthy
11.20833333,28.00000000,28.00000000,13.37728759,41.22388626,1854.30463576,3745.64052599,236.08339604,7.00000000,healthy
11.21875000,28.00000000,28.00000000,13.36096901,41.17359838,1854.30463576,3741.07132308,235.74787908,7.00000000,healthy
11.22916667,28.00000000,28.00000000,13.34232707,41.11615076,1854.30463576,3735.85157907,235.36475829,7.00000000,healthy
11.23958333,28.00000000,28.00000000,13.32101552,41.05047640,1854.30463576,3729.88434559,234.92698901,7.00000000,healthy
11.25000000,28.00000000,28.00000000,13.29721973,40.97714652,1854.30463576,3723.22152515,234.43846205,7.00000000,healthy
11.26041667,28.00000000,28.00000000,13.27136647,40.89747626,1854.30463576,3715.98261089,233.90802025,7.00000000,healthy
11.27083333,28.00000000,28.00000000,13.24399855,40.81313839,1854.30463576,3708.31959424,233.34687031,7.00000000,healthy
11.28125000,28.00000000,28.00000000,13.21576178,40.72612304,1854.30463576,3700.41329855,232.76830237,7.00000000,healthy
11.29166667,28.00000000,28.00000000,13.18737039,40.63863121,1854.30463576,3692.46370964,232.18697231,7.00000000,healthy
11.30208333,28.00000000,28.00000000,13.15954173,40.55287351,1854.30463576,3684.67168568,231.61755920,7.00000000,healthy
11.31250000,28.00000000,28.00000000,13.13295722,40.47094980,1854.30463576,3677.22802191,231.07396755,7.00000000,healthy
11.32291667,28.00000000,28.00000000,13.10835131,40.39512343,1854.30463576,3670.33836772,230.57115092,7.00000000,healthy
11.33333333,28.00000000,28.00000000,13.08641101,40.32751147,1854.30463576,3664.19508149,230.12306216,7.00000000,healthy
11.34375000,28.00000000,28.00000000,13.06774357,40.26998530,1854.30463576,3658.96820097,229.74200617,7.00000000,healthy
11.35416667,28.00000000,28.00000000,13.05310726,40.22488154,1854.30463576,3654.87003141,229.44335918,7.00000000,healthy
11.36458333,28.00000000,28.00000000,13.04314382,40.19417790,1854.30463576,3652.08026984,229.24012168,7.00000000,healthy
11.37500000,28.00000000,28.00000000,13.03833725,40.17936580,1854.30463576,3650.73442906,229.14209337,7.00000000,healthy
11.38541667,28.00000000,28.00000000,13.03942716,40.18272450,1854.30463576,3651.03960385,229.16432067,7.00000000,healthy
11.39583333,28.00000000,28.00000000,13.04689921,40.20575063,1854.30463576,3653.13177913,229.31671956,7.00000000,healthy
11.40625000,28.00000000,28.00000000,13.06008575,40.24638670,1854.30463576,3656.82401006,229.58573856,7.00000000,healthy
11.41666667,28.00000000,28.00000000,13.07745049,40.29989844,1854.30463576,3661.68613658,229.94013035,7.00000000,healthy
11.42708333,28.00000000,28.00000000,13.09737217,40.36128975,1854.30463576,3667.26420771,230.34689270,7.00000000,healthy
11.43750000,28.00000000,28.00000000,13.11854275,40.42652971,1854.30463576,3673.19197058,230.77937390,7.00000000,healthy
11.44791667,28.00000000,28.00000000,13.14003068,40.49274761,1854.30463576,3679.20859089,231.21856866,7.00000000,healthy
11.45833333,28.00000000,28.00000000,13.16121688,40.55803570,1854.30463576,3685.14072708,231.65182402,7.00000000,healthy
11.46875000,28.00000000,28.00000000,13.18170721,40.62117936,1854.30463576,3690.87801858,232.07106406,7.00000000,healthy
11.47916667,28.00000000,28.00000000,13.20124138,40.68137649,1854.30463576,3696.34758606,232.47093793,7.00000000,healthy
11.48958333,28.00000000,28.00000000,13.21963488,40.73805850,1854.30463576,3701.49776539,232.84763778,7.00000000,healthy
11.50000000,28.00000000,28.00000000,13.23674314,40.79077989,1854.30463576,3706.28807983,233.19816942,7.00000000,healthy
11.51041667,28.00000000,28.00000000,13.25239985,40.83902811,1854.30463576,3710.67195815,233.51908970,7.00000000,healthy
11.52083333,28.00000000,28.00000000,13.26640511,40.88218718,1854.30463576,3714.59343152,233.80626484,7.00000000,healthy
11.53125000,28.00000000,28.00000000,13.27857999,40.91970568,1854.30463576,3718.00239694,234.05598892,7.00000000,healthy
11.54166667,28.00000000,28.00000000,13.28878875,40.95116533,1854.30463576,3720.86084983,234.26544300,7.00000000,healthy
11.55208333,28.00000000,28.00000000,13.29695447,40.97632909,1854.30463576,3723.14725244,234.43301790,7.00000000,healthy
11.56250000,28.00000000,28.00000000,13.30308614,40.99522465,1854.30463576,3724.86412013,234.55887268,7.00000000,healthy
11.57291667,28.00000000,28.00000000,13.30727978,41.00814790,1854.30463576,3726.03833876,234.64495960,7.00000000,healthy
11.58333333,28.00000000,28.00000000,13.30971260,41.01564496,1854.30463576,3726.71952919,234.69490463,7.00000000,healthy
11.59375000,28.00000000,28.00000000,13.31063630,41.01849145,1854.30463576,3726.97816397,234.71386857,7.00000000,healthy
11.60416667,28.00000000,28.00000000,13.31037066,41.01767285,1854.30463576,3726.90378459,234.70841479,7.00000000,healthy
11.61458333,28.00000000,28.00000000,13.30926660,41.01427055,1854.30463576,3726.59464862,234.68574813,7.00000000,healthy
11.62500000,28.00000000,28.00000000,13.30763838,41.00925297,1854.30463576,3726.13874669,234.65232134,7.00000000,healthy
11.63541667,28.00000000,28.00000000,13.30569440,41.00326234,1854.30463576,3725.59443244,234.61241391,7.00000000,healthy
11.64583333,28.00000000,28.00000000,13.30352715,40.99658366,1854.30463576,3724.98760136,234.56792519,7.00000000,healthy
11.65625000,28.00000000,28.00000000,13.30116415,40.98930176,1854.30463576,3724.32596093,234.51942093,7.00000000,healthy
11.66666667,28.00000000,28.00000000,13.29862818,40.98148683,1854.30463576,3723.61588980,234.46736941,7.00000000,healthy
11.67708333,28.00000000,28.00000000,13.29597155,40.97330009,1854.30463576,3722.87203504,234.41284489,7.00000000,healthy
11.68750000,28.00000000,28.00000000,13.29328118,40.96500936,1854.30463576,3722.11873120,234.35763139,7.00000000,healthy
11.69791667,28.00000000,28.00000000,13.29068568,40.95701097,1854.30463576,3721.39198989,234.30436828,7.00000000,healthy
11.70833333,28.00000000,28.00000000,13.28833888,40.94977900,1854.30463576,3720.73488642,234.25621188,7.00000000,healthy
11.71875000,28.00000000,28.00000000,13.28638936,40.94377131,1854.30463576,3720.18902211,234.21620986,7.00000000,healthy
11.72916667,28.00000000,28.00000000,13.28498247,40.93943576,1854.30463576,3719.79509049,234.18734296,7.00000000,healthy
11.73958333,28.00000000,28.00000000,13.28425134,40.93718270,1854.30463576,3719.59037473,234.17234200,7.00000000,healthy
11.75000000,28.00000000,28.00000000,13.28430090,40.93733542,1854.30463576,3719.60425131,234.17335883,7.00000000,healthy
11.76041667,28.00000000,28.00000000,13.28522981,40.94019800,1854.30463576,3719.86434792,234.19241800,7.00000000,healthy
11.77083333,28.00000000,28.00000000,13.28713315,40.94606338,1854.30463576,3720.39728226,234.23147135,7.00000000,healthy
11.78125000,28.00000000,28.00000000,13.29007213,40.95512024,1854.30463576,3721.22019628,234.29177796,7.00000000,healthy
11.79166667,28.00000000,28.00000000,13.29405796,40.96740311,1854.30463576,3722.33622918,234.37357256,7.00000000,healthy
11.80208333,28.00000000,28.00000000,13.29904722,40.98277816,1854.30463576,3723.73322097,234.47597011,7.00000000,healthy
11.81250000,28.00000000,28.00000000,13.30494231,41.00094467,1854.30463576,3725.38384674,234.59697493,7.00000000,healthy
11.82291667,28.00000000,28.00000000,13.31161156,41.02149686,1854.30463576,3727.25123795,234.73389172,7.00000000,healthy
11.83333333,28.00000000,28.00000000,13.31891794,41.04401242,1854.30463576,3729.29702224,234.88391413,7.00000000,healthy
11.84375000,28.00000000,28.00000000,13.32674404,41.06812960,1854.30463576,3731.48833203,235.04463832,7.00000000,healthy
11.85416667,28.00000000,28.00000000,13.33501396,41.09361443,1854.30463576,3733.80390747,235.21451066,7.00000000,healthy
11.86458333,28.00000000,28.00000000,13.34368881,41.12034716,1854.30463576,3736.23286797,235.39273831,7.00000000,healthy
11.87500000,28.00000000,28.00000000,13.35272087,41.14818065,1854.30463576,3738.76184457,235.57834532,7.00000000,healthy
11.88541667,28.00000000,28.00000000,13.36198811,41.17673887,1854.30463576,3741.35667073,235.76882822,7.00000000,healthy
11.89583333,28.00000000,28.00000000,13.37127611,41.20536106,1854.30463576,3743.95730964,235.95978158,7.00000000,healthy
11.90625000,28.00000000,28.00000000,13.38032666,41.23325154,1854.30463576,3746.49146419,236.14589545,7.00000000,healthy
11.91666667,28.00000000,28.00000000,13.38888859,41.25963625,1854.30463576,3748.88880396,236.32199965,7.00000000,healthy
11.92708333,28.00000000,28.00000000,13.39675431,41.28387553,1854.30463576,3751.09120747,236.48381704,7.00000000,healthy
11.93750000,28.00000000,28.00000000,13.40378477,41.30554081,1854.30463576,3753.05973447,236.62847741,7.00000000,healthy
11.94791667,28.00000000,28.00000000,13.40989803,41.32437965,1854.30463576,3754.77144922,236.75428596,7.00000000,healthy
11.95833333,28.00000000,28.00000000,13.41504053,41.34022695,1854.30463576,3756.21134928,236.86013125,7.00000000,healthy
11.96875000,28.00000000,28.00000000,13.41917002,41.35295252,1854.30463576,3757.36760637,236.94513603,7.00000000,healthy
11.97916667,28.00000000,28.00000000,13.42222315,41.36236113,1854.30463576,3758.22248105,237.00798960,7.00000000,healthy
11.98958333,28.00000000,28.00000000,13.42410783,41.36816903,1854.30463576,3758.75019230,237.04679127,7.00000000,healthy
12.00000000,28.00000000,28.00000000,13.42473637,41.37010596,1854.30463576,3758.92618405,237.05973203,7.00000000,healthy
12.01041667,28.00000000,28.00000000,13.42402164,41.36790341,1854.30463576,3758.72605836,237.04501670,7.00000000,healthy
12.02083333,28.00000000,28.00000000,13.42188042,41.36130498,1854.30463576,3758.12651857,237.00093385,7.00000000,healthy
12.03125000,28.00000000,28.00000000,13.41826889,41.35017555,1854.30463576,3757.11528840,236.92658558,7.00000000,healthy
12.04166667,28.00000000,28.00000000,13.41316983,41.33446213,1854.30463576,3755.68755244,236.82162603,7.00000000,healthy
12.05208333,28.00000000,28.00000000,13.40658348,41.31416541,1854.30463576,3753.84337398,236.68607142,7.00000000,healthy
12.06250000,28.00000000,28.00000000,13.39855406,41.28942170,1854.30463576,3751.59513768,236.52084677,7.00000000,healthy
12.07291667,28.00000000,28.00000000,13.38915543,41.26045857,1854.30463576,3748.96352081,236.32748882,7.00000000,healthy
12.08333333,28.00000000,28.00000000,13.37840735,41.22733694,1854.30463576,3745.95405821,236.10642370,7.00000000,healthy
12.09375000,28.00000000,28.00000000,13.36565256,41.18803135,1854.30463576,3742.38271608,235.84416094,7.00000000,healthy
12.10416667,28.00000000,28.00000000,13.34950929,41.13828374,1854.30463576,3737.86260242,235.51234327,7.00000000,healthy
12.11458333,28.00000000,28.00000000,13.32895926,41.07495609,1854.30463576,3732.10859349,235.09013776,7.00000000,healthy
12.12500000,28.00000000,28.00000000,13.30391055,40.99776517,1854.30463576,3725.09495408,234.57579538,7.00000000,healthy
12.13541667,28.00000000,28.00000000,13.27506504,40.90887391,1854.30463576,3717.01821193,233.98388465,7.00000000,healthy
12.14583333,28.00000000,28.00000000,13.24356873,40.81181383,1854.30463576,3708.19924303,233.33806021,7.00000000,healthy
12.15625000,28.00000000,28.00000000,13.21065128,40.71037436,1854.30463576,3698.98235893,232.66363193,7.00000000,healthy
12.16666667,28.00000000,28.00000000,13.17735456,40.60776610,1854.30463576,3689.65927752,231.98198951,7.00000000,healthy
12.17708333,28.00000000,28.00000000,13.14445811,40.50639132,1854.30463576,3680.44827091,231.30909037,7.00000000,healthy
12.18750000,28.00000000,28.00000000,13.11249741,40.40790020,1854.30463576,3671.49927601,230.65585429,7.00000000,healthy
12.19791667,28.00000000,28.00000000,13.08177257,40.31321752,1854.30463576,3662.89632051,230.02836206,7.00000000,healthy
12.20833333,28.00000000,28.00000000,13.05246035,40.22288802,1854.30463576,3654.68889831,229.43016191,7.00000000,healthy
12.21875000,28.00000000,28.00000000,13.02469203,40.13731626,1854.30463576,3646.91376841,228.86386737,7.00000000,healthy
12.22916667,28.00000000,28.00000000,12.99819828,40.05567225,1854.30463576,3639.49551871,228.32392637,7.00000000,healthy
12.23958333,28.00000000,28.00000000,12.97080217,39.97124752,1854.30463576,3631.82460896,227.76596522,7.00000000,healthy
12.25000000,28.00000000,28.00000000,12.94047160,39.87777982,1854.30463576,3623.33204723,227.14867750,7.00000000,healthy
12.26041667,28.00000000,28.00000000,12.90679262,39.77399357,1854.30463576,3613.90193221,226.46378195,7.00000000,healthy
12.27083333,28.00000000,28.00000000,12.87052192,39.66222062,1854.30463576,3603.74613806,225.72681480,7.00000000,healthy
12.28125000,28.00000000,28.00000000,12.83312891,39.54698910,1854.30463576,3593.27609592,224.96773066,7.00000000,healthy
12.29166667,28.00000000,28.00000000,12.79660905,39.43444829,1854.30463576,3583.05053375,224.22704357,7.00000000,healthy
12.30208333,28.00000000,28.00000000,12.76287472,39.33049149,1854.30463576,3573.60492247,223.54344144,7.00000000,healthy
12.31250000,28.00000000,28.00000000,12.73313194,39.23883517,1854.30463576,3565.27694404,222.94119406,7.00000000,healthy
12.32291667,28.00000000,28.00000000,12.70898807,39.16443263,1854.30463576,3558.51665976,222.45263907,7.00000000,healthy
12.33333333,28.00000000,28.00000000,12.69207948,39.11232656,1854.30463576,3553.78225463,222.11066320,7.00000000,healthy
12.34375000,28.00000000,28.00000000,12.68279370,39.08371121,1854.30463576,3551.18223676,221.92291879,7.00000000,healthy
12.35416667,28.00000000,28.00000000,12.68261535,39.08316157,1854.30463576,3551.13229670,221.91931309,7.00000000,healthy
12.36458333,28.00000000,28.00000000,12.69294134,39.11498249,1854.30463576,3554.02357478,222.12809083,7.00000000,healthy
12.37500000,28.00000000,28.00000000,12.71160989,39.17251211,1854.30463576,3559.25076932,222.50567800,7.00000000,healthy
12.38541667,28.00000000,28.00000000,12.73564519,39.24658007,1854.30463576,3565.98065301,222.99206660,7.00000000,healthy
12.39583333,28.00000000,28.00000000,12.76326767,39.33170241,1854.30463576,3573.71494704,223.55140094,7.00000000,healthy
12.40625000,28.00000000,28.00000000,12.79372372,39.42555677,1854.30463576,3582.24264195,224.16855233,7.00000000,healthy
12.41666667,28.00000000,28.00000000,12.82699032,39.52807222,1854.30463576,3591.55729082,224.84318286,7.00000000,healthy
12.42708333,28.00000000,28.00000000,12.86314157,39.63947709,1854.30463576,3601.67964012,225.57693730,7.00000000,healthy
12.43750000,28.00000000,28.00000000,12.90167077,39.75820991,1854.30463576,3612.46781453,226.35967371,7.00000000,healthy
12.44791667,28.00000000,28.00000000,12.94129007,39.88030204,1854.30463576,3623.56121889,227.16532897,7.00000000,healthy
12.45833333,28.00000000,28.00000000,12.98052343,40.00120486,1854.30463576,3634.54656073,227.96390958,7.00000000,healthy
12.46875000,28.00000000,28.00000000,13.01819201,40.11728558,1854.30463576,3645.09376278,228.73136477,7.00000000,healthy
12.47916667,28.00000000,28.00000000,13.05351800,40.22614730,1854.30463576,3654.98503952,229.45173873,7.00000000,healthy
12.48958333,28.00000000,28.00000000,13.08606298,40.32643897,1854.30463576,3664.09763329,230.11595628,7.00000000,healthy
12.50000000,28.00000000,28.00000000,13.11563915,40.41758187,1854.30463576,3672.37896173,230.72004458,7.00000000,healthy
12.51041667,28.00000000,28.00000000,13.14221109,40.49946683,1854.30463576,3679.81910530,231.26314733,7.00000000,healthy
12.52083333,28.00000000,28.00000000,13.16583227,40.57225863,1854.30463576,3686.43303560,231.74623817,7.00000000,healthy
12.53125000,28.00000000,28.00000000,13.18661579,40.63630579,1854.30463576,3692.25242005,232.17152688,7.00000000,healthy
12.54166667,28.00000000,28.00000000,13.20469567,40.69202136,1854.30463576,3697.31478823,232.54166903,7.00000000,healthy
12.55208333,28.00000000,28.00000000,13.22021000,40.73983080,1854.30463576,3701.65879861,232.85941900,7.00000000,healthy
12.56250000,28.00000000,28.00000000,13.23331056,40.78020193,1854.30463576,3705.32695672,233.12782730,7.00000000,healthy
