t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
25.07291667,28.00000000,28.00000000,13.34092199,41.11182084,1854.30463576,3735.45815819,235.33588898,7.00000000,healthy
25.08333333,28.00000000,28.00000000,13.33040987,41.07942632,1854.30463576,3732.51476245,235.11993374,7.00000000,healthy
25.09375000,28.00000000,28.00000000,13.31703561,41.03821177,1854.30463576,3728.76996992,234.84526150,7.00000000,healthy
25.10416667,28.00000000,28.00000000,13.30055900,40.98743691,1854.30463576,3724.15651887,234.50699974,7.00000000,healthy
25.11458333,28.00000000,28.00000000,13.28129546,40.92807377,1854.30463576,3718.76272910,234.11169736,7.00000000,healthy
25.12500000,28.00000000,28.00000000,13.25995388,40.86230684,1854.30463576,3712.78708500,233.67397116,7.00000000,healthy
25.13541667,28.00000000,28.00000000,13.23745573,40.79297582,1854.30463576,3706.48760423,233.21277284,7.00000000,healthy
25.14583333,28.00000000,28.00000000,13.21472169,40.72291785,1854.30463576,3700.12207254,232.74699868,7.00000000,healthy
25.15625000,28.00000000,28.00000000,13.19250415,40.65445155,1854.30463576,3693.90116113,232.29205878,7.00000000,healthy
25.16666667,28.00000000,28.00000000,13.17132617,40.58918880,1854.30463576,3687.97132664,231.85863744,7.00000000,healthy
25.17708333,28.00000000,28.00000000,13.15147978,40.52802953,1854.30463576,3682.41433849,231.45267332,7.00000000,healthy
25.18750000,28.00000000,28.00000000,13.13308901,40.47135592,1854.30463576,3677.26492168,231.07666137,7.00000000,healthy
25.19791667,28.00000000,28.00000000,13.11622829,40.41939737,1854.30463576,3672.54392001,230.73208207,7.00000000,healthy
25.20833333,28.00000000,28.00000000,13.10100724,40.37249169,1854.30463576,3668.28202616,230.42113526,7.00000000,healthy
25.21875000,28.00000000,28.00000000,13.08762927,40.33126571,1854.30463576,3664.53619573,230.14793654,7.00000000,healthy
25.22916667,28.00000000,28.00000000,13.07649073,40.29694083,1854.30463576,3661.41740501,229.92053903,7.00000000,healthy
25.23958333,28.00000000,28.00000000,13.06794030,40.27059154,1854.30463576,3659.02328458,229.74602103,7.00000000,healthy
25.25000000,28.00000000,28.00000000,13.06205393,40.25245191,1854.30463576,3657.37510056,229.62589896,7.00000000,healthy
25.26041667,28.00000000,28.00000000,13.05863660,40.24192095,1854.30463576,3656.41824753,229.55617010,7.00000000,healthy
25.27083333,28.00000000,28.00000000,13.05731063,40.23783481,1854.30463576,3656.04697746,229.52911607,7.00000000,healthy
25.28125000,28.00000000,28.00000000,13.05762212,40.23879468,1854.30463576,3656.13419257,229.53547126,7.00000000,healthy
25.29166667,28.00000000,28.00000000,13.05912215,40.24341725,1854.30463576,3656.55420268,229.56607722,7.00000000,healthy
25.30208333,28.00000000,28.00000000,13.06141589,40.25048571,1854.30463576,3657.19644981,229.61287968,7.00000000,healthy
25.31250000,28.00000000,28.00000000,13.06420241,40.25907272,1854.30463576,3657.97667392,229.66974049,7.00000000,healthy
25.32291667,28.00000000,28.00000000,13.06736191,40.26880915,1854.30463576,3658.86133470,229.73421711,7.00000000,healthy
25.33333333,28.00000000,28.00000000,13.07095860,40.27989284,1854.30463576,3659.86840939,229.80762171,7.00000000,healthy
25.34375000,28.00000000,28.00000000,13.07523273,40.29306413,1854.30463576,3661.06516493,229.89486039,7.00000000,healthy
25.35416667,28.00000000,28.00000000,13.08073814,40.31002978,1854.30463576,3662.60667924,230.00724413,7.00000000,healthy
25.36458333,28.00000000,28.00000000,13.08809673,40.33270626,1854.30463576,3664.66708511,230.15748132,7.00000000,healthy
25.37500000,28.00000000,28.00000000,13.09778716,40.36256860,1854.30463576,3667.38040512,230.35536813,7.00000000,healthy
25.38541667,28.00000000,28.00000000,13.10994122,40.40002293,1854.30463576,3670.78354030,230.60363104,7.00000000,healthy
25.39583333,28.00000000,28.00000000,13.12416738,40.44386275,1854.30463576,3674.76686698,230.89431403,7.00000000,healthy
25.40625000,28.00000000,28.00000000,13.13985777,40.49221476,1854.30463576,3679.16017509,231.21503353,7.00000000,healthy
25.41666667,28.00000000,28.00000000,13.15648327,40.54344844,1854.30463576,3683.81531480,231.55500251,7.00000000,healthy
25.42708333,28.00000000,28.00000000,13.17368211,40.59644895,1854.30463576,3688.63099106,231.90684221,7.00000000,healthy
25.43750000,28.00000000,28.00000000,13.19121992,40.65049405,1854.30463576,3693.54157846,232.26576985,7.00000000,healthy
25.44791667,28.00000000,28.00000000,13.20893157,40.70507483,1854.30463576,3698.50083918,232.62841266,7.00000000,healthy
25.45833333,28.00000000,28.00000000,13.22668170,40.75977423,1854.30463576,3703.47087683,232.99200245,7.00000000,healthy
25.46875000,28.00000000,28.00000000,13.24433979,40.81418995,1854.30463576,3708.41514024,233.35386465,7.00000000,healthy
25.47916667,28.00000000,28.00000000,13.26175332,40.86785207,1854.30463576,3713.29092954,233.71086974,7.00000000,healthy
25.48958333,28.00000000,28.00000000,13.27874331,40.92020897,1854.30463576,3718.04812615,234.05933933,7.00000000,healthy
25.50000000,28.00000000,28.00000000,13.29511981,40.97067533,1854.30463576,3722.63354676,234.39536447,7.00000000,healthy
25.51041667,28.00000000,28.00000000,13.31066906,41.01859242,1854.30463576,3726.98733808,234.71454126,7.00000000,healthy
25.52083333,28.00000000,28.00000000,13.32515688,41.06323854,1854.30463576,3731.04392574,235.01204031,7.00000000,healthy
25.53125000,28.00000000,28.00000000,13.33836685,41.10394683,1854.30463576,3734.74271880,235.28339245,7.00000000,healthy
25.54166667,28.00000000,28.00000000,13.35010199,41.14011021,1854.30463576,3738.02855684,235.52452350,7.00000000,healthy
25.55208333,28.00000000,28.00000000,13.36018618,41.17118599,1854.30463576,3740.85213068,235.73178716,7.00000000,healthy
25.56250000,28.00000000,28.00000000,13.36849572,41.19679294,1854.30463576,3743.17880244,235.90261466,7.00000000,healthy
25.57291667,28.00000000,28.00000000,13.37495918,41.21671095,1854.30463576,3744.98857122,236.03551467,7.00000000,healthy
25.58333333,28.00000000,28.00000000,13.37955453,41.23087212,1854.30463576,3746.27526818,236.13001592,7.00000000,healthy
25.59375000,28.00000000,28.00000000,13.38232510,41.23941000,1854.30463576,3747.05102744,236.18699661,7.00000000,healthy
25.60416667,28.00000000,28.00000000,13.38337092,41.24263282,1854.30463576,3747.34385656,236.20850637,7.00000000,healthy
25.61458333,28.00000000,28.00000000,13.38283533,41.24098233,1854.30463576,3747.19389139,236.19749061,7.00000000,healthy
25.62500000,28.00000000,28.00000000,13.38090510,41.23503408,1854.30463576,3746.65342752,236.15779181,7.00000000,healthy
25.63541667,28.00000000,28.00000000,13.37780708,41.22548713,1854.30463576,3745.78598307,236.09407919,7.00000000,healthy
25.64583333,28.00000000,28.00000000,13.37379384,41.21311978,1854.30463576,3744.66227428,236.01155155,7.00000000,healthy
25.65625000,28.00000000,28.00000000,13.36912384,41.19872857,1854.30463576,3743.35467519,235.91552891,7.00000000,healthy
25.66666667,28.00000000,28.00000000,13.36404752,41.18308520,1854.30463576,3741.93330456,235.81116410,7.00000000,healthy
25.67708333,28.00000000,28.00000000,13.35879440,41.16689703,1854.30463576,3740.46243256,235.70317841,7.00000000,healthy
25.68750000,28.00000000,28.00000000,13.35356140,41.15077083,1854.30463576,3738.99719088,235.59562000,7.00000000,healthy
25.69791667,28.00000000,28.00000000,13.34851086,41.13520693,1854.30463576,3737.58304009,235.49182518,7.00000000,healthy
25.70833333,28.00000000,28.00000000,13.34376917,41.12059480,1854.30463576,3736.25536863,235.39438950,7.00000000,healthy
25.71875000,28.00000000,28.00000000,13.33942378,41.10720388,1854.30463576,3735.03865744,235.30510703,7.00000000,healthy
25.72916667,28.00000000,28.00000000,13.33552747,41.09519689,1854.30463576,3733.94769114,235.22505988,7.00000000,healthy
25.73958333,28.00000000,28.00000000,13.33210736,41.08465736,1854.30463576,3732.99005983,235.15480224,7.00000000,healthy
25.75000000,28.00000000,28.00000000,13.32918170,41.07564157,1854.30463576,3732.17087634,235.09470667,7.00000000,healthy
25.76041667,28.00000000,28.00000000,13.32679535,41.06828771,1854.30463576,3731.50269801,235.04569211,7.00000000,healthy
25.77083333,28.00000000,28.00000000,13.32502275,41.06282520,1854.30463576,3731.00636953,235.00928555,7.00000000,healthy
25.78125000,28.00000000,28.00000000,13.32395128,41.05952334,1854.30463576,3730.70635919,234.98728004,7.00000000,healthy
25.79166667,28.00000000,28.00000000,13.32370907,41.05877693,1854.30463576,3730.63853959,234.98230561,7.00000000,healthy
25.80208333,28.00000000,28.00000000,13.32446508,41.06110667,1854.30463576,3730.85022220,234.99783220,7.00000000,healthy
25.81250000,28.00000000,28.00000000,13.32638999,41.06703853,1854.30463576,3731.38919656,235.03736644,7.00000000,healthy
25.82291667,28.00000000,28.00000000,13.32964060,41.07705573,1854.30463576,3732.29936802,235.10413258,7.00000000,healthy
25.83333333,28.00000000,28.00000000,13.33433000,41.09150672,1854.30463576,3733.61239870,235.20046012,7.00000000,healthy
25.84375000,28.00000000,28.00000000,13.34047784,41.11045212,1854.30463576,3735.33379556,235.32676343,7.00000000,healthy
25.85416667,28.00000000,28.00000000,13.34798197,41.13357708,1854.30463576,3737.43495049,235.48095656,7.00000000,healthy
25.86458333,28.00000000,28.00000000,13.35663276,41.16023564,1854.30463576,3739.85717184,235.65874659,7.00000000,healthy
25.87500000,28.00000000,28.00000000,13.36615754,41.18958751,1854.30463576,3742.52410991,235.85454267,7.00000000,healthy
25.88541667,28.00000000,28.00000000,13.37625323,41.22069871,1854.30463576,3745.35090303,236.06212499,7.00000000,healthy
25.89583333,28.00000000,28.00000000,13.38661231,41.25262162,1854.30463576,3748.25144747,236.27517697,7.00000000,healthy
25.90625000,28.00000000,28.00000000,13.39694534,41.28446420,1854.30463576,3751.14469453,236.48774729,7.00000000,healthy
25.91666667,28.00000000,28.00000000,13.40696788,41.31535000,1854.30463576,3753.95100646,236.69398224,7.00000000,healthy
25.92708333,28.00000000,28.00000000,13.41639168,41.34439069,1854.30463576,3756.58967098,236.88794345,7.00000000,healthy
25.93750000,28.00000000,28.00000000,13.42494927,41.37076203,1854.30463576,3758.98579533,237.06411532,7.00000000,healthy
25.94791667,28.00000000,28.00000000,13.43239549,41.39370855,1854.30463576,3761.07073674,237.21743820,7.00000000,healthy
25.95833333,28.00000000,28.00000000,13.43850936,41.41254925,1854.30463576,3762.78262036,237.34334819,7.00000000,healthy
25.96875000,28.00000000,28.00000000,13.44312330,41.42676771,1854.30463576,3764.07452309,237.43838095,7.00000000,healthy
25.97916667,28.00000000,28.00000000,13.44612324,41.43601242,1854.30463576,3764.91450620,237.50017618,7.00000000,healthy
25.98958333,28.00000000,28.00000000,13.44744448,41.44008401,1854.30463576,3765.28445430,237.52739369,7.00000000,healthy
26.00000000,28.00000000,28.00000000,13.44708811,41.43898582,1854.30463576,3765.18467151,237.52005247,7.00000000,healthy
26.01041667,28.00000000,28.00000000,13.44511309,41.43289953,1854.30463576,3764.63166606,237.47936790,7.00000000,healthy
26.02083333,28.00000000,28.00000000,13.44162286,41.42214392,1854.30463576,3763.65440119,237.40747546,7.00000000,healthy
26.03125000,28.00000000,28.00000000,13.43676277,41.40716692,1854.30463576,3762.29357667,237.30737681,7.00000000,healthy
26.04166667,28.00000000,28.00000000,13.43069688,41.38847406,1854.30463576,3760.59512631,237.18246017,7.00000000,healthy
26.05208333,28.00000000,28.00000000,13.42358919,41.36657077,1854.30463576,3758.60497283,237.03611336,7.00000000,healthy
26.06250000,28.00000000,28.00000000,13.41560441,41.34196462,1854.30463576,3756.36923577,236.87173811,7.00000000,healthy
26.07291667,28.00000000,28.00000000,13.40689261,41.31511805,1854.30463576,3753.92993176,236.69243328,7.00000000,healthy
26.08333333,28.00000000,28.00000000,13.39757915,41.28641737,1854.30463576,3751.32216080,236.50078771,7.00000000,healthy
26.09375000,28.00000000,28.00000000,13.38777291,41.25619816,1854.30463576,3748.57641560,236.29905006,7.00000000,healthy
26.10416667,28.00000000,28.00000000,13.37755635,41.22471448,1854.30463576,3745.71577901,236.08892301,7.00000000,healthy
26.11458333,28.00000000,28.00000000,13.36699180,41.19215841,1854.30463576,3742.75770453,235.87169446,7.00000000,healthy
26.12500000,28.00000000,28.00000000,13.35613081,41.15868881,1854.30463576,3739.71662555,235.64842951,7.00000000,healthy
26.13541667,28.00000000,28.00000000,13.34481321,41.12381212,1854.30463576,3736.54769759,235.41584207,7.00000000,healthy
26.14583333,28.00000000,28.00000000,13.33265577,41.08634736,1854.30463576,3733.14361474,235.16606756,7.00000000,healthy
26.15625000,28.00000000,28.00000000,13.31946219,41.04568959,1854.30463576,3729.44941188,234.89509033,7.00000000,healthy
26.16666667,28.00000000,28.00000000,13.30542109,41.00242009,1854.30463576,3725.51790471,234.60680328,7.00000000,healthy
26.17708333,28.00000000,28.00000000,13.29095672,40.95784621,1854.30463576,3721.46788055,234.30993017,7.00000000,healthy
26.18750000,28.00000000,28.00000000,13.27652841,40.91338347,1854.30463576,3717.42795523,234.01390289,7.00000000,healthy
26.19791667,28.00000000,28.00000000,13.26250005,40.87015321,1854.30463576,3713.50001372,233.72618230,7.00000000,healthy
26.20833333,28.00000000,28.00000000,13.24905153,40.82870982,1854.30463576,3709.73442851,233.45044775,7.00000000,healthy
26.21875000,28.00000000,28.00000000,13.23614918,40.78894950,1854.30463576,3706.12176903,233.18599713,7.00000000,healthy
26.22916667,28.00000000,28.00000000,13.22351818,40.75002542,1854.30463576,3702.58509102,232.92718995,7.00000000,healthy
26.23958333,28.00000000,28.00000000,13.21082946,40.71092345,1854.30463576,3699.03225002,232.66728114,7.00000000,healthy
26.25000000,28.00000000,28.00000000,13.19788770,40.67104168,1854.30463576,3695.40855494,232.40227274,7.00000000,healthy
26.26041667,28.00000000,28.00000000,13.18466614,40.63029771,1854.30463576,3691.70652025,232.13162250,7.00000000,healthy
26.27083333,28.00000000,28.00000000,13.17126869,40.58901169,1854.30463576,3687.95523433,231.85746153,7.00000000,healthy
26.28125000,28.00000000,28.00000000,13.15792021,40.54787657,1854.30463576,3684.21765963,231.58439265,7.00000000,healthy
26.29166667,28.00000000,28.00000000,13.14500012,40.50806158,1854.30463576,3680.60003233,231.32017271,7.00000000,healthy
26.30208333,28.00000000,28.00000000,13.13293947,40.47089509,1854.30463576,3677.22305077,231.07360464,7.00000000,healthy
26.31250000,28.00000000,28.00000000,13.12213250,40.43759198,1854.30463576,3674.19709918,230.85272902,7.00000000,healthy
26.32291667,28.00000000,28.00000000,13.11297360,40.40936761,1854.30463576,3671.63260674,230.66558306,7.00000000,healthy
26.33333333,28.00000000,28.00000000,13.10572883,40.38704190,1854.30463576,3669.60407187,230.51757895,7.00000000,healthy
26.34375000,28.00000000,28.00000000,13.10047415,40.37084893,1854.30463576,3668.13276330,230.41024719,7.00000000,healthy
26.35416667,28.00000000,28.00000000,13.09719944,40.36075747,1854.30463576,3667.21584427,230.34336510,7.00000000,healthy
26.36458333,28.00000000,28.00000000,13.09584466,40.35658251,1854.30463576,3666.83650352,230.31569673,7.00000000,healthy
26.37500000,28.00000000,28.00000000,13.09642328,40.35836562,1854.30463576,3666.99851840,230.32751366,7.00000000,healthy
26.38541667,28.00000000,28.00000000,13.09925458,40.36709064,1854.30463576,3667.79128207,230.38533817,7.00000000,healthy
26.39583333,28.00000000,28.00000000,13.10474317,40.38400445,1854.30463576,3669.32808632,230.49744478,7.00000000,healthy
26.40625000,28.00000000,28.00000000,13.11307542,40.40968141,1854.30463576,3671.66111891,230.66766353,7.00000000,healthy
26.41666667,28.00000000,28.00000000,13.12399631,40.44333558,1854.30463576,3674.71896766,230.89081797,7.00000000,healthy
26.42708333,28.00000000,28.00000000,13.13680679,40.48281276,1854.30463576,3678.30590079,231.15266024,7.00000000,healthy
26.43750000,28.00000000,28.00000000,13.15069815,40.52562082,1854.30463576,3682.19548144,231.43668885,7.00000000,healthy
26.44791667,28.00000000,28.00000000,13.16501641,40.56974446,1854.30463576,3686.20459581,231.72954791,7.00000000,healthy
26.45833333,28.00000000,28.00000000,13.17933985,40.61388404,1854.30463576,3690.21515912,232.02261623,7.00000000,healthy
26.46875000,28.00000000,28.00000000,13.19345131,40.65737037,1854.30463576,3694.16636726,232.31144842,7.00000000,healthy
26.47916667,28.00000000,28.00000000,13.20729613,40.70003500,1854.30463576,3698.04291519,232.59492062,7.00000000,healthy
26.48958333,28.00000000,28.00000000,13.22091943,40.74201701,1854.30463576,3701.85743934,232.87395182,7.00000000,healthy
26.50000000,28.00000000,28.00000000,13.23437418,40.78347962,1854.30463576,3705.62477109,233.14962292,7.00000000,healthy
26.51041667,28.00000000,28.00000000,13.24762879,40.82432546,1854.30463576,3709.33606170,233.42128274,7.00000000,healthy
26.52083333,28.00000000,28.00000000,13.26054705,40.86413478,1854.30463576,3712.95317378,233.68613433,7.00000000,healthy
26.53125000,28.00000000,28.00000000,13.27293313,40.90230414,1854.30463576,3716.42127712,233.94015451,7.00000000,healthy
26.54166667,28.00000000,28.00000000,13.28455662,40.93812346,1854.30463576,3719.67585306,234.17860557,7.00000000,healthy
26.55208333,28.00000000,28.00000000,13.29518175,40.97086621,1854.30463576,3722.65088963,234.39663563,7.00000000,healthy
26.56250000,28.00000000,28.00000000,13.30461180,40.99992615,1854.30463576,3725.29130334,234.59019025,7.00000000,healthy
26.57291667,28.00000000,28.00000000,13.31269255,41.02482806,1854.30463576,3727.55391357,234.75608596,7.00000000,healthy
26.58333333,28.00000000,28.00000000,13.31931068,41.04522270,1854.30463576,3729.40699011,234.89197912,7.00000000,healthy
26.59375000,28.00000000,28.00000000,13.32440805,41.06093094,1854.30463576,3730.83425456,234.99666099,7.00000000,healthy
26.60416667,28.00000000,28.00000000,13.32796861,41.07190326,1854.30463576,3731.83121003,235.06978991,7.00000000,healthy
26.61458333,28.00000000,28.00000000,13.33001169,41.07819928,1854.30463576,3732.40327238,235.11175488,7.00000000,healthy
26.62500000,28.00000000,28.00000000,13.33060895,41.08003982,1854.30463576,3732.57050519,235.12402303,7.00000000,healthy
26.63541667,28.00000000,28.00000000,13.32989370,41.07783569,1854.30463576,3732.37023595,235.10933136,7.00000000,healthy
26.64583333,28.00000000,28.00000000,13.32805185,41.07215980,1854.30463576,3731.85451930,235.07149978,7.00000000,healthy
26.65625000,28.00000000,28.00000000,13.32529612,41.06366762,1854.30463576,3731.08291258,235.01490001,7.00000000,healthy
26.66666667,28.00000000,28.00000000,13.32183031,41.05298729,1854.30463576,3730.11248733,234.94372175,7.00000000,healthy
26.67708333,28.00000000,28.00000000,13.31782602,41.04064754,1854.30463576,3728.99128615,234.86149203,7.00000000,healthy
26.68750000,28.00000000,28.00000000,13.31341937,41.02706787,1854.30463576,3727.75742465,234.77100912,7.00000000,healthy
26.69791667,28.00000000,28.00000000,13.30871160,41.01256023,1854.30463576,3726.43924767,234.67435396,7.00000000,healthy
26.70833333,28.00000000,28.00000000,13.30377973,40.99736201,1854.30463576,3725.05832322,234.57310991,7.00000000,healthy
26.71875000,28.00000000,28.00000000,13.29861624,40.98145005,1854.30463576,3723.61254794,234.46712445,7.00000000,healthy
26.72916667,28.00000000,28.00000000,13.29306591,40.96434595,1854.30463576,3722.05845343,234.35321349,7.00000000,healthy
26.73958333,28.00000000,28.00000000,13.28702043,40.94571601,1854.30463576,3720.36571954,234.22915839,7.00000000,healthy
26.75000000,28.00000000,28.00000000,13.28059291,40.92590878,1854.30463576,3718.56601617,234.09728413,7.00000000,healthy
26.76041667,28.00000000,28.00000000,13.27419611,40.90619617,1854.30463576,3716.77490988,233.96606060,7.00000000,healthy
26.77083333,28.00000000,28.00000000,13.26835866,40.88820729,1854.30463576,3715.14042424,233.84632979,7.00000000,healthy
26.78125000,28.00000000,28.00000000,13.26351597,40.87328392,1854.30463576,3713.78447292,233.74701551,7.00000000,healthy
26.79166667,28.00000000,28.00000000,13.25992698,40.86222397,1854.30463576,3712.77955515,233.67341973,7.00000000,healthy
26.80208333,28.00000000,28.00000000,13.25766769,40.85526166,1854.30463576,3712.14695378,233.62709411,7.00000000,healthy
26.81250000,28.00000000,28.00000000,13.25671252,40.85231816,1854.30463576,3711.87950452,233.60750949,7.00000000,healthy
26.82291667,28.00000000,28.00000000,13.25702075,40.85326803,1854.30463576,3711.96581081,233.61382942,7.00000000,healthy
26.83333333,28.00000000,28.00000000,13.25854788,40.85797409,1854.30463576,3712.39340770,233.64514171,7.00000000,healthy
26.84375000,28.00000000,28.00000000,13.26120943,40.86617600,1854.30463576,3713.13864060,233.69971683,7.00000000,healthy
26.85416667,28.00000000,28.00000000,13.26485017,40.87739541,1854.30463576,3714.15804624,233.77437605,7.00000000,healthy
26.86458333,28.00000000,28.00000000,13.26925326,40.89096412,1854.30463576,3715.39091232,233.86467765,7.00000000,healthy
26.87500000,28.00000000,28.00000000,13.27417174,40.90612108,1854.30463576,3716.76808779,233.96556083,7.00000000,healthy
26.88541667,28.00000000,28.00000000,13.27933684,40.92203801,1854.30463576,3718.21431443,234.07151544,7.00000000,healthy
26.89583333,28.00000000,28.00000000,13.28447554,40.93787359,1854.30463576,3719.65315037,234.17694199,7.00000000,healthy
26.90625000,28.00000000,28.00000000,13.28934060,40.95286594,1854.30463576,3721.01536894,234.27676694,7.00000000,healthy
26.91666667,28.00000000,28.00000000,13.29370592,40.96631825,1854.30463576,3722.23765815,234.36634792,7.00000000,healthy
26.92708333,28.00000000,28.00000000,13.29736929,40.97760741,1854.30463576,3723.26340168,234.44153160,7.00000000,healthy
26.93750000,28.00000000,28.00000000,13.30017543,40.98625489,1854.30463576,3724.04911940,234.49912677,7.00000000,healthy
26.94791667,28.00000000,28.00000000,13.30201057,40.99191012,1854.30463576,3724.56295880,234.53679470,7.00000000,healthy
26.95833333,28.00000000,28.00000000,13.30280344,40.99435345,1854.30463576,3724.78496223,234.55306960,7.00000000,healthy
26.96875000,28.00000000,28.00000000,13.30254024,40.99354237,1854.30463576,3724.71126684,234.54766701,7.00000000,healthy
26.97916667,28.00000000,28.00000000,13.30125914,40.98959448,1854.30463576,3724.35255799,234.52137068,7.00000000,healthy
26.98958333,28.00000000,28.00000000,13.29904019,40.98275649,1854.30463576,3723.73125198,234.47582577,7.00000000,healthy
27.00000000,28.00000000,28.00000000,13.29595092,40.97323652,1854.30463576,3722.86625846,234.41242148,7.00000000,healthy
27.01041667,28.00000000,28.00000000,13.29189788,40.96074653,1854.30463576,3721.73140633,234.32924380,7.00000000,healthy
27.02083333,28.00000000,28.00000000,13.28677366,40.94495558,1854.30463576,3720.29662613,234.22409514,7.00000000,healthy
27.03125000,28.00000000,28.00000000,13.28059964,40.92592950,1854.30463576,3718.56789935,234.09742211,7.00000000,healthy
27.04166667,28.00000000,28.00000000,13.27345822,40.90392227,1854.30463576,3716.56830196,233.95092502,7.00000000,healthy
27.05208333,28.00000000,28.00000000,13.26542176,40.87915684,1854.30463576,3714.31809142,233.78609805,7.00000000,healthy
27.06250000,28.00000000,28.00000000,13.25652406,40.85173740,1854.30463576,3711.82673611,233.60364544,7.00000000,healthy
27.07291667,28.00000000,28.00000000,13.24669190,40.82143831,1854.30463576,3709.07373267,233.40207780,7.00000000,healthy
27.08333333,28.00000000,28.00000000,13.23584844,40.78802276,1854.30463576,3706.03756423,233.17983425,7.00000000,healthy
27.09375000,28.00000000,28.00000000,13.22399191,40.75148526,1854.30463576,3702.71773371,232.93689502,7.00000000,healthy
27.10416667,28.00000000,28.00000000,13.21114565,40.71189783,1854.30463576,3699.12078333,232.67375682,7.00000000,healthy
27.11458333,28.00000000,28.00000000,13.19739200,40.66951412,1854.30463576,3695.26975936,232.39212401,7.00000000,healthy
27.12500000,28.00000000,28.00000000,13.18291014,40.62488634,1854.30463576,3691.21483803,232.09568298,7.00000000,healthy
27.13541667,28.00000000,28.00000000,13.16794322,40.57876381,1854.30463576,3687.02410221,231.78942420,7.00000000,healthy
27.14583333,28.00000000,28.00000000,13.15276082,40.53197721,1854.30463576,3682.77302846,231.47887132,7.00000000,healthy
27.15625000,28.00000000,28.00000000,13.13758521,40.48521157,1854.30463576,3678.52385904,231.16857362,7.00000000,healthy
27.16666667,28.00000000,28.00000000,13.12249851,40.43871990,1854.30463576,3674.29958314,230.86020875,7.00000000,healthy
27.17708333,28.00000000,28.00000000,13.10748517,40.39245430,1854.30463576,3670.09584773,230.55345703,7.00000000,healthy
27.18750000,28.00000000,28.00000000,13.09248693,40.34623523,1854.30463576,3665.89634031,230.24712704,7.00000000,healthy
27.19791667,28.00000000,28.00000000,13.07737424,40.29966348,1854.30463576,3661.66478781,229.93857394,7.00000000,healthy
27.20833333,28.00000000,28.00000000,13.06204722,40.25243122,1854.30463576,3657.37322101,229.62576199,7.00000000,healthy
27.21875000,28.00000000,28.00000000,13.04649130,40.20449360,1854.30463576,3653.01756443,229.30839917,7.00000000,healthy
27.22916667,28.00000000,28.00000000,13.03072576,40.15591000,1854.30463576,3648.60321343,228.98688367,7.00000000,healthy
27.23958333,28.00000000,28.00000000,13.01481820,40.10688872,1854.30463576,3644.14909464,228.66259808,7.00000000,healthy
27.25000000,28.00000000,28.00000000,12.99888896,40.05780067,1854.30463576,3639.68890855,228.33799788,7.00000000,healthy
27.26041667,28.00000000,28.00000000,12.98306912,40.00904975,1854.30463576,3635.25935499,228.01575285,7.00000000,healthy
27.27083333,28.00000000,28.00000000,12.96749680,39.96106158,1854.30463576,3630.89910534,227.69867201,7.00000000,healthy
27.28125000,28.00000000,28.00000000,12.95241426,39.91458273,1854.30463576,3626.67599404,227.39167967,7.00000000,healthy
27.29166667,28.00000000,28.00000000,12.93830847,39.87111386,1854.30463576,3622.72637192,227.10467115,7.00000000,healthy
27.30208333,28.00000000,28.00000000,12.92575862,39.83243984,1854.30463576,3619.21241478,226.84940487,7.00000000,healthy
27.31250000,28.00000000,28.00000000,12.91535126,39.80036817,1854.30463576,3616.29835314,226.63777682,7.00000000,healthy
27.32291667,28.00000000,28.00000000,12.90784141,39.77722556,1854.30463576,3614.19559402,226.48510164,7.00000000,healthy
27.33333333,28.00000000,28.00000000,12.90382612,39.76485191,1854.30463576,3613.07131288,226.40348243,7.00000000,healthy
27.34375000,28.00000000,28.00000000,12.90363657,39.76426778,1854.30463576,3613.01823826,226.39962958,7.00000000,healthy
27.35416667,28.00000000,28.00000000,12.90764080,39.77660738,1854.30463576,3614.13942523,226.48102377,7.00000000,healthy
27.36458333,28.00000000,28.00000000,12.91609221,39.80265152,1854.30463576,3616.50582000,226.65284191,7.00000000,healthy
27.37500000,28.00000000,28.00000000,12.92919650,39.84303412,1854.30463576,3620.17502041,226.91932412,7.00000000,healthy
27.38541667,28.00000000,28.00000000,12.94748194,39.89938312,1854.30463576,3625.29494265,227.29131103,7.00000000,healthy
27.39583333,28.00000000,28.00000000,12.97090912,39.97157708,1854.30463576,3631.85455310,227.76814255,7.00000000,healthy
27.40625000,28.00000000,28.00000000,12.99826291,40.05587143,1854.30463576,3639.51361559,228.32524313,7.00000000,healthy
27.41666667,28.00000000,28.00000000,13.02788271,40.14714877,1854.30463576,3647.80715952,228.92891703,7.00000000,healthy
27.42708333,28.00000000,28.00000000,13.05832940,40.24097427,1854.30463576,3656.33223130,229.54990212,7.00000000,healthy
27.43750000,28.00000000,28.00000000,13.08857719,40.33418685,1854.30463576,3664.80161314,230.16729156,7.00000000,healthy
27.44791667,28.00000000,28.00000000,13.11796184,40.42473955,1854.30463576,3673.02931503,230.76750377,7.00000000,healthy
27.45833333,28.00000000,28.00000000,13.14608324,40.51139938,1854.30463576,3680.90330758,231.34231973,7.00000000,healthy
27.46875000,28.00000000,28.00000000,13.17272870,40.59351089,1854.30463576,3688.36403585,231.88733420,7.00000000,healthy
27.47916667,28.00000000,28.00000000,13.19780544,40.67078818,1854.30463576,3695.38552236,232.40058859,7.00000000,healthy
27.48958333,28.00000000,28.00000000,13.22128787,40.74315243,1854.30463576,3701.96060445,232.88149961,7.00000000,healthy
27.50000000,28.00000000,28.00000000,13.24316510,40.81057001,1854.30463576,3708.08622911,233.32978731,7.00000000,healthy
27.51041667,28.00000000,28.00000000,13.26336280,40.87281188,1854.30463576,3713.74158283,233.74387430,7.00000000,healthy
27.52083333,28.00000000,28.00000000,13.28172287,40.92939088,1854.30463576,3718.88240339,234.12046606,7.00000000,healthy
27.53125000,28.00000000,28.00000000,13.29806545,40.97975272,1854.30463576,3723.45832632,234.45581972,7.00000000,healthy
27.54166667,28.00000000,28.00000000,13.31223244,41.02341016,1854.30463576,3727.42508207,234.74663908,7.00000000,healthy
27.55208333,28.00000000,28.00000000,13.32411944,41.06004154,1854.30463576,3730.75344361,234.99073360,7.00000000,healthy
27.56250000,28.00000000,28.00000000,13.33370972,41.08959524,1854.30463576,3733.43872021,235.18771795,7.00000000,healthy
27.57291667,28.00000000,28.00000000,13.34107027,41.11227777,1854.30463576,3735.49967558,235.33893549,7.00000000,healthy
27.58333333,28.00000000,28.00000000,13.34633138,41.12849058,1854.30463576,3736.97278619,235.44703821,7.00000000,healthy
27.59375000,28.00000000,28.00000000,13.34967176,41.13878439,1854.30463576,3737.90809149,235.51568192,7.00000000,healthy
27.60416667,28.00000000,28.00000000,13.35129149,41.14377582,1854.30463576,3738.36161734,235.54896903,7.00000000,healthy
27.61458333,28.00000000,28.00000000,13.35139331,41.14408958,1854.30463576,3738.39012624,235.55106152,7.00000000,healthy
27.62500000,28.00000000,28.00000000,13.35017771,41.14034355,1854.30463576,3738.04975809,235.52607958,7.00000000,healthy
27.63541667,28.00000000,28.00000000,13.34782462,41.13309220,1854.30463576,3737.39089401,235.47772318,7.00000000,healthy
27.64583333,28.00000000,28.00000000,13.34448800,41.12280996,1854.30463576,3736.45664018,235.40915976,7.00000000,healthy
27.65625000,28.00000000,28.00000000,13.34030869,41.10993087,1854.30463576,3735.28643442,235.32328817,7.00000000,healthy
27.66666667,28.00000000,28.00000000,13.33541355,41.09484584,1854.30463576,3733.91579400,235.22271962,7.00000000,healthy
27.67708333,28.00000000,28.00000000,13.32991702,41.07790755,1854.30463576,3732.37676582,235.10981038,7.00000000,healthy
27.68750000,28.00000000,28.00000000,13.32393016,41.05945825,1854.30463576,3730.70044514,234.98684625,7.00000000,healthy
27.69791667,28.00000000,28.00000000,13.31751020,41.03967429,1854.30463576,3728.90285634,234.85500687,7.00000000,healthy
27.70833333,28.00000000,28.00000000,13.31039024,41.01773319,1854.30463576,3726.90926694,234.70881678,7.00000000,healthy
27.71875000,28.00000000,28.00000000,13.30206117,40.99206604,1854.30463576,3724.57712641,234.53783331,7.00000000,healthy
27.72916667,28.00000000,28.00000000,13.29217243,40.96159259,1854.30463576,3721.80828015,234.33487791,7.00000000,healthy
27.73958333,28.00000000,28.00000000,13.28070750,40.92626189,1854.30463576,3718.59810033,234.09963493,7.00000000,healthy
27.75000000,28.00000000,28.00000000,13.26798945,40.88706952,1854.30463576,3715.03704558,233.83875758,7.00000000,healthy
27.76041667,28.00000000,28.00000000,13.25463470,40.84591511,1854.30463576,3711.29771694,233.56490826,7.00000000,healthy
27.77083333,28.00000000,28.00000000,13.24135257,40.80498445,1854.30463576,3707.57871948,233.29263737,7.00000000,healthy
27.78125000,28.00000000,28.00000000,13.22884776,40.76644920,1854.30463576,3704.07737145,233.03638228,7.00000000,healthy
27.79166667,28.00000000,28.00000000,13.21792907,40.73280184,1854.30463576,3701.02014078,232.81269567,7.00000000,healthy
27.80208333,28.00000000,28.00000000,13.20935707,40.70638606,1854.30463576,3698.61997877,232.63712662,7.00000000,healthy
27.81250000,28.00000000,28.00000000,13.20370076,40.68895541,1854.30463576,3697.03621330,232.52129634,7.00000000,healthy
27.82291667,28.00000000,28.00000000,13.20129130,40.68153033,1854.30463576,3696.36156346,232.47196005,7.00000000,healthy
27.83333333,28.00000000,28.00000000,13.20191373,40.68344842,1854.30463576,3696.53584359,232.48470466,7.00000000,healthy
27.84375000,28.00000000,28.00000000,13.20493618,40.69276252,1854.30463576,3697.38213114,232.54659401,7.00000000,healthy
27.85416667,28.00000000,28.00000000,13.20962826,40.70722178,1854.30463576,3698.69591294,232.64268055,7.00000000,healthy
27.86458333,28.00000000,28.00000000,13.21535074,40.72485637,1854.30463576,3700.29820766,232.75988320,7.00000000,healthy
27.87500000,28.00000000,28.00000000,13.22161346,40.74415578,1854.30463576,3702.05177003,232.88816955,7.00000000,healthy
27.88541667,28.00000000,28.00000000,13.22806146,40.76402613,1854.30463576,3703.85720842,233.02027173,7.00000000,healthy
27.89583333,28.00000000,28.00000000,13.23444602,40.78370100,1854.30463576,3705.64488549,233.15109502,7.00000000,healthy
27.90625000,28.00000000,28.00000000,13.24059082,40.80263701,1854.30463576,3707.36542938,233.27702493,7.00000000,healthy
27.91666667,28.00000000,28.00000000,13.24633950,40.82035235,1854.30463576,3708.97506121,233.39485425,7.00000000,healthy
27.92708333,28.00000000,28.00000000,13.25153479,40.83636232,1854.30463576,3710.42974232,233.50135514,7.00000000,healthy
27.93750000,28.00000000,28.00000000,13.25603150,40.85021952,1854.30463576,3711.68881968,233.59354640,7.00000000,healthy
27.94791667,28.00000000,28.00000000,13.25968470,40.86147733,1854.30463576,3712.71171483,233.66845163,7.00000000,healthy
27.95833333,28.00000000,28.00000000,13.26234694,40.86968139,1854.30463576,3713.45714351,233.72304262,7.00000000,healthy
27.96875000,28.00000000,28.00000000,13.26362798,40.87362907,1854.30463576,3713.81583338,233.74931232,7.00000000,healthy
27.97916667,28.00000000,28.00000000,13.26260354,40.87047215,1854.30463576,3713.52899245,233.72830462,7.00000000,healthy
27.98958333,28.00000000,28.00000000,13.25837301,40.85743519,1854.30463576,3712.34444244,233.64155600,7.00000000,healthy
28.00000000,28.00000000,28.00000000,13.25050581,40.83319137,1854.30463576,3710.14162603,233.48026033,7.00000000,healthy
28.01041667,28.00000000,28.00000000,13.23898478,40.79768778,1854.30463576,3706.91573767,233.24410929,7.00000000,healthy
28.02083333,28.00000000,28.00000000,13.22413456,40.75192486,1854.30463576,3702.75767601,232.93981751,7.00000000,healthy
28.03125000,28.00000000,28.00000000,13.20653096,40.69767703,1854.30463576,3697.82866754,232.57925126,7.00000000,healthy
28.04166667,28.00000000,28.00000000,13.18683859,40.63699239,1854.30463576,3692.31480533,232.17608726,7.00000000,healthy
28.05208333,28.00000000,28.00000000,13.16574427,40.57198743,1854.30463576,3686.40839454,231.74443783,7.00000000,healthy
28.06250000,28.00000000,28.00000000,13.14392036,40.50473419,1854.30463576,3680.29770215,231.29809528,7.00000000,healthy
28.07291667,28.00000000,28.00000000,13.12199467,40.43716724,1854.30463576,3674.15850669,230.84991239,7.00000000,healthy
28.08333333,28.00000000,28.00000000,13.10052746,40.37101320,1854.30463576,3668.14768910,230.41133596,7.00000000,healthy
28.09375000,28.00000000,28.00000000,13.08001327,40.30779600,1854.30463576,3662.40371616,229.99244628,7.00000000,healthy
28.10416667,28.00000000,28.00000000,13.06091833,40.24895241,1854.30463576,3657.05713246,229.60272699,7.00000000,healthy
28.11458333,28.00000000,28.00000000,13.04358642,40.19554181,1854.30463576,3652.20419664,229.24914884,7.00000000,healthy
28.12500000,28.00000000,28.00000000,13.02814408,40.14795421,1854.30463576,3647.88034263,228.93424587,7.00000000,healthy
28.13541667,28.00000000,28.00000000,13.01450133,40.10591226,1854.30463576,3644.06037209,228.65613985,7.00000000,healthy
28.14583333,28.00000000,28.00000000,13.00244194,40.06874964,1854.30463576,3640.68374199,228.41038813,7.00000000,healthy
28.15625000,28.00000000,28.00000000,12.99172788,40.03573286,1854.30463576,3637.68380643,228.19211343,7.00000000,healthy
28.16666667,28.00000000,28.00000000,12.98216180,40.00625371,1854.30463576,3635.00530431,227.99727475,7.00000000,healthy
28.17708333,28.00000000,28.00000000,12.97360442,39.97988301,1854.30463576,3632.60923770,227.82301973,7.00000000,healthy
28.18750000,28.00000000,28.00000000,12.96597070,39.95635869,1854.30463576,3630.47179603,227.66760426,7.00000000,healthy
28.19791667,28.00000000,28.00000000,12.95924278,39.93562573,1854.30463576,3628.58797979,227.53065432,7.00000000,healthy
28.20833333,28.00000000,28.00000000,12.95342418,39.91769492,1854.30463576,3626.95877029,227.41223208,7.00000000,healthy
28.21875000,28.00000000,28.00000000,12.94851606,39.90256991,1854.30463576,3625.58449782,227.31235360,7.00000000,healthy
28.22916667,28.00000000,28.00000000,12.94453712,39.89030826,1854.30463576,3624.47039281,227.23139224,7.00000000,healthy
28.23958333,28.00000000,28.00000000,12.94146829,39.88085126,1854.30463576,3623.61112116,227.16895488,7.00000000,healthy
28.25000000,28.00000000,28.00000000,12.93917962,39.87379842,1854.30463576,3622.97029392,227.12239343,7.00000000,healthy
28.26041667,28.00000000,28.00000000,12.93740045,39.86831567,1854.30463576,3622.47212544,227.08619915,7.00000000,healthy
28.27083333,28.00000000,28.00000000,12.93582353,39.86345619,1854.30463576,3622.03058851,227.05412073,7.00000000,healthy
28.28125000,28.00000000,28.00000000,12.93427505,39.85868434,1854.30463576,3621.59701389,227.02262201,7.00000000,healthy
28.29166667,28.00000000,28.00000000,12.93284357,39.85427306,1854.30463576,3621.19620088,226.99350444,7.00000000,healthy
28.30208333,28.00000000,28.00000000,12.93179513,39.85104214,1854.30463576,3620.90263712,226.97217878,7.00000000,healthy
28.31250000,28.00000000,28.00000000,12.93149776,39.85012575,1854.30463576,3620.81937251,226.96613020,7.00000000,healthy
28.32291667,28.00000000,28.00000000,12.93251703,39.85326677,1854.30463576,3621.10476875,226.98686238,7.00000000,healthy
28.33333333,28.00000000,28.00000000,12.93537748,39.86208161,1854.30463576,3621.90569322,227.04504710,7.00000000,healthy
28.34375000,28.00000000,28.00000000,12.94046229,39.87775113,1854.30463576,3623.32944032,227.14848809,7.00000000,healthy
28.35416667,28.00000000,28.00000000,12.94823537,39.90170492,1854.30463576,3625.50590414,227.30664198,7.00000000,healthy
28.36458333,28.00000000,28.00000000,12.95908900,39.93515183,1854.30463576,3628.54492086,227.52752428,7.00000000,healthy
28.37500000,28.00000000,28.00000000,12.97339552,39.97923926,1854.30463576,3632.55074578,227.81876634,7.00000000,healthy
28.38541667,28.00000000,28.00000000,12.99171457,40.03569183,1854.30463576,3637.68007894,228.19184226,7.00000000,healthy
28.39583333,28.00000000,28.00000000,13.01387717,40.10398884,1854.30463576,3643.88560871,228.64341875,7.00000000,healthy
28.40625000,28.00000000,28.00000000,13.03882240,40.18086088,1854.30463576,3650.87027326,229.15198746,7.00000000,healthy
28.41666667,28.00000000,28.00000000,13.06530275,40.26246358,1854.30463576,3658.28477035,229.69219488,7.00000000,healthy
28.42708333,28.00000000,28.00000000,13.09232928,40.34574940,1854.30463576,3665.85219743,230.24390767,7.00000000,healthy
28.43750000,28.00000000,28.00000000,13.11924756,40.42870167,1854.30463576,3673.38931736,230.79377592,7.00000000,healthy
28.44791667,28.00000000,28.00000000,13.14566973,40.51012510,1854.30463576,3680.78752522,231.33386452,7.00000000,healthy
28.45833333,28.00000000,28.00000000,13.17138552,40.58937171,1854.30463576,3687.98794601,231.85985186,7.00000000,healthy
28.46875000,28.00000000,28.00000000,13.19628892,40.66611484,1854.30463576,3694.96089773,232.36954050,7.00000000,healthy
28.47916667,28.00000000,28.00000000,13.22031754,40.74016222,1854.30463576,3701.68891194,232.86162211,7.00000000,healthy
28.48958333,28.00000000,28.00000000,13.24341571,40.81134229,1854.30463576,3708.15639880,233.33492390,7.00000000,healthy
28.50000000,28.00000000,28.00000000,13.26550057,40.87939972,1854.30463576,3714.34015966,233.78771438,7.00000000,healthy
28.51041667,28.00000000,28.00000000,13.28639037,40.94377439,1854.30463576,3720.18930249,234.21623041,7.00000000,healthy
28.52083333,28.00000000,28.00000000,13.30578860,41.00355264,1854.30463576,3725.62080934,234.61434773,7.00000000,healthy
28.53125000,28.00000000,28.00000000,13.32336543,41.05771796,1854.30463576,3730.54232103,234.97524822,7.00000000,healthy
28.54166667,28.00000000,28.00000000,13.33881387,41.10532438,1854.30463576,3734.86788381,235.29257640,7.00000000,healthy
28.55208333,28.00000000,28.00000000,13.35189036,41.14562132,1854.30463576,3738.52930133,235.56127675,7.00000000,healthy
28.56250000,28.00000000,28.00000000,13.36246480,41.17820785,1854.30463576,3741.49014361,235.77862747,7.00000000,healthy
28.57291667,28.00000000,28.00000000,13.37052719,41.20305318,1854.30463576,3743.74761306,235.94438287,7.00000000,healthy
28.58333333,28.00000000,28.00000000,13.37617460,41.22045642,1854.30463576,3745.32888828,236.06050816,7.00000000,healthy
28.59375000,28.00000000,28.00000000,13.37960096,41.23101519,1854.30463576,3746.28826800,236.13097074,7.00000000,healthy
28.60416667,28.00000000,28.00000000,13.38107537,41.23555881,1854.30463576,3746.70110474,236.16129378,7.00000000,healthy
28.61458333,28.00000000,28.00000000,13.38090919,41.23504670,1854.30463576,3746.65457411,236.15787603,7.00000000,healthy
28.62500000,28.00000000,28.00000000,13.37941757,41.23045007,1854.30463576,3746.23692042,236.12719932,7.00000000,healthy
28.63541667,28.00000000,28.00000000,13.37687445,41.22261309,1854.30463576,3745.52484493,236.07489990,7.00000000,healthy
28.64583333,28.00000000,28.00000000,13.37349428,41.21219666,1854.30463576,3744.57839848,236.00539186,7.00000000,healthy
28.65625000,28.00000000,28.00000000,13.36945096,41.19973662,1854.30463576,3743.44626785,235.92225460,7.00000000,healthy
28.66666667,28.00000000,28.00000000,13.36490696,41.18573371,1854.30463576,3742.17395003,235.82883269,7.00000000,healthy
28.67708333,28.00000000,28.00000000,13.36003019,41.17070527,1854.30463576,3740.80845205,235.72858055,7.00000000,healthy
28.68750000,28.00000000,28.00000000,13.35499408,41.15518584,1854.30463576,3739.39834272,235.62506581,7.00000000,healthy
28.69791667,28.00000000,28.00000000,13.34998289,41.13974318,1854.30463576,3737.99520819,235.52207586,7.00000000,healthy
28.70833333,28.00000000,28.00000000,13.34518342,41.12495299,1854.30463576,3736.65135744,235.42344929,7.00000000,healthy
28.71875000,28.00000000,28.00000000,13.34076464,41.11133594,1854.30463576,3735.41409957,235.33265601,7.00000000,healthy
28.72916667,28.00000000,28.00000000,13.33687913,41.09936223,1854.30463576,3734.32615731,235.25282810,7.00000000,healthy
28.73958333,28.00000000,28.00000000,13.33365831,41.08943685,1854.30463576,3733.42432799,235.18666205,7.00000000,healthy
28.75000000,28.00000000,28.00000000,13.33119459,41.08184454,1854.30463576,3732.73448384,235.13605263,7.00000000,healthy
28.76041667,28.00000000,28.00000000,13.32954102,41.07674886,1854.30463576,3732.27148543,235.10208715,7.00000000,healthy
28.77083333,28.00000000,28.00000000,13.32871555,41.07420506,1854.30463576,3732.04035397,235.08513191,7.00000000,healthy
28.78125000,28.00000000,28.00000000,13.32870435,41.07417055,1854.30463576,3732.03721808,235.08490187,7.00000000,healthy
28.79166667,28.00000000,28.00000000,13.32948085,41.07656343,1854.30463576,3732.25463721,235.10085120,7.00000000,healthy
28.80208333,28.00000000,28.00000000,13.33101740,41.08129852,1854.30463576,3732.68487255,235.13241309,7.00000000,healthy
28.81250000,28.00000000,28.00000000,13.33328181,41.08827658,1854.30463576,3733.31890560,235.17892769,7.00000000,healthy
28.82291667,28.00000000,28.00000000,13.33624085,41.09739528,1854.30463576,3734.14743836,235.23971530,7.00000000,healthy
28.83333333,28.00000000,28.00000000,13.33985973,41.10854733,1854.30463576,3735.16072450,235.31406389,7.00000000,healthy
28.84375000,28.00000000,28.00000000,13.34409358,41.12159449,1854.30463576,3736.34620103,235.40105518,7.00000000,healthy
28.85416667,28.00000000,28.00000000,13.34888603,41.13636306,1854.30463576,3737.68808765,235.49953494,7.00000000,healthy
28.86458333,28.00000000,28.00000000,13.35417118,41.15264997,1854.30463576,3739.16793063,235.60815271,7.00000000,healthy
28.87500000,28.00000000,28.00000000,13.35987294,41.17022069,1854.30463576,3740.76442290,235.72534822,7.00000000,healthy
28.88541667,28.00000000,28.00000000,13.36590313,41.18880354,1854.30463576,3742.45287758,235.84931248,7.00000000,healthy
28.89583333,28.00000000,28.00000000,13.37216540,41.20810154,1854.30463576,3744.20631178,235.97806700,7.00000000,healthy
28.90625000,28.00000000,28.00000000,13.37855644,41.22779637,1854.30463576,3745.99580306,236.10948974,7.00000000,healthy
28.91666667,28.00000000,28.00000000,13.38494580,41.24748603,1854.30463576,3747.78482317,236.24089861,7.00000000,healthy
28.92708333,28.00000000,28.00000000,13.39116751,41.26665906,1854.30463576,3749.52690300,236.36887952,7.00000000,healthy
28.93750000,28.00000000,28.00000000,13.39703936,41.28475396,1854.30463576,3751.17102189,236.48968184,7.00000000,healthy
28.94791667,28.00000000,28.00000000,13.40235878,41.30114644,1854.30463576,3752.66045818,236.59913392,7.00000000,healthy
28.95833333,28.00000000,28.00000000,13.40690355,41.31515175,1854.30463576,3753.93299318,236.69265829,7.00000000,healthy
28.96875000,28.00000000,28.00000000,13.41046305,41.32612083,1854.30463576,3754.92965384,236.76591473,7.00000000,healthy
28.97916667,28.00000000,28.00000000,13.41283439,41.33342844,1854.30463576,3755.59363038,236.81472184,7.00000000,healthy
28.98958333,28.00000000,28.00000000,13.41382875,41.33649267,1854.30463576,3755.87204886,236.83518848,7.00000000,healthy
29.00000000,28.00000000,28.00000000,13.41331642,41.33491388,1854.30463576,3755.72859866,236.82464334,7.00000000,healthy
29.01041667,28.00000000,28.00000000,13.41123837,41.32851009,1854.30463576,3755.14674425,236.78187214,7.00000000,healthy
29.02083333,28.00000000,28.00000000,13.40760410,41.31731061,1854.30463576,3754.12914908,236.70707561,7.00000000,healthy
29.03125000,28.00000000,28.00000000,13.40249429,41.30156402,1854.30463576,3752.69839982,236.60192227,7.00000000,healthy
29.04166667,28.00000000,28.00000000,13.39602710,41.28163452,1854.30463576,3750.88758714,236.46885510,7.00000000,healthy
29.05208333,28.00000000,28.00000000,13.38833218,41.25792161,1854.30463576,3748.73300980,236.31055417,7.00000000,healthy
29.06250000,28.00000000,28.00000000,13.37955421,41.23087113,1854.30463576,3746.27517854,236.13000933,7.00000000,healthy
29.07291667,28.00000000,28.00000000,13.36983093,41.20090756,1854.30463576,3743.55266035,235.93006710,7.00000000,healthy
29.08333333,28.00000000,28.00000000,13.35904449,41.16766771,1854.30463576,3740.53245688,235.70831900,7.00000000,healthy
29.09375000,28.00000000,28.00000000,13.34639977,41.12870132,1854.30463576,3736.99193422,235.44844346,7.00000000,healthy
29.10416667,28.00000000,28.00000000,13.33096846,41.08114771,1854.30463576,3732.67116900,235.13140779,7.00000000,healthy
29.11458333,28.00000000,28.00000000,13.31235494,41.02378766,1854.30463576,3727.45938253,234.74915424,7.00000000,healthy
29.12500000,28.00000000,28.00000000,13.29088172,40.95761509,1854.30463576,3721.44688129,234.30839117,7.00000000,healthy
29.13541667,28.00000000,28.00000000,13.26748196,40.88550563,1854.30463576,3714.89494830,233.82834945,7.00000000,healthy
29.14583333,28.00000000,28.00000000,13.24333076,40.81108051,1854.30463576,3708.13261288,233.33318271,7.00000000,healthy
29.15625000,28.00000000,28.00000000,13.21947966,40.73758018,1854.30463576,3701.45430543,232.84445827,7.00000000,healthy
29.16666667,28.00000000,28.00000000,13.19668719,40.66734215,1854.30463576,3695.07241235,232.37769422,7.00000000,healthy
29.17708333,28.00000000,28.00000000,13.17536448,40.60163339,1854.30463576,3689.10205394,231.94126670,7.00000000,healthy
29.18750000,28.00000000,28.00000000,13.15562337,40.54079856,1854.30463576,3683.57454478,231.53741545,7.00000000,healthy
29.19791667,28.00000000,28.00000000,13.13734485,40.48447086,1854.30463576,3678.45655803,231.16365986,7.00000000,healthy
29.20833333,28.00000000,28.00000000,13.12033374,40.43204888,1854.30463576,3673.69344763,230.81597130,7.00000000,healthy
29.21875000,28.00000000,28.00000000,13.10442217,40.38301526,1854.30463576,3669.23820754,230.49088790,7.00000000,healthy
29.22916667,28.00000000,28.00000000,13.08948160,40.33697390,1854.30463576,3665.05484733,230.18575856,7.00000000,healthy
