t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
29.23958333,28.00000000,28.00000000,13.07541678,40.29363129,1854.30463576,3661.11669706,229.89861708,7.00000000,healthy
29.25000000,28.00000000,28.00000000,13.06213449,40.25270016,1854.30463576,3657.39765735,229.62754282,7.00000000,healthy
29.26041667,28.00000000,28.00000000,13.04949624,40.21375372,1854.30463576,3653.85894755,229.36969475,7.00000000,healthy
29.27083333,28.00000000,28.00000000,13.03736166,40.17635939,1854.30463576,3650.46126389,229.12219799,7.00000000,healthy
29.28125000,28.00000000,28.00000000,13.02573198,40.14052101,1854.30463576,3647.20495524,228.88506872,7.00000000,healthy
29.29166667,28.00000000,28.00000000,13.01490406,40.10715333,1854.30463576,3644.17313688,228.66434815,7.00000000,healthy
29.30208333,28.00000000,28.00000000,13.00534941,40.07770941,1854.30463576,3641.49783503,228.46963129,7.00000000,healthy
29.31250000,28.00000000,28.00000000,12.99763714,40.05394302,1854.30463576,3639.33839904,228.31249414,7.00000000,healthy
29.32291667,28.00000000,28.00000000,12.99265769,40.03859820,1854.30463576,3637.94415450,228.21105402,7.00000000,healthy
29.33333333,28.00000000,28.00000000,12.99132181,40.03448150,1854.30463576,3637.57010733,228.18384184,7.00000000,healthy
29.34375000,28.00000000,28.00000000,12.99445339,40.04413187,1854.30463576,3638.44694838,228.24763403,7.00000000,healthy
29.35416667,28.00000000,28.00000000,13.00315010,40.07093195,1854.30463576,3640.88202871,228.42481745,7.00000000,healthy
29.36458333,28.00000000,28.00000000,13.01783726,40.11619238,1854.30463576,3644.99443370,228.72413389,7.00000000,healthy
29.37500000,28.00000000,28.00000000,13.03756773,40.17699443,1854.30463576,3650.51896375,229.12640039,7.00000000,healthy
29.38541667,28.00000000,28.00000000,13.06085371,40.24875325,1854.30463576,3657.03903746,229.60140833,7.00000000,healthy
29.39583333,28.00000000,28.00000000,13.08643200,40.32757617,1854.30463576,3664.20096084,230.12349088,7.00000000,healthy
29.40625000,28.00000000,28.00000000,13.11345955,40.41086516,1854.30463576,3671.76867508,230.67551170,7.00000000,healthy
29.41666667,28.00000000,28.00000000,13.14143910,40.49708783,1854.30463576,3679.60294732,231.24736358,7.00000000,healthy
29.42708333,28.00000000,28.00000000,13.17008722,40.58537082,1854.30463576,3687.62442169,231.83328859,7.00000000,healthy
29.43750000,28.00000000,28.00000000,13.19919451,40.67506880,1854.30463576,3695.77446310,232.42902853,7.00000000,healthy
29.44791667,28.00000000,28.00000000,13.22847093,40.76528798,1854.30463576,3703.97186122,233.02866147,7.00000000,healthy
29.45833333,28.00000000,28.00000000,13.25746876,40.85464863,1854.30463576,3712.09125334,233.62301527,7.00000000,healthy
29.46875000,28.00000000,28.00000000,13.28565787,40.94151712,1854.30463576,3719.98420494,234.20120095,7.00000000,healthy
29.47916667,28.00000000,28.00000000,13.31254795,41.02438247,1854.30463576,3727.51342688,234.75311717,7.00000000,healthy
29.48958333,28.00000000,28.00000000,13.33777200,41.10211373,1854.30463576,3734.57616136,235.27117150,7.00000000,healthy
29.50000000,28.00000000,28.00000000,13.36110842,41.17402798,1854.30463576,3741.11035660,235.75074474,7.00000000,healthy
29.51041667,28.00000000,28.00000000,13.38247943,41.23988560,1854.30463576,3747.09424134,236.19017085,7.00000000,healthy
29.52083333,28.00000000,28.00000000,13.40192059,41.29979612,1854.30463576,3752.53776651,236.59011731,7.00000000,healthy
29.53125000,28.00000000,28.00000000,13.41953672,41.35408255,1854.30463576,3757.47028175,236.95268486,7.00000000,healthy
29.54166667,28.00000000,28.00000000,13.43546445,41.40316596,1854.30463576,3761.93004582,237.28063848,7.00000000,healthy
29.55208333,28.00000000,28.00000000,13.44975548,41.44720567,1854.30463576,3765.93153488,237.57500230,7.00000000,healthy
29.56250000,28.00000000,28.00000000,13.46226948,41.48576920,1854.30463576,3769.43545300,237.83284847,7.00000000,healthy
29.57291667,28.00000000,28.00000000,13.47273824,41.51803008,1854.30463576,3772.36670663,238.04861474,7.00000000,healthy
29.58333333,28.00000000,28.00000000,13.48089887,41.54317816,1854.30463576,3774.65168402,238.21684811,7.00000000,healthy
29.59375000,28.00000000,28.00000000,13.48659988,41.56074656,1854.30463576,3776.24796585,238.33439585,7.00000000,healthy
29.60416667,28.00000000,28.00000000,13.48982649,41.57068980,1854.30463576,3777.15141739,238.40093197,7.00000000,healthy
29.61458333,28.00000000,28.00000000,13.49068156,41.57332481,1854.30463576,3777.39083686,238.41856529,7.00000000,healthy
29.62500000,28.00000000,28.00000000,13.48936318,41.56926203,1854.30463576,3777.02168925,238.39137761,7.00000000,healthy
29.63541667,28.00000000,28.00000000,13.48612480,41.55928254,1854.30463576,3776.11494341,238.32459965,7.00000000,healthy
29.64583333,28.00000000,28.00000000,13.48124115,41.54423292,1854.30463576,3774.74752119,238.22390495,7.00000000,healthy
29.65625000,28.00000000,28.00000000,13.47499409,41.52498178,1854.30463576,3772.99834427,238.09511620,7.00000000,healthy
29.66666667,28.00000000,28.00000000,13.46765167,41.50235513,1854.30463576,3770.94246651,237.94377106,7.00000000,healthy
29.67708333,28.00000000,28.00000000,13.45945370,41.47709201,1854.30463576,3768.64703581,237.77482350,7.00000000,healthy
29.68750000,28.00000000,28.00000000,13.45061547,41.44985583,1854.30463576,3766.17233136,237.59271947,7.00000000,healthy
29.69791667,28.00000000,28.00000000,13.44133305,41.42125083,1854.30463576,3763.57325438,237.40150618,7.00000000,healthy
29.70833333,28.00000000,28.00000000,13.43179532,41.39185905,1854.30463576,3760.90269007,237.20507931,7.00000000,healthy
29.71875000,28.00000000,28.00000000,13.42219639,41.36227866,1854.30463576,3758.21498822,237.00743868,7.00000000,healthy
29.72916667,28.00000000,28.00000000,13.41275616,41.33318735,1854.30463576,3755.57172459,236.81311156,7.00000000,healthy
29.73958333,28.00000000,28.00000000,13.40371450,41.30532427,1854.30463576,3753.04005929,236.62703143,7.00000000,healthy
29.75000000,28.00000000,28.00000000,13.39530571,41.27941147,1854.30463576,3750.68559885,236.45401336,7.00000000,healthy
29.76041667,28.00000000,28.00000000,13.38777307,41.25619865,1854.30463576,3748.57646055,236.29905337,7.00000000,healthy
29.77083333,28.00000000,28.00000000,13.38136274,41.23644435,1854.30463576,3746.78156644,236.16720385,7.00000000,healthy
29.78125000,28.00000000,28.00000000,13.37628367,41.22079252,1854.30463576,3745.35942631,236.06275096,7.00000000,healthy
29.79166667,28.00000000,28.00000000,13.37270373,41.20976046,1854.30463576,3744.35704327,235.98913613,7.00000000,healthy
29.80208333,28.00000000,28.00000000,13.37074576,41.20372674,1854.30463576,3743.80881399,235.94887703,7.00000000,healthy
29.81250000,28.00000000,28.00000000,13.37046988,41.20287657,1854.30463576,3743.73156620,235.94320451,7.00000000,healthy
29.82291667,28.00000000,28.00000000,13.37189358,41.20726389,1854.30463576,3744.13020239,235.97247788,7.00000000,healthy
29.83333333,28.00000000,28.00000000,13.37501385,41.21687943,1854.30463576,3745.00387936,236.03663891,7.00000000,healthy
29.84375000,28.00000000,28.00000000,13.37980944,41.23165765,1854.30463576,3746.34664217,236.13525828,7.00000000,healthy
29.85416667,28.00000000,28.00000000,13.38625939,41.25153404,1854.30463576,3748.15262973,236.26791767,7.00000000,healthy
29.86458333,28.00000000,28.00000000,13.39434316,41.27644524,1854.30463576,3750.41608409,236.43421030,7.00000000,healthy
29.87500000,28.00000000,28.00000000,13.40396798,41.30610542,1854.30463576,3753.11103551,236.63224769,7.00000000,healthy
29.88541667,28.00000000,28.00000000,13.41487963,41.33973112,1854.30463576,3756.16629749,236.85681934,7.00000000,healthy
29.89583333,28.00000000,28.00000000,13.42667696,41.37608615,1854.30463576,3759.46954956,237.09968723,7.00000000,healthy
29.90625000,28.00000000,28.00000000,13.43890315,41.41376277,1854.30463576,3762.89288200,237.35145864,7.00000000,healthy
29.91666667,28.00000000,28.00000000,13.45114165,41.45147733,1854.30463576,3766.31966161,237.60355982,7.00000000,healthy
29.92708333,28.00000000,28.00000000,13.46306896,41.48823293,1854.30463576,3769.65930979,237.84932434,7.00000000,healthy
29.93750000,28.00000000,28.00000000,13.47445448,41.52331890,1854.30463576,3772.84725351,238.08399259,7.00000000,healthy
29.94791667,28.00000000,28.00000000,13.48508528,41.55607913,1854.30463576,3775.82387881,238.30316511,7.00000000,healthy
29.95833333,28.00000000,28.00000000,13.49467711,41.58563763,1854.30463576,3778.50959143,238.50096686,7.00000000,healthy
29.96875000,28.00000000,28.00000000,13.50291801,41.61103304,1854.30463576,3780.81704170,238.67094722,7.00000000,healthy
29.97916667,28.00000000,28.00000000,13.50955456,41.63148447,1854.30463576,3782.67527780,238.80786102,7.00000000,healthy
29.98958333,28.00000000,28.00000000,13.51444201,41.64654577,1854.30463576,3784.04376153,238.90870452,7.00000000,healthy
30.00000000,28.00000000,28.00000000,13.51755629,41.65614285,1854.30463576,3784.91576116,238.97296849,7.00000000,healthy
30.01041667,28.00000000,28.00000000,13.51897000,41.66049937,1854.30463576,3785.31159863,239.00214226,7.00000000,healthy
30.02083333,28.00000000,28.00000000,13.51881964,41.66003604,1854.30463576,3785.26949996,238.99903948,7.00000000,healthy
30.03125000,28.00000000,28.00000000,13.51728409,41.65530404,1854.30463576,3784.83954605,238.96735145,7.00000000,healthy
30.04166667,28.00000000,28.00000000,13.51456355,41.64692032,1854.30463576,3784.07779342,238.91121248,7.00000000,healthy
30.05208333,28.00000000,28.00000000,13.51086229,41.63551442,1854.30463576,3783.04144242,238.83484248,7.00000000,healthy
30.06250000,28.00000000,28.00000000,13.50637840,41.62169671,1854.30463576,3781.78595254,238.74233323,7.00000000,healthy
30.07291667,28.00000000,28.00000000,13.50128203,41.60599156,1854.30463576,3780.35896828,238.63720008,7.00000000,healthy
30.08333333,28.00000000,28.00000000,13.49569100,41.58876207,1854.30463576,3778.79348124,238.52187798,7.00000000,healthy
30.09375000,28.00000000,28.00000000,13.48966440,41.57019031,1854.30463576,3777.10603306,238.39758945,7.00000000,healthy
30.10416667,28.00000000,28.00000000,13.48317963,41.55020662,1854.30463576,3775.29029716,238.26387261,7.00000000,healthy
30.11458333,28.00000000,28.00000000,13.47614199,41.52851918,1854.30463576,3773.31975606,238.11877968,7.00000000,healthy
30.12500000,28.00000000,28.00000000,13.46844754,41.50480774,1854.30463576,3771.16531235,237.96017471,7.00000000,healthy
30.13541667,28.00000000,28.00000000,13.46002335,41.47884747,1854.30463576,3768.80653867,237.78656207,7.00000000,healthy
30.14583333,28.00000000,28.00000000,13.45084513,41.45056356,1854.30463576,3766.23663604,237.59745090,7.00000000,healthy
30.15625000,28.00000000,28.00000000,13.44095070,41.42007256,1854.30463576,3763.46619577,237.39363085,7.00000000,healthy
30.16666667,28.00000000,28.00000000,13.43043125,41.38765548,1854.30463576,3760.52074972,237.17699040,7.00000000,healthy
30.17708333,28.00000000,28.00000000,13.41941589,41.35371019,1854.30463576,3757.43644876,236.95019740,7.00000000,healthy
30.18750000,28.00000000,28.00000000,13.40805895,41.31871227,1854.30463576,3754.25650600,236.71643639,7.00000000,healthy
30.19791667,28.00000000,28.00000000,13.39651848,41.28314880,1854.30463576,3751.02517559,236.47896501,7.00000000,healthy
30.20833333,28.00000000,28.00000000,13.38493474,41.24745195,1854.30463576,3747.78172654,236.24067114,7.00000000,healthy
30.21875000,28.00000000,28.00000000,13.37341926,41.21196548,1854.30463576,3744.55739328,236.00384928,7.00000000,healthy
30.22916667,28.00000000,28.00000000,13.36203847,41.17689407,1854.30463576,3741.37077220,235.76986351,7.00000000,healthy
30.23958333,28.00000000,28.00000000,13.35075203,41.14211339,1854.30463576,3738.21056806,235.53788243,7.00000000,healthy
30.25000000,28.00000000,28.00000000,13.33909619,41.10619438,1854.30463576,3734.94693329,235.29837668,7.00000000,healthy
30.26041667,28.00000000,28.00000000,13.32634563,41.06690185,1854.30463576,3731.37677737,235.03645546,7.00000000,healthy
30.27083333,28.00000000,28.00000000,13.31204515,41.02283303,1854.30463576,3727.37264336,234.74279392,7.00000000,healthy
30.28125000,28.00000000,28.00000000,13.29630952,40.97434157,1854.30463576,3722.96666465,234.41978104,7.00000000,healthy
30.29166667,28.00000000,28.00000000,13.27996601,40.92397688,1854.30463576,3718.39048178,234.08442287,7.00000000,healthy
30.30208333,28.00000000,28.00000000,13.26423457,40.87549836,1854.30463576,3713.98567867,233.76175172,7.00000000,healthy
30.31250000,28.00000000,28.00000000,13.25040660,40.83288563,1854.30463576,3710.11384669,233.47822646,7.00000000,healthy
30.32291667,28.00000000,28.00000000,13.23979803,40.80019393,1854.30463576,3707.14344839,233.26077664,7.00000000,healthy
30.33333333,28.00000000,28.00000000,13.23306131,40.77943383,1854.30463576,3705.25716642,233.12271976,7.00000000,healthy
30.34375000,28.00000000,28.00000000,13.23001254,40.77003865,1854.30463576,3704.40351175,233.06024835,7.00000000,healthy
30.35416667,28.00000000,28.00000000,13.23010027,40.77030899,1854.30463576,3704.42807471,233.06204583,7.00000000,healthy
30.36458333,28.00000000,28.00000000,13.23276330,40.77851547,1854.30463576,3705.17372349,233.11661310,7.00000000,healthy
30.37500000,28.00000000,28.00000000,13.23757954,40.79335737,1854.30463576,3706.52227241,233.21531027,7.00000000,healthy
30.38541667,28.00000000,28.00000000,13.24436890,40.81427967,1854.30463576,3708.42329165,233.35446137,7.00000000,healthy
30.39583333,28.00000000,28.00000000,13.25316571,40.84138822,1854.30463576,3710.88639941,233.53479098,7.00000000,healthy
30.40625000,28.00000000,28.00000000,13.26408901,40.87504979,1854.30463576,3713.94492141,233.75876666,7.00000000,healthy
30.41666667,28.00000000,28.00000000,13.27725446,40.91562089,1854.30463576,3717.63124906,234.02879681,7.00000000,healthy
30.42708333,28.00000000,28.00000000,13.29267377,40.96313755,1854.30463576,3721.94865652,234.34516626,7.00000000,healthy
30.43750000,28.00000000,28.00000000,13.31007021,41.01674698,1854.30463576,3726.81965974,234.70224648,7.00000000,healthy
30.44791667,28.00000000,28.00000000,13.32884920,41.07461691,1854.30463576,3732.07777496,235.08787700,7.00000000,healthy
30.45833333,28.00000000,28.00000000,13.34826527,41.13445011,1854.30463576,3737.51427445,235.48677830,7.00000000,healthy
30.46875000,28.00000000,28.00000000,13.36760116,41.19403623,1854.30463576,3742.92832469,235.88422255,7.00000000,healthy
30.47916667,28.00000000,28.00000000,13.38628010,41.25159785,1854.30463576,3748.15842700,236.26834355,7.00000000,healthy
30.48958333,28.00000000,28.00000000,13.40390699,41.30591747,1854.30463576,3753.09395843,236.63099264,7.00000000,healthy
30.50000000,28.00000000,28.00000000,13.42025454,41.35629459,1854.30463576,3757.67127044,236.96746200,7.00000000,healthy
30.51041667,28.00000000,28.00000000,13.43524179,41.40247980,1854.30463576,3761.86770112,237.27605301,7.00000000,healthy
30.52083333,28.00000000,28.00000000,13.44889543,41.44455531,1854.30463576,3765.69072055,237.55728420,7.00000000,healthy
30.53125000,28.00000000,28.00000000,13.46130387,41.48279354,1854.30463576,3769.16508229,237.81294960,7.00000000,healthy
30.54166667,28.00000000,28.00000000,13.47259333,41.51758354,1854.30463576,3772.32613351,238.04562782,7.00000000,healthy
30.55208333,28.00000000,28.00000000,13.48290636,41.54936451,1854.30463576,3775.21378218,238.25823826,7.00000000,healthy
30.56250000,28.00000000,28.00000000,13.49238227,41.57856577,1854.30463576,3777.86703573,238.45363860,7.00000000,healthy
30.57291667,28.00000000,28.00000000,13.50113519,41.60553906,1854.30463576,3780.31785405,238.63417118,7.00000000,healthy
30.58333333,28.00000000,28.00000000,13.50909958,41.63008237,1854.30463576,3782.54788112,238.79847379,7.00000000,healthy
30.59375000,28.00000000,28.00000000,13.51588686,41.65099828,1854.30463576,3784.44832094,238.93851882,7.00000000,healthy
30.60416667,28.00000000,28.00000000,13.52089205,41.66642244,1854.30463576,3785.84977405,239.04180817,7.00000000,healthy
30.61458333,28.00000000,28.00000000,13.52351334,41.67450028,1854.30463576,3786.58373387,239.09590729,7.00000000,healthy
30.62500000,28.00000000,28.00000000,13.52334893,41.67399365,1854.30463576,3786.53770136,239.09251420,7.00000000,healthy
30.63541667,28.00000000,28.00000000,13.52029017,41.66456765,1854.30463576,3785.68124647,239.02938674,7.00000000,healthy
30.64583333,28.00000000,28.00000000,13.51451074,41.64675759,1854.30463576,3784.06300751,238.91012284,7.00000000,healthy
30.65625000,28.00000000,28.00000000,13.50638908,41.62172960,1854.30463576,3781.78894129,238.74255344,7.00000000,healthy
30.66666667,28.00000000,28.00000000,13.49640282,41.59095564,1854.30463576,3778.99279020,238.53655926,7.00000000,healthy
30.67708333,28.00000000,28.00000000,13.48503835,41.55593452,1854.30463576,3775.81073875,238.30219747,7.00000000,healthy
30.68750000,28.00000000,28.00000000,13.47273990,41.51803521,1854.30463576,3772.36717279,238.04864906,7.00000000,healthy
30.69791667,28.00000000,28.00000000,13.45988763,41.47842923,1854.30463576,3768.76853667,237.78376531,7.00000000,healthy
30.70833333,28.00000000,28.00000000,13.44680567,41.43811543,1854.30463576,3765.10558698,237.51423410,7.00000000,healthy
30.71875000,28.00000000,28.00000000,13.43378253,41.39798289,1854.30463576,3761.45910802,237.24600146,7.00000000,healthy
30.72916667,28.00000000,28.00000000,13.42110838,41.35892582,1854.30463576,3757.91034629,236.98503974,7.00000000,healthy
30.73958333,28.00000000,28.00000000,13.40908102,41.32186192,1854.30463576,3754.54268609,236.73747111,7.00000000,healthy
30.75000000,28.00000000,28.00000000,13.39799868,41.28771021,1854.30463576,3751.43963011,236.50941961,7.00000000,healthy
30.76041667,28.00000000,28.00000000,13.38823170,41.25761197,1854.30463576,3748.70487606,236.30848733,7.00000000,healthy
30.77083333,28.00000000,28.00000000,13.38022230,41.23292993,1854.30463576,3746.46224290,236.14374914,7.00000000,healthy
30.78125000,28.00000000,28.00000000,13.37438335,41.21493644,1854.30463576,3744.82733739,236.02367364,7.00000000,healthy
30.79166667,28.00000000,28.00000000,13.37103777,41.20462661,1854.30463576,3743.89057656,235.95488112,7.00000000,healthy
30.80208333,28.00000000,28.00000000,13.37038380,41.20261130,1854.30463576,3743.70746402,235.94143463,7.00000000,healthy
30.81250000,28.00000000,28.00000000,13.37246666,41.20902991,1854.30463576,3744.29066431,235.98426150,7.00000000,healthy
30.82291667,28.00000000,28.00000000,13.37719841,41.22361142,1854.30463576,3745.61555395,236.08156197,7.00000000,healthy
30.83333333,28.00000000,28.00000000,13.38440203,41.24581034,1854.30463576,3747.63256850,236.22971424,7.00000000,healthy
30.84375000,28.00000000,28.00000000,13.39382694,41.27485445,1854.30463576,3750.27154342,236.42359011,7.00000000,healthy
30.85416667,28.00000000,28.00000000,13.40509691,41.30958435,1854.30463576,3753.42713445,236.65547918,7.00000000,healthy
30.86458333,28.00000000,28.00000000,13.41769239,41.34839900,1854.30463576,3756.95386959,236.91471827,7.00000000,healthy
30.87500000,28.00000000,28.00000000,13.43102477,41.38948448,1854.30463576,3760.68693462,237.18921196,7.00000000,healthy
30.88541667,28.00000000,28.00000000,13.44453685,41.43112375,1854.30463576,3764.47031711,237.46749785,7.00000000,healthy
30.89583333,28.00000000,28.00000000,13.45777162,41.47190845,1854.30463576,3768.17605279,237.74016260,7.00000000,healthy
30.90625000,28.00000000,28.00000000,13.47039635,41.51081323,1854.30463576,3771.71097699,238.00034237,7.00000000,healthy
30.91666667,28.00000000,28.00000000,13.48220375,41.54719932,1854.30463576,3775.01705039,238.24375167,7.00000000,healthy
30.92708333,28.00000000,28.00000000,13.49309502,41.58076220,1854.30463576,3778.06660491,238.46833783,7.00000000,healthy
30.93750000,28.00000000,28.00000000,13.50305079,41.61144223,1854.30463576,3780.85422129,238.67368637,7.00000000,healthy
30.94791667,28.00000000,28.00000000,13.51211163,41.63936440,1854.30463576,3783.39125585,238.86061989,7.00000000,healthy
30.95833333,28.00000000,28.00000000,13.52035958,41.66478156,1854.30463576,3785.70068231,239.03081926,7.00000000,healthy
30.96875000,28.00000000,28.00000000,13.52789543,41.68800430,1854.30463576,3787.81072179,239.18635465,7.00000000,healthy
30.97916667,28.00000000,28.00000000,13.53477251,41.70919693,1854.30463576,3789.73630348,239.32831859,7.00000000,healthy
30.98958333,28.00000000,28.00000000,13.54080005,41.72777158,1854.30463576,3791.42401335,239.45276526,7.00000000,healthy
31.00000000,28.00000000,28.00000000,13.54552956,41.74234620,1854.30463576,3792.74827688,239.55042549,7.00000000,healthy
31.01041667,28.00000000,28.00000000,13.54847361,41.75141868,1854.30463576,3793.57261111,239.61122329,7.00000000,healthy
31.02083333,28.00000000,28.00000000,13.54930509,41.75398100,1854.30463576,3793.80542579,239.62839507,7.00000000,healthy
31.03125000,28.00000000,28.00000000,13.54793272,41.74975185,1854.30463576,3793.42116161,239.60005298,7.00000000,healthy
31.04166667,28.00000000,28.00000000,13.54447320,41.73909088,1854.30463576,3792.45249576,239.52861158,7.00000000,healthy
31.05208333,28.00000000,28.00000000,13.53917954,41.72277777,1854.30463576,3790.97027174,239.41930589,7.00000000,healthy
31.06250000,28.00000000,28.00000000,13.53237218,41.70179997,1854.30463576,3789.06420904,239.27876553,7.00000000,healthy
31.07291667,28.00000000,28.00000000,13.52438144,41.67717545,1854.30463576,3786.82680242,239.11382430,7.00000000,healthy
31.08333333,28.00000000,28.00000000,13.51551074,41.64983922,1854.30463576,3784.34300727,238.93075755,7.00000000,healthy
31.09375000,28.00000000,28.00000000,13.50602395,41.62060442,1854.30463576,3781.68670615,238.73502081,7.00000000,healthy
31.10416667,28.00000000,28.00000000,13.49613531,41.59013126,1854.30463576,3778.91788652,238.53104175,7.00000000,healthy
31.11458333,28.00000000,28.00000000,13.48600775,41.55892184,1854.30463576,3776.08216952,238.32218609,7.00000000,healthy
31.12500000,28.00000000,28.00000000,13.47575956,41.52734067,1854.30463576,3773.21267540,238.11089594,7.00000000,healthy
31.13541667,28.00000000,28.00000000,13.46545018,41.49557096,1854.30463576,3770.32605012,237.89839841,7.00000000,healthy
31.14583333,28.00000000,28.00000000,13.45508193,41.46361982,1854.30463576,3767.42293988,237.68474199,7.00000000,healthy
31.15625000,28.00000000,28.00000000,13.44463022,41.43141151,1854.30463576,3764.49646280,237.46942131,7.00000000,healthy
31.16666667,28.00000000,28.00000000,13.43405080,41.39880960,1854.30463576,3761.53422344,237.25152603,7.00000000,healthy
31.17708333,28.00000000,28.00000000,13.42328949,41.36564721,1854.30463576,3758.52105790,237.02994320,7.00000000,healthy
31.18750000,28.00000000,28.00000000,13.41230894,41.33180918,1854.30463576,3755.44650315,236.80390667,7.00000000,healthy
31.19791667,28.00000000,28.00000000,13.40109423,41.29724958,1854.30463576,3752.30638526,236.57311336,7.00000000,healthy
31.20833333,28.00000000,28.00000000,13.38966135,41.26201764,1854.30463576,3749.10517931,236.33789603,7.00000000,healthy
31.21875000,28.00000000,28.00000000,13.37807187,41.22630311,1854.30463576,3745.86012382,236.09952454,7.00000000,healthy
31.22916667,28.00000000,28.00000000,13.36643887,41.19045447,1854.30463576,3742.60288293,235.86032658,7.00000000,healthy
31.23958333,28.00000000,28.00000000,13.35490634,41.15491544,1854.30463576,3739.37377407,235.62326236,7.00000000,healthy
31.25000000,28.00000000,28.00000000,13.34348325,41.11971368,1854.30463576,3736.17530878,235.38851440,7.00000000,healthy
31.26041667,28.00000000,28.00000000,13.33178539,41.08366517,1854.30463576,3732.89990817,235.14818847,7.00000000,healthy
31.27083333,28.00000000,28.00000000,13.31932411,41.04526409,1854.30463576,3729.41075051,234.89225490,7.00000000,healthy
31.28125000,28.00000000,28.00000000,13.30595403,41.00406242,1854.30463576,3725.66712823,234.61774363,7.00000000,healthy
31.29166667,28.00000000,28.00000000,13.29214143,40.96149705,1854.30463576,3721.79959993,234.33424173,7.00000000,healthy
31.30208333,28.00000000,28.00000000,13.27877525,40.92030739,1854.30463576,3718.05706896,234.05999454,7.00000000,healthy
31.31250000,28.00000000,28.00000000,13.26690619,40.88373133,1854.30463576,3714.73373421,233.81654124,7.00000000,healthy
31.32291667,28.00000000,28.00000000,13.25759902,40.85505004,1854.30463576,3712.12772507,233.62568603,7.00000000,healthy
31.33333333,28.00000000,28.00000000,13.25133379,40.83574290,1854.30463576,3710.37346073,233.49723437,7.00000000,healthy
31.34375000,28.00000000,28.00000000,13.24799033,40.82543958,1854.30463576,3709.43729154,233.42869382,7.00000000,healthy
31.35416667,28.00000000,28.00000000,13.24721831,40.82306050,1854.30463576,3709.22112631,233.41286834,7.00000000,healthy
31.36458333,28.00000000,28.00000000,13.24867242,40.82754155,1854.30463576,3709.62827818,233.44267623,7.00000000,healthy
31.37500000,28.00000000,28.00000000,13.25210118,40.83810772,1854.30463576,3710.58833069,233.51296662,7.00000000,healthy
31.38541667,28.00000000,28.00000000,13.25743562,40.85454650,1854.30463576,3712.08197303,233.62233569,7.00000000,healthy
31.39583333,28.00000000,28.00000000,13.26477377,40.87715998,1854.30463576,3714.13665552,233.77280937,7.00000000,healthy
31.40625000,28.00000000,28.00000000,13.27426853,40.90641933,1854.30463576,3716.79518722,233.96754608,7.00000000,healthy
31.41666667,28.00000000,28.00000000,13.28605472,40.94274005,1854.30463576,3720.09532148,234.20934348,7.00000000,healthy
31.42708333,28.00000000,28.00000000,13.30019620,40.98631890,1854.30463576,3724.05493539,234.49955311,7.00000000,healthy
31.43750000,28.00000000,28.00000000,13.31655027,41.03671614,1854.30463576,3728.63407611,234.83529569,7.00000000,healthy
31.44791667,28.00000000,28.00000000,13.33465835,41.09251860,1854.30463576,3733.70433858,235.20720550,7.00000000,healthy
31.45833333,28.00000000,28.00000000,13.35383443,41.15161224,1854.30463576,3739.07364155,235.60123164,7.00000000,healthy
31.46875000,28.00000000,28.00000000,13.37334029,41.21172212,1854.30463576,3744.53528138,236.00222543,7.00000000,healthy
31.47916667,28.00000000,28.00000000,13.39252646,41.27084685,1854.30463576,3749.90740884,236.39683579,7.00000000,healthy
31.48958333,28.00000000,28.00000000,13.41090543,41.32748407,1854.30463576,3755.05351954,236.77501955,7.00000000,healthy
31.50000000,28.00000000,28.00000000,13.42816021,41.38065698,1854.30463576,3759.88485896,237.13022740,7.00000000,healthy
31.51041667,28.00000000,28.00000000,13.44413441,41.42988359,1854.30463576,3764.35763515,237.45920821,7.00000000,healthy
31.52083333,28.00000000,28.00000000,13.45879676,41.47506756,1854.30463576,3768.46309245,237.76128644,7.00000000,healthy
31.53125000,28.00000000,28.00000000,13.47219204,41.51634691,1854.30463576,3772.21377245,238.03735605,7.00000000,healthy
31.54166667,28.00000000,28.00000000,13.48440925,41.55399584,1854.30463576,3775.63458905,238.28922576,7.00000000,healthy
31.55208333,28.00000000,28.00000000,13.49555699,41.58834908,1854.30463576,3778.75595615,238.51911388,7.00000000,healthy
31.56250000,28.00000000,28.00000000,13.50574622,41.61974855,1854.30463576,3781.60894121,238.72929119,7.00000000,healthy
31.57291667,28.00000000,28.00000000,13.51508320,41.64852170,1854.30463576,3784.22329594,238.92193531,7.00000000,healthy
31.58333333,28.00000000,28.00000000,13.52362775,41.67485287,1854.30463576,3786.61577103,239.09826879,7.00000000,healthy
31.59375000,28.00000000,28.00000000,13.53126383,41.69838444,1854.30463576,3788.75387101,239.25588552,7.00000000,healthy
31.60416667,28.00000000,28.00000000,13.53765856,41.71809066,1854.30463576,3790.54439661,239.38790264,7.00000000,healthy
31.61458333,28.00000000,28.00000000,13.54238148,41.73264497,1854.30463576,3791.86681414,239.48541914,7.00000000,healthy
31.62500000,28.00000000,28.00000000,13.54507034,41.74093105,1854.30463576,3792.61969535,239.54094251,7.00000000,healthy
31.63541667,28.00000000,28.00000000,13.54552836,41.74234249,1854.30463576,3792.74793998,239.55040064,7.00000000,healthy
31.64583333,28.00000000,28.00000000,13.54374415,41.73684421,1854.30463576,3792.24836126,239.51355696,7.00000000,healthy
31.65625000,28.00000000,28.00000000,13.53987018,41.72490605,1854.30463576,3791.16364925,239.43356558,7.00000000,healthy
31.66666667,28.00000000,28.00000000,13.53417848,41.70736633,1854.30463576,3789.56997415,239.31605497,7.00000000,healthy
31.67708333,28.00000000,28.00000000,13.52701017,41.68527625,1854.30463576,3787.56284869,239.16808190,7.00000000,healthy
31.68750000,28.00000000,28.00000000,13.51873332,41.65977004,1854.30463576,3785.24533074,238.99725815,7.00000000,healthy
31.69791667,28.00000000,28.00000000,13.50973081,41.63202759,1854.30463576,3782.72462572,238.81149726,7.00000000,healthy
31.70833333,28.00000000,28.00000000,13.50040313,41.60328311,1854.30463576,3780.11287629,238.61907058,7.00000000,healthy
31.71875000,28.00000000,28.00000000,13.49116279,41.57480778,1854.30463576,3777.52558094,238.42848940,7.00000000,healthy
31.72916667,28.00000000,28.00000000,13.48247143,41.54802421,1854.30463576,3775.09200109,238.24927073,7.00000000,healthy
31.73958333,28.00000000,28.00000000,13.47483071,41.52447830,1854.30463576,3772.95259766,238.09174822,7.00000000,healthy
31.75000000,28.00000000,28.00000000,13.46870450,41.50559959,1854.30463576,3771.23726047,237.96547087,7.00000000,healthy
31.76041667,28.00000000,28.00000000,13.46449220,41.49261881,1854.30463576,3770.05781524,237.87865518,7.00000000,healthy
31.77083333,28.00000000,28.00000000,13.46251564,41.48652779,1854.30463576,3769.50437974,237.83792145,7.00000000,healthy
31.78125000,28.00000000,28.00000000,13.46297601,41.48794647,1854.30463576,3769.63328200,237.84740868,7.00000000,healthy
31.79166667,28.00000000,28.00000000,13.46586957,41.49686338,1854.30463576,3770.44348018,237.90704191,7.00000000,healthy
31.80208333,28.00000000,28.00000000,13.47089873,41.51236139,1854.30463576,3771.85164425,238.01069754,7.00000000,healthy
31.81250000,28.00000000,28.00000000,13.47753157,41.53280138,1854.30463576,3773.70884042,238.14742635,7.00000000,healthy
31.82291667,28.00000000,28.00000000,13.48513039,41.55621815,1854.30463576,3775.83650965,238.30409526,7.00000000,healthy
31.83333333,28.00000000,28.00000000,13.49308354,41.58072683,1854.30463576,3778.06339156,238.46810115,7.00000000,healthy
31.84375000,28.00000000,28.00000000,13.50088981,41.60478289,1854.30463576,3780.24914757,238.62910958,7.00000000,healthy
31.85416667,28.00000000,28.00000000,13.50819042,41.62728067,1854.30463576,3782.29331635,238.77971648,7.00000000,healthy
31.86458333,28.00000000,28.00000000,13.51476792,41.64755011,1854.30463576,3784.13501688,238.91542956,7.00000000,healthy
31.87500000,28.00000000,28.00000000,13.52052154,41.66528067,1854.30463576,3785.74603212,239.03416178,7.00000000,healthy
31.88541667,28.00000000,28.00000000,13.52544432,41.68045086,1854.30463576,3787.12440925,239.13576194,7.00000000,healthy
31.89583333,28.00000000,28.00000000,13.52959763,41.69324983,1854.30463576,3788.28733583,239.22149088,7.00000000,healthy
31.90625000,28.00000000,28.00000000,13.53308187,41.70398697,1854.30463576,3789.26292231,239.29341622,7.00000000,healthy
31.91666667,28.00000000,28.00000000,13.53602587,41.71305931,1854.30463576,3790.08724352,239.35419433,7.00000000,healthy
31.92708333,28.00000000,28.00000000,13.53857286,41.72090820,1854.30463576,3790.80040036,239.40677975,7.00000000,healthy
31.93750000,28.00000000,28.00000000,13.54085939,41.72795444,1854.30463576,3791.44062836,239.45399050,7.00000000,healthy
31.94791667,28.00000000,28.00000000,13.54301243,41.73458932,1854.30463576,3792.04347966,239.49844751,7.00000000,healthy
31.95833333,28.00000000,28.00000000,13.54514285,41.74115448,1854.30463576,3792.63999682,239.54243975,7.00000000,healthy
31.96875000,28.00000000,28.00000000,13.54733581,41.74791240,1854.30463576,3793.25402741,239.58772600,7.00000000,healthy
31.97916667,28.00000000,28.00000000,13.54965447,41.75505764,1854.30463576,3793.90325032,239.63561045,7.00000000,healthy
31.98958333,28.00000000,28.00000000,13.55214179,41.76272266,1854.30463576,3794.59970151,239.68698135,7.00000000,healthy
32.00000000,28.00000000,28.00000000,13.55481855,41.77097144,1854.30463576,3795.34919269,239.74226806,7.00000000,healthy
32.01041667,28.00000000,28.00000000,13.55768662,41.77980977,1854.30463576,3796.15225240,239.80151035,7.00000000,healthy
32.02083333,28.00000000,28.00000000,13.56073477,41.78920307,1854.30463576,3797.00573626,239.86447709,7.00000000,healthy
32.03125000,28.00000000,28.00000000,13.56394471,41.79909491,1854.30463576,3797.90451767,239.93079084,7.00000000,healthy
32.04166667,28.00000000,28.00000000,13.56725402,41.80929299,1854.30463576,3798.83112450,239.99916312,7.00000000,healthy
32.05208333,28.00000000,28.00000000,13.57037104,41.81889852,1854.30463576,3799.70389177,240.06356782,7.00000000,healthy
32.06250000,28.00000000,28.00000000,13.57271968,41.82613615,1854.30463576,3800.36150942,240.11209913,7.00000000,healthy
32.07291667,28.00000000,28.00000000,13.57361345,41.82889043,1854.30463576,3800.61176611,240.13056848,7.00000000,healthy
32.08333333,28.00000000,28.00000000,13.57245919,41.82533341,1854.30463576,3800.28857230,240.10671633,7.00000000,healthy
32.09375000,28.00000000,28.00000000,13.56889388,41.81434645,1854.30463576,3799.29028702,240.03304579,7.00000000,healthy
32.10416667,28.00000000,28.00000000,13.56281147,41.79560268,1854.30463576,3797.58721034,239.90737872,7.00000000,healthy
32.11458333,28.00000000,28.00000000,13.55432238,41.76944244,1854.30463576,3795.21026707,239.73201984,7.00000000,healthy
32.12500000,28.00000000,28.00000000,13.54369799,41.73670196,1854.30463576,3792.23543629,239.51260377,7.00000000,healthy
32.13541667,28.00000000,28.00000000,13.53130563,41.69851327,1854.30463576,3788.76557641,239.25674850,7.00000000,healthy
32.14583333,28.00000000,28.00000000,13.51755161,41.65612843,1854.30463576,3784.91445038,238.97287189,7.00000000,healthy
32.15625000,28.00000000,28.00000000,13.50283941,41.61079083,1854.30463576,3780.79503441,238.66932587,7.00000000,healthy
32.16666667,28.00000000,28.00000000,13.48752705,41.56360376,1854.30463576,3776.50757329,238.35351451,7.00000000,healthy
32.17708333,28.00000000,28.00000000,13.47190315,41.51545665,1854.30463576,3772.13288220,238.03140114,7.00000000,healthy
32.18750000,28.00000000,28.00000000,13.45619200,41.46704064,1854.30463576,3767.73375920,237.70761434,7.00000000,healthy
32.19791667,28.00000000,28.00000000,13.44055939,41.41886670,1854.30463576,3763.35663006,237.38557118,7.00000000,healthy
32.20833333,28.00000000,28.00000000,13.42513184,41.37132465,1854.30463576,3759.03691531,237.06787425,7.00000000,healthy
32.21875000,28.00000000,28.00000000,13.41002431,41.32476880,1854.30463576,3754.80680785,236.75688497,7.00000000,healthy
32.22916667,28.00000000,28.00000000,13.39536295,41.27958788,1854.30463576,3750.70162740,236.45519110,7.00000000,healthy
32.23958333,28.00000000,28.00000000,13.38128244,41.23619690,1854.30463576,3746.75908240,236.16555235,7.00000000,healthy
32.25000000,28.00000000,28.00000000,13.36790250,41.19496483,1854.30463576,3743.01269861,235.89041792,7.00000000,healthy
32.26041667,28.00000000,28.00000000,13.35530721,41.15615079,1854.30463576,3739.48601900,235.63150166,7.00000000,healthy
32.27083333,28.00000000,28.00000000,13.34353736,41.11988045,1854.30463576,3736.19046205,235.38962640,7.00000000,healthy
32.28125000,28.00000000,28.00000000,13.33260437,41.08618898,1854.30463576,3733.12922370,235.16501178,7.00000000,healthy
32.29166667,28.00000000,28.00000000,13.32253318,41.05515328,1854.30463576,3730.30929153,234.95815635,7.00000000,healthy
32.30208333,28.00000000,28.00000000,13.31339024,41.02697808,1854.30463576,3727.74926652,234.77041089,7.00000000,healthy
32.31250000,28.00000000,28.00000000,13.30526640,41.00194339,1854.30463576,3725.47459147,234.60362779,7.00000000,healthy
32.32291667,28.00000000,28.00000000,13.29830393,40.98048762,1854.30463576,3723.52510009,234.46071434,7.00000000,healthy
32.33333333,28.00000000,28.00000000,13.29268556,40.96317386,1854.30463576,3721.95195620,234.34540810,7.00000000,healthy
32.34375000,28.00000000,28.00000000,13.28859566,40.95057029,1854.30463576,3720.80678390,234.26148081,7.00000000,healthy
32.35416667,28.00000000,28.00000000,13.28625915,40.94337003,1854.30463576,3720.15256210,234.21353807,7.00000000,healthy
32.36458333,28.00000000,28.00000000,13.28592601,40.94234342,1854.30463576,3720.05928248,234.20670257,7.00000000,healthy
32.37500000,28.00000000,28.00000000,13.28782348,40.94819072,1854.30463576,3720.59057404,234.24563619,7.00000000,healthy
32.38541667,28.00000000,28.00000000,13.29220300,40.96168678,1854.30463576,3721.81683871,234.33550518,7.00000000,healthy
32.39583333,28.00000000,28.00000000,13.29934790,40.98370476,1854.30463576,3723.81741303,234.48214167,7.00000000,healthy
32.40625000,28.00000000,28.00000000,13.30948110,41.01493154,1854.30463576,3726.65470687,234.69015171,7.00000000,healthy
32.41666667,28.00000000,28.00000000,13.32259217,41.05533506,1854.30463576,3730.32580799,234.95936776,7.00000000,healthy
32.42708333,28.00000000,28.00000000,13.33827579,41.10366622,1854.30463576,3734.71722169,235.28152162,7.00000000,healthy
32.43750000,28.00000000,28.00000000,13.35578852,41.15763401,1854.30463576,3739.62078541,235.64139425,7.00000000,healthy
32.44791667,28.00000000,28.00000000,13.37425787,41.21454978,1854.30463576,3744.79220477,236.02109352,7.00000000,healthy
32.45833333,28.00000000,28.00000000,13.39286786,41.27189891,1854.30463576,3750.00300063,236.40385919,7.00000000,healthy
32.46875000,28.00000000,28.00000000,13.41096073,41.32765450,1854.30463576,3755.06900523,236.77615784,7.00000000,healthy
32.47916667,28.00000000,28.00000000,13.42806781,41.38037222,1854.30463576,3759.85898564,237.12832475,7.00000000,healthy
32.48958333,28.00000000,28.00000000,13.44390398,41.42917350,1854.30463576,3764.29311571,237.45446176,7.00000000,healthy
32.50000000,28.00000000,28.00000000,13.45833591,41.47364740,1854.30463576,3768.33405538,237.75179027,7.00000000,healthy
32.51041667,28.00000000,28.00000000,13.47135564,41.51376944,1854.30463576,3771.97958056,238.02011563,7.00000000,healthy
32.52083333,28.00000000,28.00000000,13.48304382,41.54978809,1854.30463576,3775.25226841,238.26107228,7.00000000,healthy
32.53125000,28.00000000,28.00000000,13.49352647,41.58209178,1854.30463576,3778.18741199,238.47723599,7.00000000,healthy
32.54166667,28.00000000,28.00000000,13.50295254,41.61113947,1854.30463576,3780.82671184,238.67165965,7.00000000,healthy
32.55208333,28.00000000,28.00000000,13.51147565,41.63740455,1854.30463576,3783.21318167,238.84749768,7.00000000,healthy
32.56250000,28.00000000,28.00000000,13.51923720,41.66132279,1854.30463576,3785.38641471,239.00765642,7.00000000,healthy
32.57291667,28.00000000,28.00000000,13.52636161,41.68327763,1854.30463576,3787.38125189,239.15469518,7.00000000,healthy
32.58333333,28.00000000,28.00000000,13.53295272,41.70358899,1854.30463576,3789.22676161,239.29075015,7.00000000,healthy
32.59375000,28.00000000,28.00000000,13.53909099,41.72250488,1854.30463576,3790.94547657,239.41747751,7.00000000,healthy
32.60416667,28.00000000,28.00000000,13.54483520,41.74020643,1854.30463576,3792.55385594,239.53608685,7.00000000,healthy
32.61458333,28.00000000,28.00000000,13.55022789,41.75682471,1854.30463576,3794.06380837,239.64745308,7.00000000,healthy
32.62500000,28.00000000,28.00000000,13.55530169,41.77246030,1854.30463576,3795.48447207,239.75224742,7.00000000,healthy
32.63541667,28.00000000,28.00000000,13.56008458,41.78719942,1854.30463576,3796.82368236,239.85104546,7.00000000,healthy
32.64583333,28.00000000,28.00000000,13.56460052,41.80111588,1854.30463576,3798.08814445,239.94433981,7.00000000,healthy
32.65625000,28.00000000,28.00000000,13.56886671,41.81426271,1854.30463576,3799.28267823,240.03248431,7.00000000,healthy
32.66666667,28.00000000,28.00000000,13.57289097,41.82666400,1854.30463576,3800.40947073,240.11563872,7.00000000,healthy
32.67708333,28.00000000,28.00000000,13.57667072,41.83831182,1854.30463576,3801.46780258,240.19374846,7.00000000,healthy
32.68750000,28.00000000,28.00000000,13.58019735,41.84917959,1854.30463576,3802.45525799,240.26663379,7.00000000,healthy
32.69791667,28.00000000,28.00000000,13.58345708,41.85922487,1854.30463576,3803.36798180,240.33400874,7.00000000,healthy
32.70833333,28.00000000,28.00000000,13.58643308,41.86839583,1854.30463576,3804.20126355,240.39552424,7.00000000,healthy
32.71875000,28.00000000,28.00000000,13.58911095,41.87664804,1854.30463576,3804.95106661,240.45088095,7.00000000,healthy
32.72916667,28.00000000,28.00000000,13.59147931,41.88394643,1854.30463576,3805.61420572,240.49984247,7.00000000,healthy
32.73958333,28.00000000,28.00000000,13.59352770,41.89025884,1854.30463576,3806.18775691,240.54219176,7.00000000,healthy
32.75000000,28.00000000,28.00000000,13.59524844,41.89556153,1854.30463576,3806.66956435,240.57776863,7.00000000,healthy
32.76041667,28.00000000,28.00000000,13.59663315,41.89982868,1854.30463576,3807.05728150,240.60639894,7.00000000,healthy
32.77083333,28.00000000,28.00000000,13.59767153,41.90302860,1854.30463576,3807.34802912,240.62786934,7.00000000,healthy
32.78125000,28.00000000,28.00000000,13.59835777,41.90514333,1854.30463576,3807.54017549,240.64205879,7.00000000,healthy
32.79166667,28.00000000,28.00000000,13.59868964,41.90616603,1854.30463576,3807.63309891,240.64892099,7.00000000,healthy
32.80208333,28.00000000,28.00000000,13.59866799,41.90609933,1854.30463576,3807.62703836,240.64847343,7.00000000,healthy
32.81250000,28.00000000,28.00000000,13.59830263,41.90497342,1854.30463576,3807.52473701,240.64091869,7.00000000,healthy
32.82291667,28.00000000,28.00000000,13.59761161,41.90284393,1854.30463576,3807.33125000,240.62663026,7.00000000,healthy
32.83333333,28.00000000,28.00000000,13.59662392,41.89980023,1854.30463576,3807.05469628,240.60620803,7.00000000,healthy
32.84375000,28.00000000,28.00000000,13.59538006,41.89596712,1854.30463576,3806.70641661,240.58048988,7.00000000,healthy
32.85416667,28.00000000,28.00000000,13.59393173,41.89150390,1854.30463576,3806.30088416,240.55054499,7.00000000,healthy
32.86458333,28.00000000,28.00000000,13.59233957,41.88659744,1854.30463576,3805.85507855,240.51762753,7.00000000,healthy
32.87500000,28.00000000,28.00000000,13.59066670,41.88144229,1854.30463576,3805.38667731,240.48304305,7.00000000,healthy
32.88541667,28.00000000,28.00000000,13.58897860,41.87624019,1854.30463576,3804.91400914,240.44814497,7.00000000,healthy
32.89583333,28.00000000,28.00000000,13.58734072,41.87119282,1854.30463576,3804.45540047,240.41428633,7.00000000,healthy
32.90625000,28.00000000,28.00000000,13.58581199,41.86648185,1854.30463576,3804.02735723,240.38268555,7.00000000,healthy
32.91666667,28.00000000,28.00000000,13.58444721,41.86227610,1854.30463576,3803.64521888,240.35447476,7.00000000,healthy
32.92708333,28.00000000,28.00000000,13.58329670,41.85873065,1854.30463576,3803.32307663,240.33069383,7.00000000,healthy
32.93750000,28.00000000,28.00000000,13.58240131,41.85597139,1854.30463576,3803.07236759,240.31218666,7.00000000,healthy
32.94791667,28.00000000,28.00000000,13.58179652,41.85410765,1854.30463576,3802.90302617,240.29968622,7.00000000,healthy
32.95833333,28.00000000,28.00000000,13.58151454,41.85323869,1854.30463576,3802.82407200,240.29385805,7.00000000,healthy
32.96875000,28.00000000,28.00000000,13.58158063,41.85344234,1854.30463576,3802.84257563,240.29522393,7.00000000,healthy
32.97916667,28.00000000,28.00000000,13.58201745,41.85478847,1854.30463576,3802.96488647,240.30425260,7.00000000,healthy
32.98958333,28.00000000,28.00000000,13.58284248,41.85733090,1854.30463576,3803.19589376,240.32130523,7.00000000,healthy
33.00000000,28.00000000,28.00000000,13.58405927,41.86108060,1854.30463576,3803.53659464,240.34645591,7.00000000,healthy
33.01041667,28.00000000,28.00000000,13.58565675,41.86600345,1854.30463576,3803.98389000,240.37947660,7.00000000,healthy
33.02083333,28.00000000,28.00000000,13.58761212,41.87202919,1854.30463576,3804.53139378,240.41989675,7.00000000,healthy
33.03125000,28.00000000,28.00000000,13.58987201,41.87899333,1854.30463576,3805.16416245,240.46661413,7.00000000,healthy
33.04166667,28.00000000,28.00000000,13.59220299,41.88617655,1854.30463576,3805.81683634,240.51480386,7.00000000,healthy
33.05208333,28.00000000,28.00000000,13.59408490,41.89197591,1854.30463576,3806.34377116,240.55371176,7.00000000,healthy
33.06250000,28.00000000,28.00000000,13.59487656,41.89441553,1854.30463576,3806.56543784,240.57007976,7.00000000,healthy
33.07291667,28.00000000,28.00000000,13.59403403,41.89181916,1854.30463576,3806.32952930,240.55266014,7.00000000,healthy
33.08333333,28.00000000,28.00000000,13.59122788,41.88317162,1854.30463576,3805.54380581,240.49464450,7.00000000,healthy
33.09375000,28.00000000,28.00000000,13.58636335,41.86818093,1854.30463576,3804.18173766,240.39408273,7.00000000,healthy
33.10416667,28.00000000,28.00000000,13.57953567,41.84714053,1854.30463576,3802.26998692,240.25295821,7.00000000,healthy
33.11458333,28.00000000,28.00000000,13.57096808,41.82073837,1854.30463576,3799.87106240,240.07590452,7.00000000,healthy
33.12500000,28.00000000,28.00000000,13.56096536,41.78991365,1854.30463576,3797.07030009,239.86924055,7.00000000,healthy
33.13541667,28.00000000,28.00000000,13.54988984,41.75578298,1854.30463576,3793.96915537,239.64047153,7.00000000,healthy
33.14583333,28.00000000,28.00000000,13.53813446,41.71955723,1854.30463576,3790.67765012,239.39772838,7.00000000,healthy
33.15625000,28.00000000,28.00000000,13.52608143,41.68241421,1854.30463576,3787.30280109,239.14891211,7.00000000,healthy
33.16666667,28.00000000,28.00000000,13.51406967,41.64539837,1854.30463576,3783.93950720,238.90102160,7.00000000,healthy
33.17708333,28.00000000,28.00000000,13.50237336,41.60935465,1854.30463576,3780.66454183,238.65971211,7.00000000,healthy
33.18750000,28.00000000,28.00000000,13.49119036,41.57489276,1854.30463576,3777.53330206,238.42905808,7.00000000,healthy
33.19791667,28.00000000,28.00000000,13.48064255,41.54238828,1854.30463576,3774.57991512,238.21156355,7.00000000,healthy
33.20833333,28.00000000,28.00000000,13.47078621,41.51201465,1854.30463576,3771.82013865,238.00837825,7.00000000,healthy
33.21875000,28.00000000,28.00000000,13.46162791,41.48379212,1854.30463576,3769.25581407,237.81962727,7.00000000,healthy
33.22916667,28.00000000,28.00000000,13.45313585,41.45762271,1854.30463576,3766.87803731,237.64464561,7.00000000,healthy
33.23958333,28.00000000,28.00000000,13.44524974,41.43332064,1854.30463576,3764.66992855,237.48218281,7.00000000,healthy
33.25000000,28.00000000,28.00000000,13.43788591,41.41062800,1854.30463576,3762.60805407,237.33050787,7.00000000,healthy
33.26041667,28.00000000,28.00000000,13.43091826,41.38915626,1854.30463576,3760.65711221,237.18701875,7.00000000,healthy
33.27083333,28.00000000,28.00000000,13.42417867,41.36838734,1854.30463576,3758.77002809,237.04824979,7.00000000,healthy
33.28125000,28.00000000,28.00000000,13.41749871,41.34780215,1854.30463576,3756.89963878,236.91073132,7.00000000,healthy
33.29166667,28.00000000,28.00000000,13.41075392,41.32701719,1854.30463576,3755.01109847,236.77190135,7.00000000,healthy
33.30208333,28.00000000,28.00000000,13.40389099,41.30586817,1854.30463576,3753.08947856,236.63066340,7.00000000,healthy
33.31250000,28.00000000,28.00000000,13.39693322,41.28442688,1854.30463576,3751.14130282,236.48749806,7.00000000,healthy
33.32291667,28.00000000,28.00000000,13.38999346,41.26304106,1854.30463576,3749.19816821,236.34472770,7.00000000,healthy
33.33333333,28.00000000,28.00000000,13.38326330,41.24230120,1854.30463576,3747.31372458,236.20629300,7.00000000,healthy
33.34375000,28.00000000,28.00000000,13.37697714,41.22292956,1854.30463576,3745.55360003,236.07701180,7.00000000,healthy
33.35416667,28.00000000,28.00000000,13.37142862,41.20583106,1854.30463576,3744.00001447,235.96291757,7.00000000,healthy
33.36458333,28.00000000,28.00000000,13.36695127,41.19203350,1854.30463576,3742.74635521,235.87086113,7.00000000,healthy
33.37500000,28.00000000,28.00000000,13.36386930,41.18253599,1854.30463576,3741.88340289,235.80750028,7.00000000,healthy
33.38541667,28.00000000,28.00000000,13.36254010,41.17843989,1854.30463576,3741.51122666,235.78017535,7.00000000,healthy
33.39583333,28.00000000,28.00000000,13.36335795,41.18096022,1854.30463576,3741.74022619,235.79698824,7.00000000,healthy
