t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
37.57291667,28.00000000,28.00000000,13.54126101,41.72919209,1854.30463576,3791.55308275,239.46228322,7.00000000,healthy
37.58333333,28.00000000,28.00000000,13.54515231,41.74118364,1854.30463576,3792.64264605,239.54263513,7.00000000,healthy
37.59375000,28.00000000,28.00000000,13.54890444,41.75274635,1854.30463576,3793.69324450,239.62012084,7.00000000,healthy
37.60416667,28.00000000,28.00000000,13.55252695,41.76390959,1854.30463576,3794.70754704,239.69493642,7.00000000,healthy
37.61458333,28.00000000,28.00000000,13.55601444,41.77465676,1854.30463576,3795.68404450,239.76696981,7.00000000,healthy
37.62500000,28.00000000,28.00000000,13.55935390,41.78494772,1854.30463576,3796.61909123,239.83595133,7.00000000,healthy
37.63541667,28.00000000,28.00000000,13.56252795,41.79472899,1854.30463576,3797.50782594,239.90152154,7.00000000,healthy
37.64583333,28.00000000,28.00000000,13.56551733,41.80394116,1854.30463576,3798.34485262,239.96328149,7.00000000,healthy
37.65625000,28.00000000,28.00000000,13.56830568,41.81253382,1854.30463576,3799.12558955,240.02089222,7.00000000,healthy
37.66666667,28.00000000,28.00000000,13.57088181,41.82047252,1854.30463576,3799.84690705,240.07412192,7.00000000,healthy
37.67708333,28.00000000,28.00000000,13.57324094,41.82774250,1854.30463576,3800.50746455,240.12287081,7.00000000,healthy
37.68750000,28.00000000,28.00000000,13.57538417,41.83434713,1854.30463576,3801.10756706,240.16716061,7.00000000,healthy
37.69791667,28.00000000,28.00000000,13.57731739,41.84030462,1854.30463576,3801.64886973,240.20711278,7.00000000,healthy
37.70833333,28.00000000,28.00000000,13.57904800,41.84563772,1854.30463576,3802.13344009,240.24287930,7.00000000,healthy
37.71875000,28.00000000,28.00000000,13.58058322,41.85036870,1854.30463576,3802.56330161,240.27460901,7.00000000,healthy
37.72916667,28.00000000,28.00000000,13.58192834,41.85451388,1854.30463576,3802.93993622,240.30241083,7.00000000,healthy
37.73958333,28.00000000,28.00000000,13.58308706,41.85808463,1854.30463576,3803.26437809,240.32636071,7.00000000,healthy
37.75000000,28.00000000,28.00000000,13.58406387,41.86109479,1854.30463576,3803.53788395,240.34655109,7.00000000,healthy
37.76041667,28.00000000,28.00000000,13.58486357,41.86355915,1854.30463576,3803.76179832,240.36308096,7.00000000,healthy
37.77083333,28.00000000,28.00000000,13.58549093,41.86549245,1854.30463576,3803.93745986,240.37604893,7.00000000,healthy
37.78125000,28.00000000,28.00000000,13.58595201,41.86691332,1854.30463576,3804.06656153,240.38557980,7.00000000,healthy
37.79166667,28.00000000,28.00000000,13.58625267,41.86783987,1854.30463576,3804.15074830,240.39179492,7.00000000,healthy
37.80208333,28.00000000,28.00000000,13.58639804,41.86828784,1854.30463576,3804.19145172,240.39479987,7.00000000,healthy
37.81250000,28.00000000,28.00000000,13.58639472,41.86827761,1854.30463576,3804.19052225,240.39473125,7.00000000,healthy
37.82291667,28.00000000,28.00000000,13.58625013,41.86783203,1854.30463576,3804.15003571,240.39174231,7.00000000,healthy
37.83333333,28.00000000,28.00000000,13.58597238,41.86697611,1854.30463576,3804.07226609,240.38600094,7.00000000,healthy
37.84375000,28.00000000,28.00000000,13.58557000,41.86573613,1854.30463576,3803.95960091,240.37768347,7.00000000,healthy
37.85416667,28.00000000,28.00000000,13.58505142,41.86413806,1854.30463576,3803.81439849,240.36696407,7.00000000,healthy
37.86458333,28.00000000,28.00000000,13.58442952,41.86222158,1854.30463576,3803.64026567,240.35410910,7.00000000,healthy
37.87500000,28.00000000,28.00000000,13.58372582,41.86005305,1854.30463576,3803.44323040,240.33956365,7.00000000,healthy
37.88541667,28.00000000,28.00000000,13.58297508,41.85773954,1854.30463576,3803.23302286,240.32404607,7.00000000,healthy
37.89583333,28.00000000,28.00000000,13.58222211,41.85541916,1854.30463576,3803.02219100,240.30848270,7.00000000,healthy
37.90625000,28.00000000,28.00000000,13.58151096,41.85322764,1854.30463576,3802.82306814,240.29378394,7.00000000,healthy
37.91666667,28.00000000,28.00000000,13.58088226,41.85129022,1854.30463576,3802.64703199,240.28078961,7.00000000,healthy
37.92708333,28.00000000,28.00000000,13.58037238,41.84971896,1854.30463576,3802.50426617,240.27025131,7.00000000,healthy
37.93750000,28.00000000,28.00000000,13.58001002,41.84860232,1854.30463576,3802.40280664,240.26276213,7.00000000,healthy
37.94791667,28.00000000,28.00000000,13.57981906,41.84801384,1854.30463576,3802.34933721,240.25881534,7.00000000,healthy
37.95833333,28.00000000,28.00000000,13.57981937,41.84801478,1854.30463576,3802.34942272,240.25882165,7.00000000,healthy
37.96875000,28.00000000,28.00000000,13.58002385,41.84864493,1854.30463576,3802.40667835,240.26304791,7.00000000,healthy
37.97916667,28.00000000,28.00000000,13.58044083,41.84992989,1854.30463576,3802.52343109,240.27166596,7.00000000,healthy
37.98958333,28.00000000,28.00000000,13.58107484,41.85188370,1854.30463576,3802.70095636,240.28477008,7.00000000,healthy
38.00000000,28.00000000,28.00000000,13.58192476,41.85450284,1854.30463576,3802.93893335,240.30233680,7.00000000,healthy
38.01041667,28.00000000,28.00000000,13.58298610,41.85777350,1854.30463576,3803.23610850,240.32427385,7.00000000,healthy
38.02083333,28.00000000,28.00000000,13.58425184,41.86167403,1854.30463576,3803.59051488,240.35043640,7.00000000,healthy
38.03125000,28.00000000,28.00000000,13.58571061,41.86616945,1854.30463576,3803.99897217,240.38059003,7.00000000,healthy
38.04166667,28.00000000,28.00000000,13.58734795,41.87121511,1854.30463576,3804.45742633,240.41443590,7.00000000,healthy
38.05208333,28.00000000,28.00000000,13.58914720,41.87675973,1854.30463576,3804.96121552,240.45163025,7.00000000,healthy
38.06250000,28.00000000,28.00000000,13.59109004,41.88274684,1854.30463576,3805.50520998,240.49179479,7.00000000,healthy
38.07291667,28.00000000,28.00000000,13.59315903,41.88912271,1854.30463576,3806.08452744,240.53456945,7.00000000,healthy
38.08333333,28.00000000,28.00000000,13.59534075,41.89584600,1854.30463576,3806.69541135,240.57967723,7.00000000,healthy
38.09375000,28.00000000,28.00000000,13.59762624,41.90288901,1854.30463576,3807.33534611,240.62693274,7.00000000,healthy
38.10416667,28.00000000,28.00000000,13.60001339,41.91024535,1854.30463576,3808.00374992,240.67629339,7.00000000,healthy
38.11458333,28.00000000,28.00000000,13.60250620,41.91792726,1854.30463576,3808.70173525,240.72784171,7.00000000,healthy
38.12500000,28.00000000,28.00000000,13.60511022,41.92595190,1854.30463576,3809.43086107,240.78169324,7.00000000,healthy
38.13541667,28.00000000,28.00000000,13.60779789,41.93423432,1854.30463576,3810.18341015,240.83727841,7.00000000,healthy
38.14583333,28.00000000,28.00000000,13.61031960,41.94200530,1854.30463576,3810.88948792,240.88943446,7.00000000,healthy
38.15625000,28.00000000,28.00000000,13.61210823,41.94751721,1854.30463576,3811.39030509,240.92643043,7.00000000,healthy
38.16666667,28.00000000,28.00000000,13.61245886,41.94859772,1854.30463576,3811.48848133,240.93368303,7.00000000,healthy
38.17708333,28.00000000,28.00000000,13.61076372,41.94337391,1854.30463576,3811.01384163,240.89862046,7.00000000,healthy
38.18750000,28.00000000,28.00000000,13.60666135,41.93073191,1854.30463576,3809.86517764,240.81377251,7.00000000,healthy
38.19791667,28.00000000,28.00000000,13.60007203,41.91042606,1854.30463576,3808.02016909,240.67750596,7.00000000,healthy
38.20833333,28.00000000,28.00000000,13.59116094,41.88296534,1854.30463576,3805.52506260,240.49326060,7.00000000,healthy
38.21875000,28.00000000,28.00000000,13.58027171,41.84940875,1854.30463576,3802.47607995,240.26817075,7.00000000,healthy
38.22916667,28.00000000,28.00000000,13.56786578,41.81117822,1854.30463576,3799.00241821,240.01180312,7.00000000,healthy
38.23958333,28.00000000,28.00000000,13.55445749,41.76985879,1854.30463576,3795.24809662,239.73481042,7.00000000,healthy
38.25000000,28.00000000,28.00000000,13.54053852,41.72696563,1854.30463576,3791.35078471,239.44736522,7.00000000,healthy
38.26041667,28.00000000,28.00000000,13.52651305,41.68374429,1854.30463576,3787.42365338,239.15782086,7.00000000,healthy
38.27083333,28.00000000,28.00000000,13.51266951,41.64108360,1854.30463576,3783.54746313,238.87213091,7.00000000,healthy
38.28125000,28.00000000,28.00000000,13.49920558,41.59959272,1854.30463576,3779.77756370,238.59436887,7.00000000,healthy
38.29166667,28.00000000,28.00000000,13.48630804,41.55984723,1854.30463576,3776.16625159,238.32837813,7.00000000,healthy
38.30208333,28.00000000,28.00000000,13.47420657,41.52255495,1854.30463576,3772.77784085,238.07888234,7.00000000,healthy
38.31250000,28.00000000,28.00000000,13.46316906,41.48854140,1854.30463576,3769.68733800,237.85138725,7.00000000,healthy
38.32291667,28.00000000,28.00000000,13.45353938,41.45886626,1854.30463576,3766.99102685,237.65295973,7.00000000,healthy
38.33333333,28.00000000,28.00000000,13.44572926,41.43479834,1854.30463576,3764.80419397,237.49206055,7.00000000,healthy
38.34375000,28.00000000,28.00000000,13.44014847,41.41760038,1854.30463576,3763.24157067,237.37710747,7.00000000,healthy
38.35416667,28.00000000,28.00000000,13.43722253,41.40858372,1854.30463576,3762.42230919,237.31684552,7.00000000,healthy
38.36458333,28.00000000,28.00000000,13.43736773,41.40903118,1854.30463576,3762.46296569,237.31983597,7.00000000,healthy
38.37500000,28.00000000,28.00000000,13.44076927,41.41951346,1854.30463576,3763.41539506,237.38989393,7.00000000,healthy
38.38541667,28.00000000,28.00000000,13.44715837,41.43920232,1854.30463576,3765.20434327,237.52149975,7.00000000,healthy
38.39583333,28.00000000,28.00000000,13.45586219,41.46602429,1854.30463576,3767.64141249,237.70081873,7.00000000,healthy
38.40625000,28.00000000,28.00000000,13.46602561,41.49734424,1854.30463576,3770.48717179,237.91025788,7.00000000,healthy
38.41666667,28.00000000,28.00000000,13.47680679,41.53056786,1854.30463576,3773.50590097,238.13248463,7.00000000,healthy
38.42708333,28.00000000,28.00000000,13.48750604,41.56353901,1854.30463576,3776.50169056,238.35308127,7.00000000,healthy
38.43750000,28.00000000,28.00000000,13.49761494,41.59469094,1854.30463576,3779.33218361,238.56155986,7.00000000,healthy
38.44791667,28.00000000,28.00000000,13.50681853,41.62305304,1854.30463576,3781.90918971,238.75141335,7.00000000,healthy
38.45833333,28.00000000,28.00000000,13.51496960,41.64817162,1854.30463576,3784.19148792,238.91959120,7.00000000,healthy
38.46875000,28.00000000,28.00000000,13.52204094,41.66996289,1854.30463576,3786.17146229,239.06551891,7.00000000,healthy
38.47916667,28.00000000,28.00000000,13.52809961,41.68863348,1854.30463576,3787.86788952,239.19056900,7.00000000,healthy
38.48958333,28.00000000,28.00000000,13.53327777,41.70459069,1854.30463576,3789.31777650,239.29746054,7.00000000,healthy
38.50000000,28.00000000,28.00000000,13.53773155,41.71831558,1854.30463576,3790.56483286,239.38940955,7.00000000,healthy
38.51041667,28.00000000,28.00000000,13.54162047,41.73029981,1854.30463576,3791.65373120,239.46970540,7.00000000,healthy
38.52083333,28.00000000,28.00000000,13.54509409,41.74100424,1854.30463576,3792.62634537,239.54143295,7.00000000,healthy
38.53125000,28.00000000,28.00000000,13.54828093,41.75082492,1854.30463576,3793.51866140,239.60724416,7.00000000,healthy
38.54166667,28.00000000,28.00000000,13.55129175,41.76010315,1854.30463576,3794.36169024,239.66942505,7.00000000,healthy
38.55208333,28.00000000,28.00000000,13.55422011,41.76912729,1854.30463576,3795.18163195,239.72990751,7.00000000,healthy
38.56250000,28.00000000,28.00000000,13.55713733,41.77811708,1854.30463576,3795.99845215,239.79016407,7.00000000,healthy
38.57291667,28.00000000,28.00000000,13.56009435,41.78722952,1854.30463576,3796.82641757,239.85124726,7.00000000,healthy
38.58333333,28.00000000,28.00000000,13.56312049,41.79655498,1854.30463576,3797.67373718,239.91376293,7.00000000,healthy
38.59375000,28.00000000,28.00000000,13.56622158,41.80611141,1854.30463576,3798.54204364,239.97783188,7.00000000,healthy
38.60416667,28.00000000,28.00000000,13.56938210,41.81585097,1854.30463576,3799.42698869,240.04313359,7.00000000,healthy
38.61458333,28.00000000,28.00000000,13.57257175,41.82568028,1854.30463576,3800.32008940,240.10904230,7.00000000,healthy
38.62500000,28.00000000,28.00000000,13.57575446,41.83548823,1854.30463576,3801.21124802,240.17481289,7.00000000,healthy
38.63541667,28.00000000,28.00000000,13.57889278,41.84515939,1854.30463576,3802.08997911,240.23967135,7.00000000,healthy
38.64583333,28.00000000,28.00000000,13.58194860,41.85457630,1854.30463576,3802.94560804,240.30282951,7.00000000,healthy
38.65625000,28.00000000,28.00000000,13.58488433,41.86362315,1854.30463576,3803.76761356,240.36351026,7.00000000,healthy
38.66666667,28.00000000,28.00000000,13.58766074,41.87217901,1854.30463576,3804.54500675,240.42090177,7.00000000,healthy
38.67708333,28.00000000,28.00000000,13.59023471,41.88011105,1854.30463576,3805.26571891,240.47411230,7.00000000,healthy
38.68750000,28.00000000,28.00000000,13.59256432,41.88729005,1854.30463576,3805.91800994,240.52227419,7.00000000,healthy
38.69791667,28.00000000,28.00000000,13.59460810,41.89358822,1854.30463576,3806.49026707,240.56452907,7.00000000,healthy
38.70833333,28.00000000,28.00000000,13.59632206,41.89887002,1854.30463576,3806.97017645,240.59996673,7.00000000,healthy
38.71875000,28.00000000,28.00000000,13.59766783,41.90301720,1854.30463576,3807.34699292,240.62779282,7.00000000,healthy
38.72916667,28.00000000,28.00000000,13.59861124,41.90592443,1854.30463576,3807.61114732,240.64729991,7.00000000,healthy
38.73958333,28.00000000,28.00000000,13.59912315,41.90750194,1854.30463576,3807.75448083,240.65788489,7.00000000,healthy
38.75000000,28.00000000,28.00000000,13.59918663,41.90769758,1854.30463576,3807.77225676,240.65919763,7.00000000,healthy
38.76041667,28.00000000,28.00000000,13.59878904,41.90647234,1854.30463576,3807.66093040,240.65097630,7.00000000,healthy
38.77083333,28.00000000,28.00000000,13.59791739,41.90378625,1854.30463576,3807.41687016,240.63295302,7.00000000,healthy
38.78125000,28.00000000,28.00000000,13.59657118,41.89963773,1854.30463576,3807.03993115,240.60511771,7.00000000,healthy
38.79166667,28.00000000,28.00000000,13.59476620,41.89407543,1854.30463576,3806.53453598,240.56779793,7.00000000,healthy
38.80208333,28.00000000,28.00000000,13.59253189,41.88719011,1854.30463576,3805.90892905,240.52160368,7.00000000,healthy
38.81250000,28.00000000,28.00000000,13.58991737,41.87913313,1854.30463576,3805.17686429,240.46755194,7.00000000,healthy
38.82291667,28.00000000,28.00000000,13.58698375,41.87009278,1854.30463576,3804.35544980,240.40690725,7.00000000,healthy
38.83333333,28.00000000,28.00000000,13.58380384,41.86029346,1854.30463576,3803.46507463,240.34117621,7.00000000,healthy
38.84375000,28.00000000,28.00000000,13.58046135,41.84999313,1854.30463576,3802.52917709,240.27209011,7.00000000,healthy
38.85416667,28.00000000,28.00000000,13.57704998,41.83948056,1854.30463576,3801.57399544,240.20158638,7.00000000,healthy
38.86458333,28.00000000,28.00000000,13.57367112,41.82906815,1854.30463576,3800.62791357,240.13176020,7.00000000,healthy
38.87500000,28.00000000,28.00000000,13.57042222,41.81905623,1854.30463576,3799.71822152,240.06462531,7.00000000,healthy
38.88541667,28.00000000,28.00000000,13.56739423,41.80972508,1854.30463576,3798.87038475,240.00206017,7.00000000,healthy
38.89583333,28.00000000,28.00000000,13.56466490,41.80131428,1854.30463576,3798.10617159,239.94566996,7.00000000,healthy
38.90625000,28.00000000,28.00000000,13.56228878,41.79399196,1854.30463576,3797.44085855,239.89658055,7.00000000,healthy
38.91666667,28.00000000,28.00000000,13.56030170,41.78786851,1854.30463576,3796.88447633,239.85553071,7.00000000,healthy
38.92708333,28.00000000,28.00000000,13.55872352,41.78300514,1854.30463576,3796.44258611,239.82292952,7.00000000,healthy
38.93750000,28.00000000,28.00000000,13.55755747,41.77941178,1854.30463576,3796.11609060,239.79884258,7.00000000,healthy
38.94791667,28.00000000,28.00000000,13.55679656,41.77706696,1854.30463576,3795.90303753,239.78312514,7.00000000,healthy
38.95833333,28.00000000,28.00000000,13.55642833,41.77593220,1854.30463576,3795.79993221,239.77551892,7.00000000,healthy
38.96875000,28.00000000,28.00000000,13.55643464,41.77595163,1854.30463576,3795.80169792,239.77564918,7.00000000,healthy
38.97916667,28.00000000,28.00000000,13.55679603,41.77706531,1854.30463576,3795.90288772,239.78311409,7.00000000,healthy
38.98958333,28.00000000,28.00000000,13.55749221,41.77921068,1854.30463576,3796.09781793,239.79749455,7.00000000,healthy
39.00000000,28.00000000,28.00000000,13.55849906,41.78231344,1854.30463576,3796.37973804,239.81829290,7.00000000,healthy
39.01041667,28.00000000,28.00000000,13.55979086,41.78629428,1854.30463576,3796.74144017,239.84497784,7.00000000,healthy
39.02083333,28.00000000,28.00000000,13.56134210,41.79107463,1854.30463576,3797.17578749,239.87702338,7.00000000,healthy
39.03125000,28.00000000,28.00000000,13.56312884,41.79658072,1854.30463576,3797.67607581,239.91393548,7.00000000,healthy
39.04166667,28.00000000,28.00000000,13.56513470,41.80276203,1854.30463576,3798.23771596,239.95537616,7.00000000,healthy
39.05208333,28.00000000,28.00000000,13.56735183,41.80959441,1854.30463576,3798.85851152,240.00118403,7.00000000,healthy
39.06250000,28.00000000,28.00000000,13.56977635,41.81706590,1854.30463576,3799.53737846,240.05127981,7.00000000,healthy
39.07291667,28.00000000,28.00000000,13.57240983,41.82518130,1854.30463576,3800.27475155,240.10569635,7.00000000,healthy
39.08333333,28.00000000,28.00000000,13.57525705,41.83395541,1854.30463576,3801.07197505,240.16453372,7.00000000,healthy
39.09375000,28.00000000,28.00000000,13.57832068,41.84339639,1854.30463576,3801.92979112,240.22784762,7.00000000,healthy
39.10416667,28.00000000,28.00000000,13.58160258,41.85350998,1854.30463576,3802.84872157,240.29567760,7.00000000,healthy
39.11458333,28.00000000,28.00000000,13.58510333,41.86429801,1854.30463576,3803.82893185,240.36803698,7.00000000,healthy
39.12500000,28.00000000,28.00000000,13.58881895,41.87574819,1854.30463576,3804.86930581,240.44484451,7.00000000,healthy
39.13541667,28.00000000,28.00000000,13.59274125,41.88783529,1854.30463576,3805.96755080,240.52593215,7.00000000,healthy
39.14583333,28.00000000,28.00000000,13.59680696,41.90036431,1854.30463576,3807.10594910,240.60999278,7.00000000,healthy
39.15625000,28.00000000,28.00000000,13.60065505,41.91222270,1854.30463576,3808.18341332,240.68956177,7.00000000,healthy
39.16666667,28.00000000,28.00000000,13.60352436,41.92106485,1854.30463576,3808.98681956,240.74889696,7.00000000,healthy
39.17708333,28.00000000,28.00000000,13.60450733,41.92409401,1854.30463576,3809.26205195,240.76922509,7.00000000,healthy
39.18750000,28.00000000,28.00000000,13.60286040,41.91901880,1854.30463576,3808.80091305,240.73516655,7.00000000,healthy
39.19791667,28.00000000,28.00000000,13.59815867,41.90452977,1854.30463576,3807.48442670,240.63794188,7.00000000,healthy
39.20833333,28.00000000,28.00000000,13.59031244,41.88035058,1854.30463576,3805.28748332,240.47571923,7.00000000,healthy
39.21875000,28.00000000,28.00000000,13.57951854,41.84708773,1854.30463576,3802.26519020,240.25260415,7.00000000,healthy
39.22916667,28.00000000,28.00000000,13.56617869,41.80597922,1854.30463576,3798.53003284,239.97694561,7.00000000,healthy
39.23958333,28.00000000,28.00000000,13.55081236,41.75862584,1854.30463576,3794.22746043,239.65952410,7.00000000,healthy
39.25000000,28.00000000,28.00000000,13.53398558,41.70677188,1854.30463576,3789.51596179,239.31207263,7.00000000,healthy
39.26041667,28.00000000,28.00000000,13.51627098,41.65218199,1854.30463576,3784.55587358,238.94644517,7.00000000,healthy
39.27083333,28.00000000,28.00000000,13.49821339,41.59653513,1854.30463576,3779.49974784,238.57390336,7.00000000,healthy
39.28125000,28.00000000,28.00000000,13.48029890,41.54132925,1854.30463576,3774.48369097,238.20447833,7.00000000,healthy
39.29166667,28.00000000,28.00000000,13.46296837,41.48792293,1854.30463576,3769.63114339,237.84725128,7.00000000,healthy
39.30208333,28.00000000,28.00000000,13.44662173,41.43754860,1854.30463576,3765.05408510,237.51044506,7.00000000,healthy
39.31250000,28.00000000,28.00000000,13.43159807,41.39125119,1854.30463576,3760.84745943,237.20101744,7.00000000,healthy
39.32291667,28.00000000,28.00000000,13.41821926,41.35002260,1854.30463576,3757.10139151,236.92556389,7.00000000,healthy
39.33333333,28.00000000,28.00000000,13.40681165,41.31486856,1854.30463576,3753.90726278,236.69076714,7.00000000,healthy
39.34375000,28.00000000,28.00000000,13.39768794,41.28675264,1854.30463576,3751.35262385,236.50302619,7.00000000,healthy
39.35416667,28.00000000,28.00000000,13.39122363,41.26683199,1854.30463576,3749.54261562,236.37003393,7.00000000,healthy
39.36458333,28.00000000,28.00000000,13.38785931,41.25646442,1854.30463576,3748.60060788,236.30082733,7.00000000,healthy
39.37500000,28.00000000,28.00000000,13.38802226,41.25696656,1854.30463576,3748.64623356,236.30417918,7.00000000,healthy
39.38541667,28.00000000,28.00000000,13.39200645,41.26924438,1854.30463576,3749.76180693,236.38613811,7.00000000,healthy
39.39583333,28.00000000,28.00000000,13.39966976,41.29285987,1854.30463576,3751.90753244,236.54380294,7.00000000,healthy
39.40625000,28.00000000,28.00000000,13.41035553,41.32578949,1854.30463576,3754.89954873,236.76370186,7.00000000,healthy
39.41666667,28.00000000,28.00000000,13.42307799,41.36499543,1854.30463576,3758.46183637,237.02558875,7.00000000,healthy
39.42708333,28.00000000,28.00000000,13.43678469,41.40723444,1854.30463576,3762.29971242,237.30782812,7.00000000,healthy
39.43750000,28.00000000,28.00000000,13.45055018,41.44965464,1854.30463576,3766.15405104,237.59137444,7.00000000,healthy
39.44791667,28.00000000,28.00000000,13.46366146,41.49005878,1854.30463576,3769.82520806,237.86153468,7.00000000,healthy
39.45833333,28.00000000,28.00000000,13.47563198,41.52694754,1854.30463576,3773.17695513,238.10826608,7.00000000,healthy
39.46875000,28.00000000,28.00000000,13.48618186,41.55945839,1854.30463576,3776.13092133,238.32577631,7.00000000,healthy
39.47916667,28.00000000,28.00000000,13.49521967,41.58730959,1854.30463576,3778.66150733,238.51215681,7.00000000,healthy
39.48958333,28.00000000,28.00000000,13.50280353,41.61068026,1854.30463576,3780.78498765,238.66858569,7.00000000,healthy
39.50000000,28.00000000,28.00000000,13.50908107,41.63002533,1854.30463576,3782.54269923,238.79809196,7.00000000,healthy
39.51041667,28.00000000,28.00000000,13.51424654,41.64594342,1854.30463576,3783.98903137,238.90467122,7.00000000,healthy
39.52083333,28.00000000,28.00000000,13.51850776,41.65907492,1854.30463576,3785.18217186,238.99260322,7.00000000,healthy
39.53125000,28.00000000,28.00000000,13.52205648,41.67001078,1854.30463576,3786.17581367,239.06583965,7.00000000,healthy
39.54166667,28.00000000,28.00000000,13.52506220,41.67927331,1854.30463576,3787.01741597,239.12787503,7.00000000,healthy
39.55208333,28.00000000,28.00000000,13.52767091,41.68731239,1854.30463576,3787.74785404,239.18172012,7.00000000,healthy
39.56250000,28.00000000,28.00000000,13.53000081,41.69449229,1854.30463576,3788.40022681,239.22981347,7.00000000,healthy
39.57291667,28.00000000,28.00000000,13.53214807,41.70110936,1854.30463576,3789.00146016,239.27413925,7.00000000,healthy
39.58333333,28.00000000,28.00000000,13.53418873,41.70739794,1854.30463576,3789.57284552,239.31626668,7.00000000,healthy
39.59375000,28.00000000,28.00000000,13.53617659,41.71352377,1854.30463576,3790.12944432,239.35730596,7.00000000,healthy
39.60416667,28.00000000,28.00000000,13.53814674,41.71959507,1854.30463576,3790.68108851,239.39798192,7.00000000,healthy
39.61458333,28.00000000,28.00000000,13.54012007,41.72567612,1854.30463576,3791.23361841,239.43872518,7.00000000,healthy
39.62500000,28.00000000,28.00000000,13.54210700,41.73179911,1854.30463576,3791.78995881,239.47975143,7.00000000,healthy
39.63541667,28.00000000,28.00000000,13.54411346,41.73798230,1854.30463576,3792.35176943,239.52118313,7.00000000,healthy
39.64583333,28.00000000,28.00000000,13.54614346,41.74423800,1854.30463576,3792.92016756,239.56310272,7.00000000,healthy
39.65625000,28.00000000,28.00000000,13.54819741,41.75056754,1854.30463576,3793.49527593,239.60551934,7.00000000,healthy
39.66666667,28.00000000,28.00000000,13.55027279,41.75696309,1854.30463576,3794.07638175,239.64838049,7.00000000,healthy
39.67708333,28.00000000,28.00000000,13.55236254,41.76340292,1854.30463576,3794.66151055,239.69154059,7.00000000,healthy
39.68750000,28.00000000,28.00000000,13.55445305,41.76984511,1854.30463576,3795.24685383,239.73471875,7.00000000,healthy
39.69791667,28.00000000,28.00000000,13.55652266,41.77622290,1854.30463576,3795.82634566,239.77746747,7.00000000,healthy
39.70833333,28.00000000,28.00000000,13.55854232,41.78244674,1854.30463576,3796.39184923,239.81918640,7.00000000,healthy
39.71875000,28.00000000,28.00000000,13.56048010,41.78841826,1854.30463576,3796.93442690,239.85921598,7.00000000,healthy
39.72916667,28.00000000,28.00000000,13.56229969,41.79402557,1854.30463576,3797.44391296,239.89680591,7.00000000,healthy
39.73958333,28.00000000,28.00000000,13.56395973,41.79914119,1854.30463576,3797.90872302,239.93110113,7.00000000,healthy
39.75000000,28.00000000,28.00000000,13.56542204,41.80364750,1854.30463576,3798.31817047,239.96131268,7.00000000,healthy
39.76041667,28.00000000,28.00000000,13.56665154,41.80743639,1854.30463576,3798.66243214,239.98671526,7.00000000,healthy
39.77083333,28.00000000,28.00000000,13.56761735,41.81041266,1854.30463576,3798.93285857,240.00667019,7.00000000,healthy
39.78125000,28.00000000,28.00000000,13.56829996,41.81251620,1854.30463576,3799.12398805,240.02077404,7.00000000,healthy
39.79166667,28.00000000,28.00000000,13.56868712,41.81370928,1854.30463576,3799.23239254,240.02877354,7.00000000,healthy
39.80208333,28.00000000,28.00000000,13.56876806,41.81395873,1854.30463576,3799.25505813,240.03044612,7.00000000,healthy
39.81250000,28.00000000,28.00000000,13.56854236,41.81326320,1854.30463576,3799.19186151,240.02578263,7.00000000,healthy
39.82291667,28.00000000,28.00000000,13.56801929,41.81165128,1854.30463576,3799.04540114,240.01497492,7.00000000,healthy
39.83333333,28.00000000,28.00000000,13.56722452,41.80920210,1854.30463576,3798.82286666,239.99855377,7.00000000,healthy
39.84375000,28.00000000,28.00000000,13.56620312,41.80605452,1854.30463576,3798.53687432,239.97745044,7.00000000,healthy
39.85416667,28.00000000,28.00000000,13.56502016,41.80240907,1854.30463576,3798.20564567,239.95300980,7.00000000,healthy
39.86458333,28.00000000,28.00000000,13.56375017,41.79849542,1854.30463576,3797.85004709,239.92677175,7.00000000,healthy
39.87500000,28.00000000,28.00000000,13.56245931,41.79451748,1854.30463576,3797.48860793,239.90010360,7.00000000,healthy
39.88541667,28.00000000,28.00000000,13.56119722,41.79062817,1854.30463576,3797.13522226,239.87403048,7.00000000,healthy
39.89583333,28.00000000,28.00000000,13.55999709,41.78692982,1854.30463576,3796.79918587,239.84923816,7.00000000,healthy
39.90625000,28.00000000,28.00000000,13.55887995,41.78348719,1854.30463576,3796.48638551,239.82616083,7.00000000,healthy
39.91666667,28.00000000,28.00000000,13.55786227,41.78035109,1854.30463576,3796.20143634,239.80513883,7.00000000,healthy
39.92708333,28.00000000,28.00000000,13.55696154,41.77757536,1854.30463576,3795.94923120,239.78653294,7.00000000,healthy
39.93750000,28.00000000,28.00000000,13.55619505,41.77521333,1854.30463576,3795.73461500,239.77070041,7.00000000,healthy
39.94791667,28.00000000,28.00000000,13.55558362,41.77332910,1854.30463576,3795.56341245,239.75807079,7.00000000,healthy
39.95833333,28.00000000,28.00000000,13.55514956,41.77199151,1854.30463576,3795.44187738,239.74910526,7.00000000,healthy
39.96875000,28.00000000,28.00000000,13.55490838,41.77124827,1854.30463576,3795.37434644,239.74412360,7.00000000,healthy
39.97916667,28.00000000,28.00000000,13.55486725,41.77112153,1854.30463576,3795.36283052,239.74327409,7.00000000,healthy
39.98958333,28.00000000,28.00000000,13.55502300,41.77160150,1854.30463576,3795.40644112,239.74649118,7.00000000,healthy
40.00000000,28.00000000,28.00000000,13.55536080,41.77264245,1854.30463576,3795.50102285,239.75346835,7.00000000,healthy
40.01041667,28.00000000,28.00000000,13.55585534,41.77416647,1854.30463576,3795.63949618,239.76368347,7.00000000,healthy
40.02083333,28.00000000,28.00000000,13.55647248,41.77606825,1854.30463576,3795.81229433,239.77643089,7.00000000,healthy
40.03125000,28.00000000,28.00000000,13.55717078,41.77822017,1854.30463576,3796.00781961,239.79085513,7.00000000,healthy
40.04166667,28.00000000,28.00000000,13.55789730,41.78045904,1854.30463576,3796.21124524,239.80586246,7.00000000,healthy
40.05208333,28.00000000,28.00000000,13.55858122,41.78256662,1854.30463576,3796.40274150,239.81998998,7.00000000,healthy
40.06250000,28.00000000,28.00000000,13.55914612,41.78430743,1854.30463576,3796.56091378,239.83165921,7.00000000,healthy
40.07291667,28.00000000,28.00000000,13.55950874,41.78542490,1854.30463576,3796.66244831,239.83915006,7.00000000,healthy
40.08333333,28.00000000,28.00000000,13.55958529,41.78566079,1854.30463576,3796.68388122,239.84073131,7.00000000,healthy
40.09375000,28.00000000,28.00000000,13.55931576,41.78483019,1854.30463576,3796.60841192,239.83516345,7.00000000,healthy
40.10416667,28.00000000,28.00000000,13.55866748,41.78283243,1854.30463576,3796.42689372,239.82177181,7.00000000,healthy
40.11458333,28.00000000,28.00000000,13.55763724,41.77965762,1854.30463576,3796.13842718,239.80049042,7.00000000,healthy
40.12500000,28.00000000,28.00000000,13.55625425,41.77539576,1854.30463576,3795.75119083,239.77192322,7.00000000,healthy
40.13541667,28.00000000,28.00000000,13.55455328,41.77015399,1854.30463576,3795.27491906,239.73678905,7.00000000,healthy
40.14583333,28.00000000,28.00000000,13.55255712,41.76400255,1854.30463576,3794.71599302,239.69555943,7.00000000,healthy
40.15625000,28.00000000,28.00000000,13.55028413,41.75699804,1854.30463576,3794.07955667,239.64861467,7.00000000,healthy
40.16666667,28.00000000,28.00000000,13.54775043,41.74919009,1854.30463576,3793.37011954,239.59628836,7.00000000,healthy
40.17708333,28.00000000,28.00000000,13.54497304,41.74063119,1854.30463576,3792.59244985,239.53893315,7.00000000,healthy
40.18750000,28.00000000,28.00000000,13.54197837,41.73140274,1854.30463576,3791.75394475,239.47709559,7.00000000,healthy
40.19791667,28.00000000,28.00000000,13.53880026,41.72160895,1854.30463576,3790.86407151,239.41147477,7.00000000,healthy
40.20833333,28.00000000,28.00000000,13.53547917,41.71137460,1854.30463576,3789.93416875,239.34290763,7.00000000,healthy
40.21875000,28.00000000,28.00000000,13.53206324,41.70084794,1854.30463576,3788.97770683,239.27238800,7.00000000,healthy
40.22916667,28.00000000,28.00000000,13.52860628,41.69019486,1854.30463576,3788.00975796,239.20102752,7.00000000,healthy
40.23958333,28.00000000,28.00000000,13.52516580,41.67959257,1854.30463576,3787.04642388,239.13001331,7.00000000,healthy
40.25000000,28.00000000,28.00000000,13.52179811,41.66921459,1854.30463576,3786.10347127,239.06050743,7.00000000,healthy
40.26041667,28.00000000,28.00000000,13.51855778,41.65922908,1854.30463576,3785.19617821,238.99363551,7.00000000,healthy
40.27083333,28.00000000,28.00000000,13.51549139,41.64977959,1854.30463576,3784.33758899,238.93035824,7.00000000,healthy
40.28125000,28.00000000,28.00000000,13.51262555,41.64094812,1854.30463576,3783.53515332,238.87122378,7.00000000,healthy
40.29166667,28.00000000,28.00000000,13.50995727,41.63272546,1854.30463576,3782.78803524,238.81616965,7.00000000,healthy
40.30208333,28.00000000,28.00000000,13.50746088,41.62503252,1854.30463576,3782.08904779,238.76466549,7.00000000,healthy
40.31250000,28.00000000,28.00000000,13.50510773,41.61778096,1854.30463576,3781.43016374,238.71611923,7.00000000,healthy
40.32291667,28.00000000,28.00000000,13.50286463,41.61086854,1854.30463576,3780.80209535,238.66984607,7.00000000,healthy
40.33333333,28.00000000,28.00000000,13.50069999,41.60419792,1854.30463576,3780.19599648,238.62519397,7.00000000,healthy
40.34375000,28.00000000,28.00000000,13.49859319,41.59770555,1854.30463576,3779.60609326,238.58173731,7.00000000,healthy
40.35416667,28.00000000,28.00000000,13.49653511,41.59136331,1854.30463576,3779.02983162,238.53928779,7.00000000,healthy
40.36458333,28.00000000,28.00000000,13.49452150,41.58515809,1854.30463576,3778.46601957,238.49775743,7.00000000,healthy
40.37500000,28.00000000,28.00000000,13.49254654,41.57907199,1854.30463576,3777.91303104,238.45702635,7.00000000,healthy
40.38541667,28.00000000,28.00000000,13.49059065,41.57304464,1854.30463576,3777.36538076,238.41669043,7.00000000,healthy
40.39583333,28.00000000,28.00000000,13.48863221,41.56700947,1854.30463576,3776.81701950,238.37630409,7.00000000,healthy
40.40625000,28.00000000,28.00000000,13.48666336,41.56094219,1854.30463576,3776.26574049,238.33570484,7.00000000,healthy
40.41666667,28.00000000,28.00000000,13.48468875,41.55485716,1854.30463576,3775.71284958,238.29498886,7.00000000,healthy
40.42708333,28.00000000,28.00000000,13.48272546,41.54880704,1854.30463576,3775.16312937,238.25450836,7.00000000,healthy
40.43750000,28.00000000,28.00000000,13.48080282,41.54288215,1854.30463576,3774.62478841,238.21486770,7.00000000,healthy
40.44791667,28.00000000,28.00000000,13.47896103,41.53720643,1854.30463576,3774.10908726,238.17689590,7.00000000,healthy
40.45833333,28.00000000,28.00000000,13.47725452,41.53194759,1854.30463576,3773.63126458,238.14171468,7.00000000,healthy
40.46875000,28.00000000,28.00000000,13.47574247,41.52728801,1854.30463576,3773.20789082,238.11054368,7.00000000,healthy
40.47916667,28.00000000,28.00000000,13.47449388,41.52344033,1854.30463576,3772.85828655,238.08480486,7.00000000,healthy
40.48958333,28.00000000,28.00000000,13.47357653,41.52061339,1854.30463576,3772.60142809,238.06589474,7.00000000,healthy
40.50000000,28.00000000,28.00000000,13.47303949,41.51895843,1854.30463576,3772.45105719,238.05482452,7.00000000,healthy
40.51041667,28.00000000,28.00000000,13.47292138,41.51859446,1854.30463576,3772.41798698,238.05238993,7.00000000,healthy
40.52083333,28.00000000,28.00000000,13.47324927,41.51960489,1854.30463576,3772.50979515,238.05914876,7.00000000,healthy
40.53125000,28.00000000,28.00000000,13.47403376,41.52202241,1854.30463576,3772.72945302,238.07531998,7.00000000,healthy
40.54166667,28.00000000,28.00000000,13.47528484,41.52587778,1854.30463576,3773.07975592,238.10110995,7.00000000,healthy
40.55208333,28.00000000,28.00000000,13.47700888,41.53119062,1854.30463576,3773.56248582,238.13665075,7.00000000,healthy
40.56250000,28.00000000,28.00000000,13.47919888,41.53793941,1854.30463576,3774.17568677,238.18179962,7.00000000,healthy
40.57291667,28.00000000,28.00000000,13.48184497,41.54609368,1854.30463576,3774.91659151,238.23635434,7.00000000,healthy
40.58333333,28.00000000,28.00000000,13.48493263,41.55560873,1854.30463576,3775.78113736,238.30001760,7.00000000,healthy
40.59375000,28.00000000,28.00000000,13.48843407,41.56639888,1854.30463576,3776.76154060,238.37221823,7.00000000,healthy
40.60416667,28.00000000,28.00000000,13.49231223,41.57834993,1854.30463576,3777.84742430,238.45219413,7.00000000,healthy
40.61458333,28.00000000,28.00000000,13.49652076,41.59131909,1854.30463576,3779.02581409,238.53899185,7.00000000,healthy
40.62500000,28.00000000,28.00000000,13.50099969,41.60512148,1854.30463576,3780.27991225,238.63137601,7.00000000,healthy
40.63541667,28.00000000,28.00000000,13.50567699,41.61953520,1854.30463576,3781.58955621,238.72786293,7.00000000,healthy
40.64583333,28.00000000,28.00000000,13.51047444,41.63431919,1854.30463576,3782.93284292,238.82684005,7.00000000,healthy
40.65625000,28.00000000,28.00000000,13.51530272,41.64919818,1854.30463576,3784.28476154,238.92646506,7.00000000,healthy
40.66666667,28.00000000,28.00000000,13.51998979,41.66364200,1854.30463576,3785.59714042,239.02318772,7.00000000,healthy
40.67708333,28.00000000,28.00000000,13.52424893,41.67676710,1854.30463576,3786.78969920,239.11108933,7.00000000,healthy
40.68750000,28.00000000,28.00000000,13.52779980,41.68770959,1854.30463576,3787.78394454,239.18438066,7.00000000,healthy
40.69791667,28.00000000,28.00000000,13.53054137,41.69615811,1854.30463576,3788.55158426,239.24097204,7.00000000,healthy
40.70833333,28.00000000,28.00000000,13.53261807,41.70255773,1854.30463576,3789.13306027,239.28384175,7.00000000,healthy
40.71875000,28.00000000,28.00000000,13.53430148,41.70774539,1854.30463576,3789.60441557,239.31859436,7.00000000,healthy
40.72916667,28.00000000,28.00000000,13.53580321,41.71237315,1854.30463576,3790.02489852,239.34959741,7.00000000,healthy
40.73958333,28.00000000,28.00000000,13.53720338,41.71668797,1854.30463576,3790.41694637,239.37850493,7.00000000,healthy
40.75000000,28.00000000,28.00000000,13.53848519,41.72063804,1854.30463576,3790.77585346,239.40496970,7.00000000,healthy
40.76041667,28.00000000,28.00000000,13.53958506,41.72402744,1854.30463576,3791.08381777,239.42767877,7.00000000,healthy
40.77083333,28.00000000,28.00000000,13.54043471,41.72664575,1854.30463576,3791.32171978,239.44522191,7.00000000,healthy
40.78125000,28.00000000,28.00000000,13.54098766,41.72834973,1854.30463576,3791.47654474,239.45663907,7.00000000,healthy
40.79166667,28.00000000,28.00000000,13.54122894,41.72909327,1854.30463576,3791.54410412,239.46162110,7.00000000,healthy
40.80208333,28.00000000,28.00000000,13.54117613,41.72893053,1854.30463576,3791.52931686,239.46053064,7.00000000,healthy
40.81250000,28.00000000,28.00000000,13.54087047,41.72798858,1854.30463576,3791.44373079,239.45421928,7.00000000,healthy
40.82291667,28.00000000,28.00000000,13.54037179,41.72645183,1854.30463576,3791.30409995,239.44392260,7.00000000,healthy
40.83333333,28.00000000,28.00000000,13.53974989,41.72453538,1854.30463576,3791.12996945,239.43108201,7.00000000,healthy
40.84375000,28.00000000,28.00000000,13.53907230,41.72244729,1854.30463576,3790.94024397,239.41709166,7.00000000,healthy
40.85416667,28.00000000,28.00000000,13.53840154,41.72038025,1854.30463576,3790.75243022,239.40324251,7.00000000,healthy
40.86458333,28.00000000,28.00000000,13.53779322,41.71850565,1854.30463576,3790.58210275,239.39068298,7.00000000,healthy
40.87500000,28.00000000,28.00000000,13.53729181,41.71696047,1854.30463576,3790.44170585,239.38033059,7.00000000,healthy
40.88541667,28.00000000,28.00000000,13.53693393,41.71585762,1854.30463576,3790.34150052,239.37294188,7.00000000,healthy
40.89583333,28.00000000,28.00000000,13.53674933,41.71528874,1854.30463576,3790.28981167,239.36913058,7.00000000,healthy
40.90625000,28.00000000,28.00000000,13.53675846,41.71531689,1854.30463576,3790.29236866,239.36931912,7.00000000,healthy
40.91666667,28.00000000,28.00000000,13.53697761,41.71599223,1854.30463576,3790.35373069,239.37384367,7.00000000,healthy
40.92708333,28.00000000,28.00000000,13.53742034,41.71735657,1854.30463576,3790.47769640,239.38298440,7.00000000,healthy
40.93750000,28.00000000,28.00000000,13.53809423,41.71943325,1854.30463576,3790.66638512,239.39689773,7.00000000,healthy
40.94791667,28.00000000,28.00000000,13.53900485,41.72223943,1854.30463576,3790.92135777,239.41569901,7.00000000,healthy
40.95833333,28.00000000,28.00000000,13.54014427,41.72575071,1854.30463576,3791.24039567,239.43922494,7.00000000,healthy
40.96875000,28.00000000,28.00000000,13.54138008,41.72955901,1854.30463576,3791.58642119,239.46474171,7.00000000,healthy
40.97916667,28.00000000,28.00000000,13.54234499,41.73253251,1854.30463576,3791.85659628,239.48466562,7.00000000,healthy
40.98958333,28.00000000,28.00000000,13.54254718,41.73315560,1854.30463576,3791.91321106,239.48884071,7.00000000,healthy
41.00000000,28.00000000,28.00000000,13.54156321,41.73012336,1854.30463576,3791.63769822,239.46852307,7.00000000,healthy
41.01041667,28.00000000,28.00000000,13.53916149,41.72272216,1854.30463576,3790.96521839,239.41893326,7.00000000,healthy
41.02083333,28.00000000,28.00000000,13.53532738,41.71090684,1854.30463576,3789.89166766,239.33977391,7.00000000,healthy
41.03125000,28.00000000,28.00000000,13.53022539,41.69518435,1854.30463576,3788.46310787,239.23444925,7.00000000,healthy
41.04166667,28.00000000,28.00000000,13.52416198,41.67649916,1854.30463576,3786.76535457,239.10929483,7.00000000,healthy
41.05208333,28.00000000,28.00000000,13.51753339,41.65607229,1854.30463576,3784.90934992,238.97249598,7.00000000,healthy
41.06250000,28.00000000,28.00000000,13.51074830,41.63516312,1854.30463576,3783.00952303,238.83249041,7.00000000,healthy
41.07291667,28.00000000,28.00000000,13.50417018,41.61489178,1854.30463576,3781.16765069,238.69677817,7.00000000,healthy
41.08333333,28.00000000,28.00000000,13.49807885,41.59612055,1854.30463576,3779.46207875,238.57112848,7.00000000,healthy
41.09375000,28.00000000,28.00000000,13.49264535,41.57937650,1854.30463576,3777.94069901,238.45906422,7.00000000,healthy
41.10416667,28.00000000,28.00000000,13.48792582,41.56483263,1854.30463576,3776.61923003,238.36173755,7.00000000,healthy
41.11458333,28.00000000,28.00000000,13.48388095,41.55236781,1854.30463576,3775.48666497,238.27833276,7.00000000,healthy
41.12500000,28.00000000,28.00000000,13.48041689,41.54169288,1854.30463576,3774.51673012,238.20691107,7.00000000,healthy
41.13541667,28.00000000,28.00000000,13.47742663,41.53247797,1854.30463576,3773.67945573,238.14526284,7.00000000,healthy
41.14583333,28.00000000,28.00000000,13.47481563,41.52443185,1854.30463576,3772.94837697,238.09143749,7.00000000,healthy
41.15625000,28.00000000,28.00000000,13.47250399,41.51730821,1854.30463576,3772.30111665,238.04378613,7.00000000,healthy
41.16666667,28.00000000,28.00000000,13.47040318,41.51083429,1854.30463576,3771.71289042,238.00048323,7.00000000,healthy
41.17708333,28.00000000,28.00000000,13.46839773,41.50465424,1854.30463576,3771.15136580,237.95914810,7.00000000,healthy
41.18750000,28.00000000,28.00000000,13.46634925,41.49834155,1854.30463576,3770.57778889,237.91692788,7.00000000,healthy
41.19791667,28.00000000,28.00000000,13.46409591,41.49139761,1854.30463576,3769.94685573,237.87048822,7.00000000,healthy
41.20833333,28.00000000,28.00000000,13.46147439,41.48331905,1854.30463576,3769.21283053,237.81646376,7.00000000,healthy
41.21875000,28.00000000,28.00000000,13.45836305,41.47373103,1854.30463576,3768.34165383,237.75234946,7.00000000,healthy
41.22916667,28.00000000,28.00000000,13.45470114,41.46244637,1854.30463576,3767.31631956,237.67689624,7.00000000,healthy
41.23958333,28.00000000,28.00000000,13.45048113,41.44944185,1854.30463576,3766.13471652,237.58995184,7.00000000,healthy
41.25000000,28.00000000,28.00000000,13.44572470,41.43478429,1854.30463576,3764.80291681,237.49196659,7.00000000,healthy
41.26041667,28.00000000,28.00000000,13.44043288,41.41847684,1854.30463576,3763.32120669,237.38296545,7.00000000,healthy
41.27083333,28.00000000,28.00000000,13.43456666,41.40039929,1854.30463576,3761.67866439,237.26214944,7.00000000,healthy
41.28125000,28.00000000,28.00000000,13.42808464,41.38042410,1854.30463576,3759.86369940,237.12867138,7.00000000,healthy
41.29166667,28.00000000,28.00000000,13.42098742,41.35855306,1854.30463576,3757.87647685,236.98254951,7.00000000,healthy
41.30208333,28.00000000,28.00000000,13.41334240,41.33499393,1854.30463576,3755.73587237,236.82517804,7.00000000,healthy
41.31250000,28.00000000,28.00000000,13.40528349,41.31015932,1854.30463576,3753.47937691,236.65931877,7.00000000,healthy
41.32291667,28.00000000,28.00000000,13.39700394,41.28464479,1854.30463576,3751.16110286,236.48895298,7.00000000,healthy
41.33333333,28.00000000,28.00000000,13.38872802,41.25914146,1854.30463576,3748.84384633,236.31869681,7.00000000,healthy
41.34375000,28.00000000,28.00000000,13.38067215,41.23431623,1854.30463576,3746.58820316,236.15300100,7.00000000,healthy
41.35416667,28.00000000,28.00000000,13.37304509,41.21081243,1854.30463576,3744.45262654,235.99615547,7.00000000,healthy
41.36458333,28.00000000,28.00000000,13.36604917,41.18925356,1854.30463576,3742.49376704,235.85231476,7.00000000,healthy
41.37500000,28.00000000,28.00000000,13.35989744,41.17029620,1854.30463576,3740.77128408,235.72585192,7.00000000,healthy
41.38541667,28.00000000,28.00000000,13.35492520,41.15497359,1854.30463576,3739.37905706,235.62365016,7.00000000,healthy
41.39583333,28.00000000,28.00000000,13.35159617,41.14471472,1854.30463576,3738.44692708,235.55523059,7.00000000,healthy
41.40625000,28.00000000,28.00000000,13.35038304,41.14097631,1854.30463576,3738.10725163,235.53029937,7.00000000,healthy
41.41666667,28.00000000,28.00000000,13.35170108,41.14503803,1854.30463576,3738.47630307,235.55738674,7.00000000,healthy
41.42708333,28.00000000,28.00000000,13.35584648,41.15781263,1854.30463576,3739.63701527,235.64258562,7.00000000,healthy
41.43750000,28.00000000,28.00000000,13.36282230,41.17930954,1854.30463576,3741.59024408,235.78597668,7.00000000,healthy
41.44791667,28.00000000,28.00000000,13.37221045,41.20824038,1854.30463576,3744.21892721,235.97899342,7.00000000,healthy
41.45833333,28.00000000,28.00000000,13.38328793,41.24237708,1854.30463576,3747.32061969,236.20679949,7.00000000,healthy
41.46875000,28.00000000,28.00000000,13.39525006,41.27923997,1854.30463576,3750.67001608,236.45286837,7.00000000,healthy
41.47916667,28.00000000,28.00000000,13.40737417,41.31660203,1854.30463576,3754.06476722,236.70234356,7.00000000,healthy
41.48958333,28.00000000,28.00000000,13.41910297,41.35274590,1854.30463576,3757.34883287,236.94375579,7.00000000,healthy
41.50000000,28.00000000,28.00000000,13.43006150,41.38651606,1854.30463576,3760.41722053,237.16937675,7.00000000,healthy
41.51041667,28.00000000,28.00000000,13.44004244,41.41727363,1854.30463576,3763.21188207,237.37492361,7.00000000,healthy
41.52083333,28.00000000,28.00000000,13.44897532,41.44480150,1854.30463576,3765.71309024,237.55893005,7.00000000,healthy
41.53125000,28.00000000,28.00000000,13.45688467,41.46917520,1854.30463576,3767.92770688,237.72188673,7.00000000,healthy
41.54166667,28.00000000,28.00000000,13.46386889,41.49069802,1854.30463576,3769.88329021,237.86580964,7.00000000,healthy
41.55208333,28.00000000,28.00000000,13.47007131,41.50981160,1854.30463576,3771.61996792,237.99364285,7.00000000,healthy
41.56250000,28.00000000,28.00000000,13.47564464,41.52698654,1854.30463576,3773.18049929,238.10852701,7.00000000,healthy
41.57291667,28.00000000,28.00000000,13.48074263,41.54269667,1854.30463576,3774.60793604,238.21362681,7.00000000,healthy
41.58333333,28.00000000,28.00000000,13.48550574,41.55737484,1854.30463576,3775.94160792,238.31183484,7.00000000,healthy
41.59375000,28.00000000,28.00000000,13.49004650,41.57136779,1854.30463576,3777.21302015,238.40546900,7.00000000,healthy
41.60416667,28.00000000,28.00000000,13.49445513,41.58495356,1854.30463576,3778.44743575,238.49638859,7.00000000,healthy
41.61458333,28.00000000,28.00000000,13.49880192,41.59834877,1854.30463576,3779.66453743,238.58604264,7.00000000,healthy
41.62500000,28.00000000,28.00000000,13.50313041,41.61168760,1854.30463576,3780.87651569,238.67532888,7.00000000,healthy
41.63541667,28.00000000,28.00000000,13.50736060,41.62472347,1854.30463576,3782.06096686,238.76259645,7.00000000,healthy
41.64583333,28.00000000,28.00000000,13.51107925,41.63618299,1854.30463576,3783.10218994,238.83931885,7.00000000,healthy
41.65625000,28.00000000,28.00000000,13.51361861,41.64400838,1854.30463576,3783.81321164,238.89171446,7.00000000,healthy
41.66666667,28.00000000,28.00000000,13.51433311,41.64621020,1854.30463576,3784.01327159,238.90645759,7.00000000,healthy
41.67708333,28.00000000,28.00000000,13.51280638,41.64150538,1854.30463576,3783.58578641,238.87495500,7.00000000,healthy
41.68750000,28.00000000,28.00000000,13.50893011,41.62956012,1854.30463576,3782.50042953,238.79497734,7.00000000,healthy
41.69791667,28.00000000,28.00000000,13.50290973,41.61100753,1854.30463576,3780.81472413,238.67077648,7.00000000,healthy
41.70833333,28.00000000,28.00000000,13.49520043,41.58725029,1854.30463576,3778.65611931,238.51175994,7.00000000,healthy
41.71875000,28.00000000,28.00000000,13.48639026,41.56010058,1854.30463576,3776.18927146,238.33007339,7.00000000,healthy
41.72916667,28.00000000,28.00000000,13.47712537,41.53154960,1854.30463576,3773.59510236,238.13905218,7.00000000,healthy
