t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
41.73958333,28.00000000,28.00000000,13.46804016,41.50355232,1854.30463576,3771.05124429,237.95177813,7.00000000,healthy
41.75000000,28.00000000,28.00000000,13.45967584,41.47777656,1854.30463576,3768.70923490,237.77940101,7.00000000,healthy
41.76041667,28.00000000,28.00000000,13.45245693,41.45553053,1854.30463576,3766.68793991,237.63065785,7.00000000,healthy
41.77083333,28.00000000,28.00000000,13.44668923,41.43775659,1854.30463576,3765.07298305,237.51183540,7.00000000,healthy
41.78125000,28.00000000,28.00000000,13.44256027,41.42503267,1854.30463576,3763.91687602,237.42678380,7.00000000,healthy
41.79166667,28.00000000,28.00000000,13.44018575,41.41771528,1854.30463576,3763.25201043,237.37787541,7.00000000,healthy
41.80208333,28.00000000,28.00000000,13.43964367,41.41604479,1854.30463576,3763.10022887,237.36671056,7.00000000,healthy
41.81250000,28.00000000,28.00000000,13.44095945,41.42009953,1854.30463576,3763.46864577,237.39381108,7.00000000,healthy
41.82291667,28.00000000,28.00000000,13.44406291,41.42966324,1854.30463576,3764.33761403,237.45773533,7.00000000,healthy
41.83333333,28.00000000,28.00000000,13.44872674,41.44403547,1854.30463576,3765.64348798,237.55380907,7.00000000,healthy
41.84375000,28.00000000,28.00000000,13.45457634,41.46206179,1854.30463576,3767.28137545,237.67432486,7.00000000,healthy
41.85416667,28.00000000,28.00000000,13.46117640,41.48240076,1854.30463576,3769.12939337,237.81032299,7.00000000,healthy
41.86458333,28.00000000,28.00000000,13.46812538,41.50381495,1854.30463576,3771.07510648,237.95353463,7.00000000,healthy
41.87500000,28.00000000,28.00000000,13.47510698,41.52532967,1854.30463576,3773.02995420,238.09744340,7.00000000,healthy
41.88541667,28.00000000,28.00000000,13.48191813,41.54631914,1854.30463576,3774.93707719,238.23786281,7.00000000,healthy
41.89583333,28.00000000,28.00000000,13.48844616,41.56643614,1854.30463576,3776.76492606,238.37246756,7.00000000,healthy
41.90625000,28.00000000,28.00000000,13.49453436,41.58519771,1854.30463576,3778.46961988,238.49802263,7.00000000,healthy
41.91666667,28.00000000,28.00000000,13.49983829,41.60154249,1854.30463576,3779.95472196,238.60741962,7.00000000,healthy
41.92708333,28.00000000,28.00000000,13.50389371,41.61403981,1854.30463576,3781.09024000,238.69107491,7.00000000,healthy
41.93750000,28.00000000,28.00000000,13.50628987,41.62142389,1854.30463576,3781.76116368,238.74050679,7.00000000,healthy
41.94791667,28.00000000,28.00000000,13.50676998,41.62290341,1854.30463576,3781.89559498,238.75041169,7.00000000,healthy
41.95833333,28.00000000,28.00000000,13.50524483,41.61820345,1854.30463576,3781.46855158,238.71894755,7.00000000,healthy
41.96875000,28.00000000,28.00000000,13.50177085,41.60749791,1854.30463576,3780.49583664,238.64728329,7.00000000,healthy
41.97916667,28.00000000,28.00000000,13.49649653,41.59124440,1854.30463576,3779.01902715,238.53849191,7.00000000,healthy
41.98958333,28.00000000,28.00000000,13.48961866,41.57004934,1854.30463576,3777.09322480,238.39664613,7.00000000,healthy
42.00000000,28.00000000,28.00000000,13.48137063,41.54463194,1854.30463576,3774.78377617,238.22657455,7.00000000,healthy
42.01041667,28.00000000,28.00000000,13.47201132,41.51578998,1854.30463576,3772.16316895,238.03363076,7.00000000,healthy
42.02083333,28.00000000,28.00000000,13.46181158,41.48435813,1854.30463576,3769.30724166,237.82341225,7.00000000,healthy
42.03125000,28.00000000,28.00000000,13.45103658,41.45115354,1854.30463576,3766.29024218,237.60139517,7.00000000,healthy
42.04166667,28.00000000,28.00000000,13.43990966,41.41686446,1854.30463576,3763.17470433,237.37218886,7.00000000,healthy
42.05208333,28.00000000,28.00000000,13.42859153,41.38198613,1854.30463576,3760.00562717,237.13910841,7.00000000,healthy
42.06250000,28.00000000,28.00000000,13.41718988,41.34685045,1854.30463576,3756.81316641,236.90437408,7.00000000,healthy
42.07291667,28.00000000,28.00000000,13.40575753,41.31162013,1854.30463576,3753.61210731,236.66907394,7.00000000,healthy
42.08333333,28.00000000,28.00000000,13.39430551,41.27632924,1854.30463576,3750.40554399,236.43343585,7.00000000,healthy
42.09375000,28.00000000,28.00000000,13.38283531,41.24098228,1854.30463576,3747.19388634,236.19749024,7.00000000,healthy
42.10416667,28.00000000,28.00000000,13.37134558,41.20557514,1854.30463576,3743.97676104,235.96120998,7.00000000,healthy
42.11458333,28.00000000,28.00000000,13.35982561,41.17007485,1854.30463576,3740.75117157,235.72437539,7.00000000,healthy
42.12500000,28.00000000,28.00000000,13.34805040,41.13378796,1854.30463576,3737.45411166,235.48236283,7.00000000,healthy
42.13541667,28.00000000,28.00000000,13.33549976,41.09511149,1854.30463576,3733.93993157,235.22449057,7.00000000,healthy
42.14583333,28.00000000,28.00000000,13.32181850,41.05295088,1854.30463576,3730.10917924,234.94347912,7.00000000,healthy
42.15625000,28.00000000,28.00000000,13.30702002,41.00734742,1854.30463576,3725.96560668,234.63962704,7.00000000,healthy
42.16666667,28.00000000,28.00000000,13.29140085,40.95921485,1854.30463576,3721.59223713,234.31904413,7.00000000,healthy
42.17708333,28.00000000,28.00000000,13.27535914,40.90978020,1854.30463576,3717.10055843,233.98991736,7.00000000,healthy
42.18750000,28.00000000,28.00000000,13.25928469,40.86024465,1854.30463576,3712.59971225,233.66024951,7.00000000,healthy
42.19791667,28.00000000,28.00000000,13.24352152,40.81166835,1854.30463576,3708.18602507,233.33709262,7.00000000,healthy
42.20833333,28.00000000,28.00000000,13.22834975,40.76491455,1854.30463576,3703.93793126,233.02617863,7.00000000,healthy
42.21875000,28.00000000,28.00000000,13.21397464,40.72061573,1854.30463576,3699.91289982,232.73169768,7.00000000,healthy
42.22916667,28.00000000,28.00000000,13.20052941,40.67918245,1854.30463576,3696.14823358,232.45636012,7.00000000,healthy
42.23958333,28.00000000,28.00000000,13.18806757,40.64077966,1854.30463576,3692.65891992,232.20124259,7.00000000,healthy
42.25000000,28.00000000,28.00000000,13.17652184,40.60519996,1854.30463576,3689.42611525,231.96494938,7.00000000,healthy
42.26041667,28.00000000,28.00000000,13.16565108,40.57170028,1854.30463576,3686.38230365,231.74253156,7.00000000,healthy
42.27083333,28.00000000,28.00000000,13.15514954,40.53933837,1854.30463576,3683.44187031,231.52772439,7.00000000,healthy
42.28125000,28.00000000,28.00000000,13.14487057,40.50766236,1854.30463576,3680.56375860,231.31752381,7.00000000,healthy
42.29166667,28.00000000,28.00000000,13.13501455,40.47728972,1854.30463576,3677.80407300,231.11602238,7.00000000,healthy
42.30208333,28.00000000,28.00000000,13.12603536,40.44961918,1854.30463576,3675.28990191,230.93249003,7.00000000,healthy
42.31250000,28.00000000,28.00000000,13.11850394,40.42641009,1854.30463576,3673.18110206,230.77858074,7.00000000,healthy
42.32291667,28.00000000,28.00000000,13.11317175,40.40997825,1854.30463576,3671.68809026,230.66963157,7.00000000,healthy
42.33333333,28.00000000,28.00000000,13.11067685,40.40228989,1854.30463576,3670.98951881,230.61865981,7.00000000,healthy
42.34375000,28.00000000,28.00000000,13.11137984,40.40445623,1854.30463576,3671.18635421,230.63302172,7.00000000,healthy
42.35416667,28.00000000,28.00000000,13.11554887,40.41730365,1854.30463576,3672.35368246,230.71819989,7.00000000,healthy
42.36458333,28.00000000,28.00000000,13.12315474,40.44074215,1854.30463576,3674.48332631,230.87361930,7.00000000,healthy
42.37500000,28.00000000,28.00000000,13.13358978,40.47289912,1854.30463576,3677.40513897,231.08689782,7.00000000,healthy
42.38541667,28.00000000,28.00000000,13.14602366,40.51121578,1854.30463576,3680.88662592,231.34110152,7.00000000,healthy
42.39583333,28.00000000,28.00000000,13.15977317,40.55358669,1854.30463576,3684.73648638,231.62229300,7.00000000,healthy
42.40625000,28.00000000,28.00000000,13.17439128,40.59863436,1854.30463576,3688.82955925,231.92135307,7.00000000,healthy
42.41666667,28.00000000,28.00000000,13.18963136,40.64559867,1854.30463576,3693.09678013,232.23325199,7.00000000,healthy
42.42708333,28.00000000,28.00000000,13.20536962,40.69409821,1854.30463576,3697.50349299,232.55546963,7.00000000,healthy
42.43750000,28.00000000,28.00000000,13.22152331,40.74387794,1854.30463576,3702.02652543,232.88632258,7.00000000,healthy
42.44791667,28.00000000,28.00000000,13.23800159,40.79465795,1854.30463576,3706.64044386,233.22395952,7.00000000,healthy
42.45833333,28.00000000,28.00000000,13.25469166,40.84609063,1854.30463576,3711.31366537,233.56607605,7.00000000,healthy
42.46875000,28.00000000,28.00000000,13.27146247,40.89777211,1854.30463576,3716.00949257,233.90998942,7.00000000,healthy
42.47916667,28.00000000,28.00000000,13.28816190,40.94923361,1854.30463576,3720.68533154,234.25258032,7.00000000,healthy
42.48958333,28.00000000,28.00000000,13.30462056,40.99995315,1854.30463576,3725.29375615,234.59037007,7.00000000,healthy
42.50000000,28.00000000,28.00000000,13.32066147,41.04938534,1854.30463576,3729.78521102,234.91971822,7.00000000,healthy
42.51041667,28.00000000,28.00000000,13.33608126,41.09690346,1854.30463576,3734.10275158,235.23643662,7.00000000,healthy
42.52083333,28.00000000,28.00000000,13.35064869,41.14179495,1854.30463576,3738.18163376,235.53575875,7.00000000,healthy
42.53125000,28.00000000,28.00000000,13.36413777,41.18336334,1854.30463576,3741.95857660,235.81301960,7.00000000,healthy
42.54166667,28.00000000,28.00000000,13.37632360,41.22091558,1854.30463576,3745.37060793,236.06357218,7.00000000,healthy
42.55208333,28.00000000,28.00000000,13.38698069,41.25375681,1854.30463576,3748.35459199,236.28275419,7.00000000,healthy
42.56250000,28.00000000,28.00000000,13.39592084,41.28130709,1854.30463576,3750.85783588,236.46666902,7.00000000,healthy
42.57291667,28.00000000,28.00000000,13.40300099,41.30312550,1854.30463576,3752.84027715,236.61234899,7.00000000,healthy
42.58333333,28.00000000,28.00000000,13.40813020,41.31893183,1854.30463576,3754.27645523,236.71790267,7.00000000,healthy
42.59375000,28.00000000,28.00000000,13.41129907,41.32869713,1854.30463576,3755.16373930,236.78312139,7.00000000,healthy
42.60416667,28.00000000,28.00000000,13.41258173,41.33264983,1854.30463576,3755.52288511,236.80952142,7.00000000,healthy
42.61458333,28.00000000,28.00000000,13.41212193,41.33123288,1854.30463576,3755.39413996,236.80005754,7.00000000,healthy
42.62500000,28.00000000,28.00000000,13.41012234,41.32507089,1854.30463576,3754.83425554,236.75890250,7.00000000,healthy
42.63541667,28.00000000,28.00000000,13.40682685,41.31491540,1854.30463576,3753.91151889,236.69107996,7.00000000,healthy
42.64583333,28.00000000,28.00000000,13.40249865,41.30157746,1854.30463576,3752.69962127,236.60201204,7.00000000,healthy
42.65625000,28.00000000,28.00000000,13.39739926,41.28586302,1854.30463576,3751.27179184,236.49708652,7.00000000,healthy
42.66666667,28.00000000,28.00000000,13.39176843,41.26851087,1854.30463576,3749.69515962,236.38124144,7.00000000,healthy
42.67708333,28.00000000,28.00000000,13.38581243,41.25015667,1854.30463576,3748.02748035,236.25872411,7.00000000,healthy
42.68750000,28.00000000,28.00000000,13.37970686,41.23134156,1854.30463576,3746.31792158,236.13314877,7.00000000,healthy
42.69791667,28.00000000,28.00000000,13.37361766,41.21257687,1854.30463576,3744.61294459,236.00792886,7.00000000,healthy
42.70833333,28.00000000,28.00000000,13.36771574,41.19438934,1854.30463576,3742.96040855,235.88657839,7.00000000,healthy
42.71875000,28.00000000,28.00000000,13.36217383,41.17731119,1854.30463576,3741.40867265,235.77264606,7.00000000,healthy
42.72916667,28.00000000,28.00000000,13.35718251,41.16192978,1854.30463576,3740.01110316,235.67004637,7.00000000,healthy
42.73958333,28.00000000,28.00000000,13.35294139,41.14886020,1854.30463576,3738.82358864,235.58287737,7.00000000,healthy
42.75000000,28.00000000,28.00000000,13.34963169,41.13866092,1854.30463576,3737.89687258,235.51485851,7.00000000,healthy
42.76041667,28.00000000,28.00000000,13.34743636,41.13189571,1854.30463576,3737.28217971,235.46974452,7.00000000,healthy
42.77083333,28.00000000,28.00000000,13.34653784,41.12912680,1854.30463576,3737.03059412,235.45128067,7.00000000,healthy
42.78125000,28.00000000,28.00000000,13.34708273,41.13080596,1854.30463576,3737.18316402,235.46247772,7.00000000,healthy
42.79166667,28.00000000,28.00000000,13.34918716,41.13729106,1854.30463576,3737.77240589,235.50572336,7.00000000,healthy
42.80208333,28.00000000,28.00000000,13.35293897,41.14885275,1854.30463576,3738.82291244,235.58282773,7.00000000,healthy
42.81250000,28.00000000,28.00000000,13.35837660,41.16560952,1854.30463576,3740.34544774,235.69459044,7.00000000,healthy
42.82291667,28.00000000,28.00000000,13.36549139,41.18753470,1854.30463576,3742.33759009,235.84084762,7.00000000,healthy
42.83333333,28.00000000,28.00000000,13.37423224,41.21447078,1854.30463576,3744.78502729,236.02056641,7.00000000,healthy
42.84375000,28.00000000,28.00000000,13.38447809,41.24604471,1854.30463576,3747.65386403,236.23127857,7.00000000,healthy
42.85416667,28.00000000,28.00000000,13.39597305,41.28146798,1854.30463576,3750.87245506,236.46774322,7.00000000,healthy
42.86458333,28.00000000,28.00000000,13.40831912,41.31951401,1854.30463576,3754.32935287,236.72179070,7.00000000,healthy
42.87500000,28.00000000,28.00000000,13.42105321,41.35875580,1854.30463576,3757.89489768,236.98390389,7.00000000,healthy
42.88541667,28.00000000,28.00000000,13.43374536,41.39786834,1854.30463576,3761.44869954,237.24523594,7.00000000,healthy
42.89583333,28.00000000,28.00000000,13.44605787,41.43581099,1854.30463576,3764.89620365,237.49882966,7.00000000,healthy
42.90625000,28.00000000,28.00000000,13.45775857,41.47186825,1854.30463576,3768.17240005,237.73989379,7.00000000,healthy
42.91666667,28.00000000,28.00000000,13.46871931,41.50564523,1854.30463576,3771.24140796,237.96577617,7.00000000,healthy
42.92708333,28.00000000,28.00000000,13.47888186,41.53696245,1854.30463576,3774.08691959,238.17526370,7.00000000,healthy
42.93750000,28.00000000,28.00000000,13.48813168,41.56546702,1854.30463576,3776.67687065,238.36598256,7.00000000,healthy
42.94791667,28.00000000,28.00000000,13.49618410,41.59028162,1854.30463576,3778.93154874,238.53204813,7.00000000,healthy
42.95833333,28.00000000,28.00000000,13.50263843,41.61017148,1854.30463576,3780.73875957,238.66517993,7.00000000,healthy
42.96875000,28.00000000,28.00000000,13.50712160,41.62398696,1854.30463576,3781.99404723,238.75766572,7.00000000,healthy
42.97916667,28.00000000,28.00000000,13.50936862,41.63091147,1854.30463576,3782.62321435,238.80402471,7.00000000,healthy
42.98958333,28.00000000,28.00000000,13.50924894,41.63054265,1854.30463576,3782.58970334,238.80155545,7.00000000,healthy
43.00000000,28.00000000,28.00000000,13.50678847,41.62296038,1854.30463576,3781.90077059,238.75079303,7.00000000,healthy
43.01041667,28.00000000,28.00000000,13.50217211,41.60873446,1854.30463576,3780.60819045,238.65556058,7.00000000,healthy
43.02083333,28.00000000,28.00000000,13.49571466,41.58883498,1854.30463576,3778.80010504,238.52236589,7.00000000,healthy
43.03125000,28.00000000,28.00000000,13.48780535,41.56446139,1854.30463576,3776.58549853,238.35925336,7.00000000,healthy
43.04166667,28.00000000,28.00000000,13.47884216,41.53684011,1854.30463576,3774.07580380,238.17444525,7.00000000,healthy
43.05208333,28.00000000,28.00000000,13.46918174,41.50707025,1854.30463576,3771.37088634,237.97530727,7.00000000,healthy
43.06250000,28.00000000,28.00000000,13.45911845,41.47605891,1854.30463576,3768.55316732,237.76791535,7.00000000,healthy
43.07291667,28.00000000,28.00000000,13.44887519,41.44449292,1854.30463576,3765.68505224,237.55686715,7.00000000,healthy
43.08333333,28.00000000,28.00000000,13.43861071,41.41286158,1854.30463576,3762.81099913,237.34543562,7.00000000,healthy
43.09375000,28.00000000,28.00000000,13.42844062,41.38152110,1854.30463576,3759.96337425,237.13600122,7.00000000,healthy
43.10416667,28.00000000,28.00000000,13.41844925,41.35073137,1854.30463576,3757.16579056,236.93029847,7.00000000,healthy
43.11458333,28.00000000,28.00000000,13.40869596,41.32067530,1854.30463576,3754.43486856,236.72954627,7.00000000,healthy
43.12500000,28.00000000,28.00000000,13.39921771,41.29146683,1854.30463576,3751.78095924,236.53450170,7.00000000,healthy
43.13541667,28.00000000,28.00000000,13.39001376,41.26310363,1854.30463576,3749.20385324,236.34514537,7.00000000,healthy
43.14583333,28.00000000,28.00000000,13.38104647,41.23546973,1854.30463576,3746.69301165,236.16069932,7.00000000,healthy
43.15625000,28.00000000,28.00000000,13.37226305,41.20840247,1854.30463576,3744.23365530,235.98007499,7.00000000,healthy
43.16666667,28.00000000,28.00000000,13.36359819,41.18170056,1854.30463576,3741.80749458,235.80192707,7.00000000,healthy
43.17708333,28.00000000,28.00000000,13.35498192,41.15514837,1854.30463576,3739.39493826,235.62481591,7.00000000,healthy
43.18750000,28.00000000,28.00000000,13.34635908,41.12857594,1854.30463576,3736.98054253,235.44760743,7.00000000,healthy
43.19791667,28.00000000,28.00000000,13.33765931,41.10176643,1854.30463576,3734.54460555,235.26885615,7.00000000,healthy
43.20833333,28.00000000,28.00000000,13.32848999,41.07350998,1854.30463576,3731.97719787,235.08049899,7.00000000,healthy
43.21875000,28.00000000,28.00000000,13.31801665,41.04123498,1854.30463576,3729.04466220,234.86540649,7.00000000,healthy
43.22916667,28.00000000,28.00000000,13.30544300,41.00248760,1854.30463576,3725.52403883,234.60725300,7.00000000,healthy
43.23958333,28.00000000,28.00000000,13.29038560,40.95608623,1854.30463576,3721.30796736,234.29821046,7.00000000,healthy
43.25000000,28.00000000,28.00000000,13.27290219,40.90220878,1854.30463576,3716.41261242,233.93951977,7.00000000,healthy
43.26041667,28.00000000,28.00000000,13.25329602,40.84178978,1854.30463576,3710.92288625,233.53746255,7.00000000,healthy
43.27083333,28.00000000,28.00000000,13.23201476,40.77620876,1854.30463576,3704.96413357,233.10127475,7.00000000,healthy
43.28125000,28.00000000,28.00000000,13.20966693,40.70734096,1854.30463576,3698.70674109,232.64347253,7.00000000,healthy
43.29166667,28.00000000,28.00000000,13.18706782,40.63769880,1854.30463576,3692.37899067,232.18077925,7.00000000,healthy
43.30208333,28.00000000,28.00000000,13.16511459,40.57004702,1854.30463576,3686.23208657,231.73155642,7.00000000,healthy
43.31250000,28.00000000,28.00000000,13.14470185,40.50714245,1854.30463576,3680.51651899,231.31407415,7.00000000,healthy
43.32291667,28.00000000,28.00000000,13.12690530,40.45230000,1854.30463576,3675.53348340,230.95026950,7.00000000,healthy
43.33333333,28.00000000,28.00000000,13.11276223,40.40871625,1854.30463576,3671.57342347,230.66126461,7.00000000,healthy
43.34375000,28.00000000,28.00000000,13.10318724,40.37920967,1854.30463576,3668.89242802,230.46566289,7.00000000,healthy
43.35416667,28.00000000,28.00000000,13.09932865,40.36731889,1854.30463576,3667.81202080,230.38685091,7.00000000,healthy
43.36458333,28.00000000,28.00000000,13.10181620,40.37498460,1854.30463576,3668.50853489,230.43765836,7.00000000,healthy
43.37500000,28.00000000,28.00000000,13.11000609,40.40022285,1854.30463576,3670.80170564,230.60495642,7.00000000,healthy
43.38541667,28.00000000,28.00000000,13.12261270,40.43907179,1854.30463576,3674.33155622,230.86254230,7.00000000,healthy
43.39583333,28.00000000,28.00000000,13.13843500,40.48783031,1854.30463576,3678.76180050,231.18594635,7.00000000,healthy
43.40625000,28.00000000,28.00000000,13.15659384,40.54378917,1854.30463576,3683.84627397,231.55726395,7.00000000,healthy
43.41666667,28.00000000,28.00000000,13.17650622,40.60515183,1854.30463576,3689.42174207,231.96462978,7.00000000,healthy
43.42708333,28.00000000,28.00000000,13.19778500,40.67072519,1854.30463576,3695.37979875,232.40017008,7.00000000,healthy
43.43750000,28.00000000,28.00000000,13.22012830,40.73957904,1854.30463576,3701.63592319,232.85774542,7.00000000,healthy
43.44791667,28.00000000,28.00000000,13.24323086,40.81077266,1854.30463576,3708.10464152,233.33113514,7.00000000,healthy
43.45833333,28.00000000,28.00000000,13.26674993,40.88324980,1854.30463576,3714.68998177,233.81333660,7.00000000,healthy
43.46875000,28.00000000,28.00000000,13.29031835,40.95587900,1854.30463576,3721.28913841,234.29683053,7.00000000,healthy
43.47916667,28.00000000,28.00000000,13.31353620,41.02742789,1854.30463576,3727.79013674,234.77340787,7.00000000,healthy
43.48958333,28.00000000,28.00000000,13.33597244,41.09656813,1854.30463576,3734.07228276,235.23420112,7.00000000,healthy
43.50000000,28.00000000,28.00000000,13.35720066,41.16198572,1854.30463576,3740.01618607,235.67041950,7.00000000,healthy
43.51041667,28.00000000,28.00000000,13.37678032,41.22232302,1854.30463576,3745.49848915,236.07296423,7.00000000,healthy
43.52083333,28.00000000,28.00000000,13.39425131,41.27616219,1854.30463576,3750.39036584,236.43232063,7.00000000,healthy
43.53125000,28.00000000,28.00000000,13.40921108,41.32226271,1854.30463576,3754.57910155,236.74014774,7.00000000,healthy
43.54166667,28.00000000,28.00000000,13.42136911,41.35972931,1854.30463576,3757.98335192,236.99040746,7.00000000,healthy
43.55208333,28.00000000,28.00000000,13.43057546,41.38809989,1854.30463576,3760.56112913,237.17995996,7.00000000,healthy
43.56250000,28.00000000,28.00000000,13.43684472,41.40741944,1854.30463576,3762.31652150,237.30906447,7.00000000,healthy
43.57291667,28.00000000,28.00000000,13.44033981,41.41819002,1854.30463576,3763.29514604,237.38104844,7.00000000,healthy
43.58333333,28.00000000,28.00000000,13.44132958,41.42124013,1854.30463576,3763.57228246,237.40143469,7.00000000,healthy
43.59375000,28.00000000,28.00000000,13.44014830,41.41759987,1854.30463576,3763.24152454,237.37710408,7.00000000,healthy
43.60416667,28.00000000,28.00000000,13.43715175,41.40836559,1854.30463576,3762.40248929,237.31538769,7.00000000,healthy
43.61458333,28.00000000,28.00000000,13.43268592,41.39460356,1854.30463576,3761.15205871,237.22341905,7.00000000,healthy
43.62500000,28.00000000,28.00000000,13.42707409,41.37730995,1854.30463576,3759.58074556,237.10786402,7.00000000,healthy
43.63541667,28.00000000,28.00000000,13.42060241,41.35736660,1854.30463576,3757.76867416,236.97462344,7.00000000,healthy
43.64583333,28.00000000,28.00000000,13.41351379,41.33552210,1854.30463576,3755.78386236,236.82870581,7.00000000,healthy
43.65625000,28.00000000,28.00000000,13.40601673,41.31241891,1854.30463576,3753.68468544,236.67440820,7.00000000,healthy
43.66666667,28.00000000,28.00000000,13.39829692,41.28862928,1854.30463576,3751.52313689,236.51555591,7.00000000,healthy
43.67708333,28.00000000,28.00000000,13.39052339,41.26467411,1854.30463576,3749.34654841,236.35562896,7.00000000,healthy
43.68750000,28.00000000,28.00000000,13.38285034,41.24102859,1854.30463576,3747.19809479,236.19779937,7.00000000,healthy
43.69791667,28.00000000,28.00000000,13.37543486,41.21817680,1854.30463576,3745.12175978,236.04529619,7.00000000,healthy
43.70833333,28.00000000,28.00000000,13.36844982,41.19665148,1854.30463576,3743.16594907,235.90167085,7.00000000,healthy
43.71875000,28.00000000,28.00000000,13.36208179,41.17702754,1854.30463576,3741.38289997,235.77075390,7.00000000,healthy
43.72916667,28.00000000,28.00000000,13.35656225,41.16001836,1854.30463576,3739.83742982,235.65729738,7.00000000,healthy
43.73958333,28.00000000,28.00000000,13.35215349,41.14643219,1854.30463576,3738.60297768,235.56668452,7.00000000,healthy
43.75000000,28.00000000,28.00000000,13.34908591,41.13697902,1854.30463576,3737.74405445,235.50364254,7.00000000,healthy
43.76041667,28.00000000,28.00000000,13.34753786,41.13220852,1854.30463576,3737.31060161,235.47183043,7.00000000,healthy
43.77083333,28.00000000,28.00000000,13.34762578,41.13247945,1854.30463576,3737.33521915,235.47363713,7.00000000,healthy
43.78125000,28.00000000,28.00000000,13.34940410,41.13795957,1854.30463576,3737.83314744,235.51018144,7.00000000,healthy
43.79166667,28.00000000,28.00000000,13.35293101,41.14882822,1854.30463576,3738.82068349,235.58266413,7.00000000,healthy
43.80208333,28.00000000,28.00000000,13.35830377,41.16538508,1854.30463576,3740.32505477,235.69309338,7.00000000,healthy
43.81250000,28.00000000,28.00000000,13.36562936,41.18795986,1854.30463576,3742.37622075,235.84368403,7.00000000,healthy
43.82291667,28.00000000,28.00000000,13.37495587,41.21670074,1854.30463576,3744.98764363,236.03544655,7.00000000,healthy
43.83333333,28.00000000,28.00000000,13.38611756,41.25109697,1854.30463576,3748.11291679,236.26500032,7.00000000,healthy
43.84375000,28.00000000,28.00000000,13.39868002,41.28980986,1854.30463576,3751.63040624,236.52343843,7.00000000,healthy
43.85416667,28.00000000,28.00000000,13.41205128,41.33101516,1854.30463576,3755.37435784,236.79860340,7.00000000,healthy
43.86458333,28.00000000,28.00000000,13.42563460,41.37287398,1854.30463576,3759.17768914,237.07822567,7.00000000,healthy
43.87500000,28.00000000,28.00000000,13.43892832,41.41384032,1854.30463576,3762.89992845,237.35197696,7.00000000,healthy
43.88541667,28.00000000,28.00000000,13.45157475,41.45281197,1854.30463576,3766.44092871,237.61248259,7.00000000,healthy
43.89583333,28.00000000,28.00000000,13.46336240,41.48913719,1854.30463576,3769.74147207,237.85537158,7.00000000,healthy
43.90625000,28.00000000,28.00000000,13.47419743,41.52252678,1854.30463576,3772.77528074,238.07869386,7.00000000,healthy
43.91666667,28.00000000,28.00000000,13.48408275,41.55298969,1854.30463576,3775.54316947,238.28249368,7.00000000,healthy
43.92708333,28.00000000,28.00000000,13.49308915,41.58074413,1854.30463576,3778.06496294,238.46821689,7.00000000,healthy
43.93750000,28.00000000,28.00000000,13.50131958,41.60610727,1854.30463576,3780.36948170,238.63797461,7.00000000,healthy
43.94791667,28.00000000,28.00000000,13.50889190,41.62944240,1854.30463576,3782.48973290,238.79418917,7.00000000,healthy
43.95833333,28.00000000,28.00000000,13.51591672,41.65109029,1854.30463576,3784.45668097,238.93913493,7.00000000,healthy
43.96875000,28.00000000,28.00000000,13.52241004,41.67110033,1854.30463576,3786.27481121,239.07313662,7.00000000,healthy
43.97916667,28.00000000,28.00000000,13.52814693,41.68877931,1854.30463576,3787.88113996,239.19154582,7.00000000,healthy
43.98958333,28.00000000,28.00000000,13.53271821,41.70286633,1854.30463576,3789.16110006,239.28590906,7.00000000,healthy
44.00000000,28.00000000,28.00000000,13.53571343,41.71209649,1854.30463576,3789.99976044,239.34774390,7.00000000,healthy
44.01041667,28.00000000,28.00000000,13.53681054,41.71547738,1854.30463576,3790.30695102,239.37039436,7.00000000,healthy
44.02083333,28.00000000,28.00000000,13.53579572,41.71235007,1854.30463576,3790.02280090,239.34944275,7.00000000,healthy
44.03125000,28.00000000,28.00000000,13.53258307,41.70244986,1854.30463576,3789.12325877,239.28311911,7.00000000,healthy
44.04166667,28.00000000,28.00000000,13.52719409,41.68584301,1854.30463576,3787.61434518,239.17187810,7.00000000,healthy
44.05208333,28.00000000,28.00000000,13.51973007,41.66284165,1854.30463576,3785.52442054,239.01782795,7.00000000,healthy
44.06250000,28.00000000,28.00000000,13.51036830,41.63399212,1854.30463576,3782.90312536,238.82465025,7.00000000,healthy
44.07291667,28.00000000,28.00000000,13.49933432,41.59998943,1854.30463576,3779.81360911,238.59702421,7.00000000,healthy
44.08333333,28.00000000,28.00000000,13.48687410,41.56159160,1854.30463576,3776.32474667,238.34005029,7.00000000,healthy
44.09375000,28.00000000,28.00000000,13.47324802,41.51960103,1854.30463576,3772.50944462,238.05912295,7.00000000,healthy
44.10416667,28.00000000,28.00000000,13.45870808,41.47479428,1854.30463576,3768.43826205,237.75945910,7.00000000,healthy
44.11458333,28.00000000,28.00000000,13.44348732,41.42788951,1854.30463576,3764.17645069,237.44587924,7.00000000,healthy
44.12500000,28.00000000,28.00000000,13.42781829,41.37960329,1854.30463576,3759.78912044,237.12318708,7.00000000,healthy
44.13541667,28.00000000,28.00000000,13.41195597,41.33072145,1854.30463576,3755.34767089,236.79664170,7.00000000,healthy
44.14583333,28.00000000,28.00000000,13.39617451,41.28208880,1854.30463576,3750.92886285,236.47188800,7.00000000,healthy
44.15625000,28.00000000,28.00000000,13.38074132,41.23452938,1854.30463576,3746.60756990,236.15442351,7.00000000,healthy
44.16666667,28.00000000,28.00000000,13.36588667,41.18875280,1854.30463576,3742.44826731,235.84897397,7.00000000,healthy
44.17708333,28.00000000,28.00000000,13.35165521,41.14489665,1854.30463576,3738.46345748,235.55644390,7.00000000,healthy
44.18750000,28.00000000,28.00000000,13.33791187,41.10254476,1854.30463576,3734.61532489,235.27404506,7.00000000,healthy
44.19791667,28.00000000,28.00000000,13.32457353,41.06144088,1854.30463576,3730.88058824,235.00005952,7.00000000,healthy
44.20833333,28.00000000,28.00000000,13.31163227,41.02156068,1854.30463576,3727.25703660,234.73431691,7.00000000,healthy
44.21875000,28.00000000,28.00000000,13.29907446,40.98286212,1854.30463576,3723.74084932,234.47652929,7.00000000,healthy
44.22916667,28.00000000,28.00000000,13.28679781,40.94502997,1854.30463576,3720.30338556,234.22459048,7.00000000,healthy
44.23958333,28.00000000,28.00000000,13.27466605,40.90764436,1854.30463576,3716.90649373,233.97570025,7.00000000,healthy
44.25000000,28.00000000,28.00000000,13.26257689,40.87039000,1854.30463576,3713.52152854,233.72775799,7.00000000,healthy
44.26041667,28.00000000,28.00000000,13.25045307,40.83302883,1854.30463576,3710.12685827,233.47917911,7.00000000,healthy
44.27083333,28.00000000,28.00000000,13.23826082,40.79545683,1854.30463576,3706.71303096,233.22927239,7.00000000,healthy
44.28125000,28.00000000,28.00000000,13.22609718,40.75797295,1854.30463576,3703.30721137,232.98002675,7.00000000,healthy
44.29166667,28.00000000,28.00000000,13.21429709,40.72160940,1854.30463576,3700.00318548,232.73830205,7.00000000,healthy
44.30208333,28.00000000,28.00000000,13.20334407,40.68785620,1854.30463576,3696.93633843,232.51399243,7.00000000,healthy
44.31250000,28.00000000,28.00000000,13.19379537,40.65843062,1854.30463576,3694.26270225,232.31849173,7.00000000,healthy
44.32291667,28.00000000,28.00000000,13.18647186,40.63586227,1854.30463576,3692.21212144,232.16858105,7.00000000,healthy
44.33333333,28.00000000,28.00000000,13.18226449,40.62289670,1854.30463576,3691.03405771,232.08246923,7.00000000,healthy
44.34375000,28.00000000,28.00000000,13.18163676,40.62096227,1854.30463576,3690.85829349,232.06962232,7.00000000,healthy
44.35416667,28.00000000,28.00000000,13.18445858,40.62965808,1854.30463576,3691.64840262,232.12737431,7.00000000,healthy
44.36458333,28.00000000,28.00000000,13.19025366,40.64751637,1854.30463576,3693.27102364,232.24599025,7.00000000,healthy
44.37500000,28.00000000,28.00000000,13.19854546,40.67306866,1854.30463576,3695.59272813,232.41573967,7.00000000,healthy
44.38541667,28.00000000,28.00000000,13.20913636,40.70570593,1854.30463576,3698.55818096,232.63260667,7.00000000,healthy
44.39583333,28.00000000,28.00000000,13.22212623,40.74573593,1854.30463576,3702.19534449,232.89867399,7.00000000,healthy
44.40625000,28.00000000,28.00000000,13.23772577,40.79380799,1854.30463576,3706.56321588,233.21830701,7.00000000,healthy
44.41666667,28.00000000,28.00000000,13.25595238,40.84997569,1854.30463576,3711.66666511,233.59192413,7.00000000,healthy
44.42708333,28.00000000,28.00000000,13.27638040,40.91292735,1854.30463576,3717.38651198,234.01086666,7.00000000,healthy
44.43750000,28.00000000,28.00000000,13.29820943,40.98019639,1854.30463576,3723.49863913,234.45877470,7.00000000,healthy
44.44791667,28.00000000,28.00000000,13.32051735,41.04894123,1854.30463576,3729.74485913,234.91675873,7.00000000,healthy
44.45833333,28.00000000,28.00000000,13.34248640,41.11664176,1854.30463576,3735.89619190,235.36803205,7.00000000,healthy
44.46875000,28.00000000,28.00000000,13.36350094,41.18140086,1854.30463576,3741.78026340,235.79992776,7.00000000,healthy
44.47916667,28.00000000,28.00000000,13.38317777,41.24203763,1854.30463576,3747.28977652,236.20453388,7.00000000,healthy
44.48958333,28.00000000,28.00000000,13.40133268,41.29798438,1854.30463576,3752.37315005,236.57801980,7.00000000,healthy
44.50000000,28.00000000,28.00000000,13.41791774,41.34909345,1854.30463576,3757.01696750,236.91935713,7.00000000,healthy
44.51041667,28.00000000,28.00000000,13.43297540,41.39549561,1854.30463576,3761.23311095,237.22938010,7.00000000,healthy
44.52083333,28.00000000,28.00000000,13.44660149,41.43748624,1854.30463576,3765.04841857,237.51002817,7.00000000,healthy
44.53125000,28.00000000,28.00000000,13.45891512,41.47543230,1854.30463576,3768.49623250,237.76372532,7.00000000,healthy
44.54166667,28.00000000,28.00000000,13.47004269,41.50972339,1854.30463576,3771.61195262,237.99305281,7.00000000,healthy
44.55208333,28.00000000,28.00000000,13.48010751,41.54073946,1854.30463576,3774.43010165,238.20053244,7.00000000,healthy
44.56250000,28.00000000,28.00000000,13.48922426,41.56883395,1854.30463576,3776.98279326,238.38851298,7.00000000,healthy
44.57291667,28.00000000,28.00000000,13.49749943,41.59433497,1854.30463576,3779.29983968,238.55917729,7.00000000,healthy
44.58333333,28.00000000,28.00000000,13.50503568,41.61755892,1854.30463576,3781.40998924,238.71463282,7.00000000,healthy
44.59375000,28.00000000,28.00000000,13.51193193,41.63881066,1854.30463576,3783.34094179,238.85691225,7.00000000,healthy
44.60416667,28.00000000,28.00000000,13.51828733,41.65839566,1854.30463576,3785.12045342,238.98805447,7.00000000,healthy
44.61458333,28.00000000,28.00000000,13.52419744,41.67660844,1854.30463576,3786.77528352,239.11002672,7.00000000,healthy
44.62500000,28.00000000,28.00000000,13.52974474,41.69370317,1854.30463576,3788.32852671,239.22452756,7.00000000,healthy
44.63541667,28.00000000,28.00000000,13.53495136,41.70974808,1854.30463576,3789.78638167,239.33201094,7.00000000,healthy
44.64583333,28.00000000,28.00000000,13.53962312,41.72414472,1854.30463576,3791.09447418,239.42846457,7.00000000,healthy
44.65625000,28.00000000,28.00000000,13.54333776,41.73559187,1854.30463576,3792.13457229,239.50516531,7.00000000,healthy
44.66666667,28.00000000,28.00000000,13.54560061,41.74256513,1854.30463576,3792.76816942,239.55189259,7.00000000,healthy
44.67708333,28.00000000,28.00000000,13.54599607,41.74378381,1854.30463576,3792.87889964,239.56005912,7.00000000,healthy
44.68750000,28.00000000,28.00000000,13.54428170,41.73850074,1854.30463576,3792.39887526,239.52465712,7.00000000,healthy
44.69791667,28.00000000,28.00000000,13.54040004,41.72653891,1854.30463576,3791.31201258,239.44450609,7.00000000,healthy
44.70833333,28.00000000,28.00000000,13.53445465,41.70821739,1854.30463576,3789.64730216,239.32175642,7.00000000,healthy
44.71875000,28.00000000,28.00000000,13.52668338,41.68426919,1854.30463576,3787.47134587,239.16133659,7.00000000,healthy
44.72916667,28.00000000,28.00000000,13.51743401,41.65576603,1854.30463576,3784.88152259,238.97044511,7.00000000,healthy
44.73958333,28.00000000,28.00000000,13.50713071,41.62401504,1854.30463576,3781.99659855,238.75785371,7.00000000,healthy
44.75000000,28.00000000,28.00000000,13.49624221,41.59046068,1854.30463576,3778.94781822,238.53324656,7.00000000,healthy
44.76041667,28.00000000,28.00000000,13.48531368,41.55678297,1854.30463576,3775.88783055,238.30787459,7.00000000,healthy
44.77083333,28.00000000,28.00000000,13.47495437,41.52485938,1854.30463576,3772.98722323,238.09429744,7.00000000,healthy
44.78125000,28.00000000,28.00000000,13.46574754,41.49648733,1854.30463576,3770.40931199,237.90452693,7.00000000,healthy
44.79166667,28.00000000,28.00000000,13.45820608,41.47324731,1854.30463576,3768.29770296,237.74911502,7.00000000,healthy
44.80208333,28.00000000,28.00000000,13.45274408,41.45641543,1854.30463576,3766.76834263,237.63657402,7.00000000,healthy
44.81250000,28.00000000,28.00000000,13.44963638,41.44683864,1854.30463576,3765.89818622,237.57254862,7.00000000,healthy
44.82291667,28.00000000,28.00000000,13.44901745,41.44493133,1854.30463576,3765.72488629,237.55979794,7.00000000,healthy
44.83333333,28.00000000,28.00000000,13.45089370,41.45071325,1854.30463576,3766.25023667,237.59845161,7.00000000,healthy
44.84375000,28.00000000,28.00000000,13.45511872,41.46373318,1854.30463576,3767.43324025,237.68549996,7.00000000,healthy
44.85416667,28.00000000,28.00000000,13.46135560,41.48295297,1854.30463576,3769.17956790,237.81401571,7.00000000,healthy
44.86458333,28.00000000,28.00000000,13.46911899,41.50687689,1854.30463576,3771.35331768,237.97401401,7.00000000,healthy
44.87500000,28.00000000,28.00000000,13.47787382,41.53385606,1854.30463576,3773.80467019,238.15448205,7.00000000,healthy
44.88541667,28.00000000,28.00000000,13.48713122,41.56238396,1854.30463576,3776.39674148,238.34535230,7.00000000,healthy
44.89583333,28.00000000,28.00000000,13.49649995,41.59125496,1854.30463576,3779.01998717,238.53856263,7.00000000,healthy
44.90625000,28.00000000,28.00000000,13.50569407,41.61958784,1854.30463576,3781.59433901,238.72821532,7.00000000,healthy
44.91666667,28.00000000,28.00000000,13.51451165,41.64676039,1854.30463576,3784.06326165,238.91014157,7.00000000,healthy
44.92708333,28.00000000,28.00000000,13.52275190,41.67215382,1854.30463576,3786.37053289,239.08019219,7.00000000,healthy
44.93750000,28.00000000,28.00000000,13.53016638,41.69500251,1854.30463576,3788.44658576,239.23323119,7.00000000,healthy
44.94791667,28.00000000,28.00000000,13.53648920,41.71448713,1854.30463576,3790.21697653,239.36376009,7.00000000,healthy
44.95833333,28.00000000,28.00000000,13.54148150,41.72987157,1854.30463576,3791.61482073,239.46683600,7.00000000,healthy
44.96875000,28.00000000,28.00000000,13.54496845,41.74061706,1854.30463576,3792.59116580,239.53883845,7.00000000,healthy
44.97916667,28.00000000,28.00000000,13.54683322,41.74636360,1854.30463576,3793.11330207,239.57734695,7.00000000,healthy
44.98958333,28.00000000,28.00000000,13.54700468,41.74689198,1854.30463576,3793.16131069,239.58088776,7.00000000,healthy
45.00000000,28.00000000,28.00000000,13.54547087,41.74216533,1854.30463576,3792.73184314,239.54921348,7.00000000,healthy
45.01041667,28.00000000,28.00000000,13.54227224,41.73230834,1854.30463576,3791.83622828,239.48316358,7.00000000,healthy
45.02083333,28.00000000,28.00000000,13.53748948,41.71756963,1854.30463576,3790.49705542,239.38441186,7.00000000,healthy
45.03125000,28.00000000,28.00000000,13.53124539,41.69832763,1854.30463576,3788.74870880,239.25550493,7.00000000,healthy
45.04166667,28.00000000,28.00000000,13.52368475,41.67502851,1854.30463576,3786.63172928,239.09944509,7.00000000,healthy
45.05208333,28.00000000,28.00000000,13.51495518,41.64812719,1854.30463576,3784.18745039,238.91929365,7.00000000,healthy
45.06250000,28.00000000,28.00000000,13.50521106,41.61809939,1854.30463576,3781.45909644,238.71825091,7.00000000,healthy
45.07291667,28.00000000,28.00000000,13.49460533,41.58541642,1854.30463576,3778.48949194,238.49948637,7.00000000,healthy
45.08333333,28.00000000,28.00000000,13.48328514,41.55053176,1854.30463576,3775.31983979,238.26604806,7.00000000,healthy
45.09375000,28.00000000,28.00000000,13.47140520,41.51392214,1854.30463576,3771.99345549,238.02113704,7.00000000,healthy
45.10416667,28.00000000,28.00000000,13.45913821,41.47611978,1854.30463576,3768.55869833,237.76832240,7.00000000,healthy
45.11458333,28.00000000,28.00000000,13.44667562,41.43771467,1854.30463576,3765.06917408,237.51155517,7.00000000,healthy
45.12500000,28.00000000,28.00000000,13.43421830,41.39932580,1854.30463576,3761.58112539,237.25497558,7.00000000,healthy
45.13541667,28.00000000,28.00000000,13.42196701,41.36157179,1854.30463576,3758.15076164,237.00271634,7.00000000,healthy
45.14583333,28.00000000,28.00000000,13.41010536,41.32501856,1854.30463576,3754.82950128,236.75855304,7.00000000,healthy
45.15625000,28.00000000,28.00000000,13.39877925,41.29011566,1854.30463576,3751.65819119,236.52548017,7.00000000,healthy
45.16666667,28.00000000,28.00000000,13.38808425,41.25715759,1854.30463576,3748.66359003,236.30545426,7.00000000,healthy
45.17708333,28.00000000,28.00000000,13.37806682,41.22628755,1854.30463576,3745.85870953,236.09942066,7.00000000,healthy
45.18750000,28.00000000,28.00000000,13.36873484,41.19752981,1854.30463576,3743.24575505,235.90753094,7.00000000,healthy
45.19791667,28.00000000,28.00000000,13.36006923,41.17082558,1854.30463576,3740.81938422,235.72938312,7.00000000,healthy
45.20833333,28.00000000,28.00000000,13.35203624,41.14607087,1854.30463576,3738.57014813,235.56427486,7.00000000,healthy
45.21875000,28.00000000,28.00000000,13.34460201,41.12316129,1854.30463576,3736.48856211,235.41150237,7.00000000,healthy
45.22916667,28.00000000,28.00000000,13.33775623,41.10206512,1854.30463576,3734.57174490,235.27084745,7.00000000,healthy
45.23958333,28.00000000,28.00000000,13.33151800,41.08284117,1854.30463576,3732.82503886,235.14269590,7.00000000,healthy
45.25000000,28.00000000,28.00000000,13.32593297,41.06563017,1854.30463576,3731.26123142,235.02797991,7.00000000,healthy
45.26041667,28.00000000,28.00000000,13.32110914,41.05076491,1854.30463576,3729.91056039,234.92891168,7.00000000,healthy
45.27083333,28.00000000,28.00000000,13.31720793,41.03874281,1854.30463576,3728.81822112,234.84880004,7.00000000,healthy
45.28125000,28.00000000,28.00000000,13.31440472,41.03010434,1854.30463576,3728.03332131,234.79124063,7.00000000,healthy
45.29166667,28.00000000,28.00000000,13.31291627,41.02551747,1854.30463576,3727.61655432,234.76067928,7.00000000,healthy
45.30208333,28.00000000,28.00000000,13.31298566,41.02573132,1854.30463576,3727.63598501,234.76210410,7.00000000,healthy
45.31250000,28.00000000,28.00000000,13.31482676,41.03140492,1854.30463576,3728.15149374,234.79990636,7.00000000,healthy
45.32291667,28.00000000,28.00000000,13.31865573,41.04320438,1854.30463576,3729.22360307,234.87852966,7.00000000,healthy
45.33333333,28.00000000,28.00000000,13.32470453,41.06184458,1854.30463576,3730.91726900,235.00275004,7.00000000,healthy
45.34375000,28.00000000,28.00000000,13.33317894,41.08795959,1854.30463576,3733.29010292,235.17681458,7.00000000,healthy
45.35416667,28.00000000,28.00000000,13.34414342,41.12174810,1854.30463576,3736.36015808,235.40207941,7.00000000,healthy
45.36458333,28.00000000,28.00000000,13.35730735,41.16231447,1854.30463576,3740.04605672,235.67261226,7.00000000,healthy
45.37500000,28.00000000,28.00000000,13.37202559,41.20767070,1854.30463576,3744.16716588,235.97519230,7.00000000,healthy
45.38541667,28.00000000,28.00000000,13.38746970,41.25526376,1854.30463576,3748.49151498,236.29281295,7.00000000,healthy
45.39583333,28.00000000,28.00000000,13.40282242,41.30257522,1854.30463576,3752.79027837,236.60867451,7.00000000,healthy
45.40625000,28.00000000,28.00000000,13.41741771,41.34755254,1854.30463576,3756.87695919,236.90906397,7.00000000,healthy
45.41666667,28.00000000,28.00000000,13.43079039,41.38876223,1854.30463576,3760.62130950,237.18438574,7.00000000,healthy
45.42708333,28.00000000,28.00000000,13.44267396,41.42538301,1854.30463576,3763.94870762,237.42912545,7.00000000,healthy
45.43750000,28.00000000,28.00000000,13.45296285,41.45708961,1854.30463576,3766.82959870,237.64108137,7.00000000,healthy
45.44791667,28.00000000,28.00000000,13.46168718,41.48397478,1854.30463576,3769.27241026,237.82084872,7.00000000,healthy
45.45833333,28.00000000,28.00000000,13.46897893,41.50644529,1854.30463576,3771.31410162,237.97112725,7.00000000,healthy
45.46875000,28.00000000,28.00000000,13.47502461,41.52507583,1854.30463576,3773.00688982,238.09574534,7.00000000,healthy
45.47916667,28.00000000,28.00000000,13.48003334,41.54051091,1854.30463576,3774.40933539,238.19900338,7.00000000,healthy
45.48958333,28.00000000,28.00000000,13.48421451,41.55339574,1854.30463576,3775.58006290,238.28521049,7.00000000,healthy
45.50000000,28.00000000,28.00000000,13.48775771,41.56431456,1854.30463576,3776.57215756,238.35827085,7.00000000,healthy
45.51041667,28.00000000,28.00000000,13.49083570,41.57379982,1854.30463576,3777.43399651,238.42174405,7.00000000,healthy
45.52083333,28.00000000,28.00000000,13.49359767,41.58231118,1854.30463576,3778.20734684,238.47870431,7.00000000,healthy
45.53125000,28.00000000,28.00000000,13.49615475,41.59019117,1854.30463576,3778.92333004,238.53144273,7.00000000,healthy
45.54166667,28.00000000,28.00000000,13.49857926,41.59766261,1854.30463576,3779.60219175,238.58144991,7.00000000,healthy
45.55208333,28.00000000,28.00000000,13.50090950,41.60484356,1854.30463576,3780.25466003,238.62951568,7.00000000,healthy
45.56250000,28.00000000,28.00000000,13.50315991,41.61177849,1854.30463576,3780.88477420,238.67593732,7.00000000,healthy
45.57291667,28.00000000,28.00000000,13.50533024,41.61846664,1854.30463576,3781.49246596,238.72070950,7.00000000,healthy
45.58333333,28.00000000,28.00000000,13.50741420,41.62488865,1854.30463576,3782.07597508,238.76370227,7.00000000,healthy
45.59375000,28.00000000,28.00000000,13.50940441,41.63102176,1854.30463576,3782.63323498,238.80476308,7.00000000,healthy
45.60416667,28.00000000,28.00000000,13.51129499,41.63684782,1854.30463576,3783.16259680,238.84377014,7.00000000,healthy
45.61458333,28.00000000,28.00000000,13.51307955,41.64234719,1854.30463576,3783.66227412,238.88059151,7.00000000,healthy
45.62500000,28.00000000,28.00000000,13.51474998,41.64749485,1854.30463576,3784.12999528,238.91505949,7.00000000,healthy
45.63541667,28.00000000,28.00000000,13.51629470,41.65225509,1854.30463576,3784.56251536,238.94693465,7.00000000,healthy
45.64583333,28.00000000,28.00000000,13.51769915,41.65658308,1854.30463576,3784.95576067,238.97591647,7.00000000,healthy
45.65625000,28.00000000,28.00000000,13.51895067,41.66043983,1854.30463576,3785.30618813,239.00174349,7.00000000,healthy
45.66666667,28.00000000,28.00000000,13.52003850,41.66379211,1854.30463576,3785.61078006,239.02419302,7.00000000,healthy
45.67708333,28.00000000,28.00000000,13.52095729,41.66662347,1854.30463576,3785.86804012,239.04315449,7.00000000,healthy
45.68750000,28.00000000,28.00000000,13.52171243,41.66895054,1854.30463576,3786.07947956,239.05873905,7.00000000,healthy
45.69791667,28.00000000,28.00000000,13.52232343,41.67083342,1854.30463576,3786.25055970,239.07134907,7.00000000,healthy
45.70833333,28.00000000,28.00000000,13.52281944,41.67236194,1854.30463576,3786.38944237,239.08158600,7.00000000,healthy
45.71875000,28.00000000,28.00000000,13.52322997,41.67362706,1854.30463576,3786.50439258,239.09005899,7.00000000,healthy
45.72916667,28.00000000,28.00000000,13.52358163,41.67471074,1854.30463576,3786.60285707,239.09731688,7.00000000,healthy
45.73958333,28.00000000,28.00000000,13.52389704,41.67568272,1854.30463576,3786.69117153,239.10382666,7.00000000,healthy
45.75000000,28.00000000,28.00000000,13.52419330,41.67659568,1854.30463576,3786.77412423,239.10994127,7.00000000,healthy
45.76041667,28.00000000,28.00000000,13.52448209,41.67748563,1854.30463576,3786.85498596,239.11590178,7.00000000,healthy
45.77083333,28.00000000,28.00000000,13.52477019,41.67837344,1854.30463576,3786.93565295,239.12184799,7.00000000,healthy
45.78125000,28.00000000,28.00000000,13.52505898,41.67926337,1854.30463576,3787.01651322,239.12780848,7.00000000,healthy
45.79166667,28.00000000,28.00000000,13.52534217,41.68013607,1854.30463576,3787.09580744,239.13365358,7.00000000,healthy
45.80208333,28.00000000,28.00000000,13.52560634,41.68095015,1854.30463576,3787.16977488,239.13910605,7.00000000,healthy
45.81250000,28.00000000,28.00000000,13.52583864,41.68166601,1854.30463576,3787.23481848,239.14390074,7.00000000,healthy
45.82291667,28.00000000,28.00000000,13.52603006,41.68225590,1854.30463576,3787.28841720,239.14785179,7.00000000,healthy
45.83333333,28.00000000,28.00000000,13.52618389,41.68272994,1854.30463576,3787.33148898,239.15102686,7.00000000,healthy
45.84375000,28.00000000,28.00000000,13.52631656,41.68313878,1854.30463576,3787.36863647,239.15376522,7.00000000,healthy
45.85416667,28.00000000,28.00000000,13.52645677,41.68357088,1854.30463576,3787.40789688,239.15665935,7.00000000,healthy
45.86458333,28.00000000,28.00000000,13.52664268,41.68414376,1854.30463576,3787.45994992,239.16049652,7.00000000,healthy
45.87500000,28.00000000,28.00000000,13.52691523,41.68498368,1854.30463576,3787.53626530,239.16612225,7.00000000,healthy
45.88541667,28.00000000,28.00000000,13.52732401,41.68624338,1854.30463576,3787.65072336,239.17455982,7.00000000,healthy
45.89583333,28.00000000,28.00000000,13.52792102,41.68808313,1854.30463576,3787.81788459,239.18688268,7.00000000,healthy
