t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
45.90625000,28.00000000,28.00000000,13.52874534,41.69062339,1854.30463576,3788.04869499,239.20389797,7.00000000,healthy
45.91666667,28.00000000,28.00000000,13.52982139,41.69393937,1854.30463576,3788.34998803,239.22610974,7.00000000,healthy
45.92708333,28.00000000,28.00000000,13.53115833,41.69805934,1854.30463576,3788.72433198,239.25370775,7.00000000,healthy
45.93750000,28.00000000,28.00000000,13.53275082,41.70296681,1854.30463576,3789.17022951,239.28658215,7.00000000,healthy
45.94791667,28.00000000,28.00000000,13.53458722,41.70862593,1854.30463576,3789.68442262,239.32449335,7.00000000,healthy
45.95833333,28.00000000,28.00000000,13.53665765,41.71500622,1854.30463576,3790.26414134,239.36723778,7.00000000,healthy
45.96875000,28.00000000,28.00000000,13.53895568,41.72208791,1854.30463576,3790.90759047,239.41468382,7.00000000,healthy
45.97916667,28.00000000,28.00000000,13.54148377,41.72987856,1854.30463576,3791.61545577,239.46688283,7.00000000,healthy
45.98958333,28.00000000,28.00000000,13.54424781,41.73839632,1854.30463576,3792.38938708,239.52395738,7.00000000,healthy
46.00000000,28.00000000,28.00000000,13.54724550,41.74763408,1854.30463576,3793.22873920,239.58586089,7.00000000,healthy
46.01041667,28.00000000,28.00000000,13.55046421,41.75755297,1854.30463576,3794.12997873,239.65233380,7.00000000,healthy
46.02083333,28.00000000,28.00000000,13.55387401,41.76806072,1854.30463576,3795.08472210,239.72275879,7.00000000,healthy
46.03125000,28.00000000,28.00000000,13.55731565,41.77866661,1854.30463576,3796.04838312,239.79384760,7.00000000,healthy
46.04166667,28.00000000,28.00000000,13.56035333,41.78802761,1854.30463576,3796.89893265,239.85659727,7.00000000,healthy
46.05208333,28.00000000,28.00000000,13.56239383,41.79431569,1854.30463576,3797.47027285,239.89875080,7.00000000,healthy
46.06250000,28.00000000,28.00000000,13.56292018,41.79593769,1854.30463576,3797.61764991,239.90962463,7.00000000,healthy
46.07291667,28.00000000,28.00000000,13.56163698,41.79198336,1854.30463576,3797.25835579,239.88311529,7.00000000,healthy
46.08333333,28.00000000,28.00000000,13.55849378,41.78229716,1854.30463576,3796.37825815,239.81818372,7.00000000,healthy
46.09375000,28.00000000,28.00000000,13.55363287,41.76731761,1854.30463576,3795.01720307,239.71777817,7.00000000,healthy
46.10416667,28.00000000,28.00000000,13.54731704,41.74785454,1854.30463576,3793.24877010,239.58733825,7.00000000,healthy
46.11458333,28.00000000,28.00000000,13.53986617,41.72489370,1854.30463576,3791.16252722,239.43348284,7.00000000,healthy
46.12500000,28.00000000,28.00000000,13.53161415,41.69946402,1854.30463576,3788.85196228,239.26311734,7.00000000,healthy
46.13541667,28.00000000,28.00000000,13.52289483,41.67259427,1854.30463576,3786.41055228,239.08314201,7.00000000,healthy
46.14583333,28.00000000,28.00000000,13.51403089,41.64527887,1854.30463576,3783.92864998,238.90022149,7.00000000,healthy
46.15625000,28.00000000,28.00000000,13.50530131,41.61837751,1854.30463576,3781.48436710,238.72011280,7.00000000,healthy
46.16666667,28.00000000,28.00000000,13.49689418,41.59246981,1854.30463576,3779.13036983,238.54669364,7.00000000,healthy
46.17708333,28.00000000,28.00000000,13.48888243,41.56778054,1854.30463576,3776.88707955,238.38146384,7.00000000,healthy
46.18750000,28.00000000,28.00000000,13.48123889,41.54422597,1854.30463576,3774.74688968,238.22385845,7.00000000,healthy
46.19791667,28.00000000,28.00000000,13.47384534,41.52144175,1854.30463576,3772.67669394,238.07143583,7.00000000,healthy
46.20833333,28.00000000,28.00000000,13.46652048,41.49886923,1854.30463576,3770.62573359,237.92045694,7.00000000,healthy
46.21875000,28.00000000,28.00000000,13.45907613,41.47592849,1854.30463576,3768.54131683,237.76704323,7.00000000,healthy
46.22916667,28.00000000,28.00000000,13.45134060,41.45209042,1854.30463576,3766.37536754,237.60765862,7.00000000,healthy
46.23958333,28.00000000,28.00000000,13.44317364,41.42692285,1854.30463576,3764.08861877,237.43941789,7.00000000,healthy
46.25000000,28.00000000,28.00000000,13.43449551,41.40018003,1854.30463576,3761.65874213,237.26068418,7.00000000,healthy
46.26041667,28.00000000,28.00000000,13.42529905,41.37183994,1854.30463576,3759.08373526,237.07131702,7.00000000,healthy
46.27083333,28.00000000,28.00000000,13.41564164,41.34207934,1854.30463576,3756.37965952,236.87250441,7.00000000,healthy
46.28125000,28.00000000,28.00000000,13.40563971,41.31125705,1854.30463576,3753.57911740,236.66664930,7.00000000,healthy
46.29166667,28.00000000,28.00000000,13.39549005,41.27997954,1854.30463576,3750.73721407,236.45780593,7.00000000,healthy
46.30208333,28.00000000,28.00000000,13.38546448,41.24908442,1854.30463576,3747.93005424,236.25156718,7.00000000,healthy
46.31250000,28.00000000,28.00000000,13.37586973,41.21951691,1854.30463576,3745.24352336,236.05423874,7.00000000,healthy
46.32291667,28.00000000,28.00000000,13.36705619,41.19235683,1854.30463576,3742.77573336,235.87301825,7.00000000,healthy
46.33333333,28.00000000,28.00000000,13.35939278,41.16874103,1854.30463576,3740.62997965,235.71547835,7.00000000,healthy
46.34375000,28.00000000,28.00000000,13.35320902,41.14968493,1854.30463576,3738.89852488,235.58837776,7.00000000,healthy
46.35416667,28.00000000,28.00000000,13.34881627,41.13614808,1854.30463576,3737.66855430,235.49810132,7.00000000,healthy
46.36458333,28.00000000,28.00000000,13.34650506,41.12902581,1854.30463576,3737.02141789,235.45060723,7.00000000,healthy
46.37500000,28.00000000,28.00000000,13.34651453,41.12905497,1854.30463576,3737.02406726,235.45080167,7.00000000,healthy
46.38541667,28.00000000,28.00000000,13.34908525,41.13697699,1854.30463576,3737.74386963,235.50362898,7.00000000,healthy
46.39583333,28.00000000,28.00000000,13.35447420,41.15358375,1854.30463576,3739.25277512,235.61438057,7.00000000,healthy
46.40625000,28.00000000,28.00000000,13.36279348,41.17922071,1854.30463576,3741.58217326,235.78538413,7.00000000,healthy
46.41666667,28.00000000,28.00000000,13.37378100,41.21308022,1854.30463576,3744.65867951,236.01128756,7.00000000,healthy
46.42708333,28.00000000,28.00000000,13.38681288,41.25323968,1854.30463576,3748.30760503,236.27930242,7.00000000,healthy
46.43750000,28.00000000,28.00000000,13.40109472,41.29725109,1854.30463576,3752.30652269,236.57312346,7.00000000,healthy
46.44791667,28.00000000,28.00000000,13.41585512,41.34273720,1854.30463576,3756.43943324,236.87689866,7.00000000,healthy
46.45833333,28.00000000,28.00000000,13.43046232,41.38775123,1854.30463576,3760.52944977,237.17763021,7.00000000,healthy
46.46875000,28.00000000,28.00000000,13.44445972,41.43088607,1854.30463576,3764.44872135,237.46590911,7.00000000,healthy
46.47916667,28.00000000,28.00000000,13.45756194,41.47126229,1854.30463576,3768.11734218,237.73584203,7.00000000,healthy
46.48958333,28.00000000,28.00000000,13.46962760,41.50844423,1854.30463576,3771.49572729,237.98449710,7.00000000,healthy
46.50000000,28.00000000,28.00000000,13.48061928,41.54231656,1854.30463576,3774.57339872,238.21108373,7.00000000,healthy
46.51041667,28.00000000,28.00000000,13.49057615,41.57299998,1854.30463576,3777.36132233,238.41639152,7.00000000,healthy
46.52083333,28.00000000,28.00000000,13.49958595,41.60076486,1854.30463576,3779.88406582,238.60221455,7.00000000,healthy
46.53125000,28.00000000,28.00000000,13.50775670,41.62594412,1854.30463576,3782.17187608,238.77076844,7.00000000,healthy
46.54166667,28.00000000,28.00000000,13.51520452,41.64889557,1854.30463576,3784.25726609,238.92443876,7.00000000,healthy
46.55208333,28.00000000,28.00000000,13.52204393,41.66997211,1854.30463576,3786.17230000,239.06558066,7.00000000,healthy
46.56250000,28.00000000,28.00000000,13.52837845,41.68949277,1854.30463576,3787.94596554,239.19632474,7.00000000,healthy
46.57291667,28.00000000,28.00000000,13.53430125,41.70774466,1854.30463576,3789.60434957,239.31858949,7.00000000,healthy
46.58333333,28.00000000,28.00000000,13.53989618,41.72498617,1854.30463576,3791.17092925,239.43410242,7.00000000,healthy
46.59375000,28.00000000,28.00000000,13.54523504,41.74143861,1854.30463576,3792.66581232,239.54434366,7.00000000,healthy
46.60416667,28.00000000,28.00000000,13.55034199,41.75717633,1854.30463576,3794.09575682,239.64980959,7.00000000,healthy
46.61458333,28.00000000,28.00000000,13.55502331,41.77160245,1854.30463576,3795.40652680,239.74649750,7.00000000,healthy
46.62500000,28.00000000,28.00000000,13.55882611,41.78332128,1854.30463576,3796.47131090,239.82504870,7.00000000,healthy
46.63541667,28.00000000,28.00000000,13.56125521,41.79080686,1854.30463576,3797.15145773,239.87522833,7.00000000,healthy
46.64583333,28.00000000,28.00000000,13.56198633,41.79305993,1854.30463576,3797.35617354,239.89033237,7.00000000,healthy
46.65625000,28.00000000,28.00000000,13.56093848,41.78983083,1854.30463576,3797.06277492,239.86868535,7.00000000,healthy
46.66666667,28.00000000,28.00000000,13.55824106,41.78151838,1854.30463576,3796.30749791,239.81296341,7.00000000,healthy
46.67708333,28.00000000,28.00000000,13.55415617,41.76893025,1854.30463576,3795.16372873,239.72858684,7.00000000,healthy
46.68750000,28.00000000,28.00000000,13.54899988,41.75304046,1854.30463576,3793.71996749,239.62209186,7.00000000,healthy
46.69791667,28.00000000,28.00000000,13.54308543,41.73481428,1854.30463576,3792.06392009,239.49995492,7.00000000,healthy
46.70833333,28.00000000,28.00000000,13.53669381,41.71511766,1854.30463576,3790.27426710,239.36798440,7.00000000,healthy
46.71875000,28.00000000,28.00000000,13.53006462,41.69468893,1854.30463576,3788.41809351,239.23113066,7.00000000,healthy
46.72916667,28.00000000,28.00000000,13.52340143,41.67415542,1854.30463576,3786.55239993,239.09359764,7.00000000,healthy
46.73958333,28.00000000,28.00000000,13.51688243,41.65406625,1854.30463576,3784.72707947,238.95906275,7.00000000,healthy
46.75000000,28.00000000,28.00000000,13.51068341,41.63496317,1854.30463576,3782.99135524,238.83115167,7.00000000,healthy
46.76041667,28.00000000,28.00000000,13.50505151,41.61760772,1854.30463576,3781.41442293,238.71495948,7.00000000,healthy
46.77083333,28.00000000,28.00000000,13.50032958,41.60305647,1854.30463576,3780.09228309,238.61755350,7.00000000,healthy
46.78125000,28.00000000,28.00000000,13.49688886,41.59245344,1854.30463576,3779.12888177,238.54658403,7.00000000,healthy
46.79166667,28.00000000,28.00000000,13.49507709,41.58687020,1854.30463576,3778.62158384,238.50921608,7.00000000,healthy
46.80208333,28.00000000,28.00000000,13.49517647,41.58717648,1854.30463576,3778.64941262,238.51126593,7.00000000,healthy
46.81250000,28.00000000,28.00000000,13.49730707,41.59374221,1854.30463576,3779.24598053,238.55520985,7.00000000,healthy
46.82291667,28.00000000,28.00000000,13.50133227,41.60614638,1854.30463576,3780.37303524,238.63823640,7.00000000,healthy
46.83333333,28.00000000,28.00000000,13.50688807,41.62326732,1854.30463576,3781.92865956,238.75284790,7.00000000,healthy
46.84375000,28.00000000,28.00000000,13.51349712,41.64363399,1854.30463576,3783.77919387,238.88920759,7.00000000,healthy
46.85416667,28.00000000,28.00000000,13.52067794,41.66576264,1854.30463576,3785.78982410,239.03738950,7.00000000,healthy
46.86458333,28.00000000,28.00000000,13.52801467,41.68837173,1854.30463576,3787.84410682,239.18881576,7.00000000,healthy
46.87500000,28.00000000,28.00000000,13.53518650,41.71047269,1854.30463576,3789.85222014,239.33686535,7.00000000,healthy
46.88541667,28.00000000,28.00000000,13.54197157,41.73138177,1854.30463576,3791.75203901,239.47695505,7.00000000,healthy
46.89583333,28.00000000,28.00000000,13.54823644,41.75068780,1854.30463576,3793.50620253,239.60632524,7.00000000,healthy
46.90625000,28.00000000,28.00000000,13.55391789,41.76819594,1854.30463576,3795.09700904,239.72366515,7.00000000,healthy
46.91666667,28.00000000,28.00000000,13.55900858,41.78388359,1854.30463576,3796.52240346,239.82881808,7.00000000,healthy
46.92708333,28.00000000,28.00000000,13.56354261,41.79785580,1854.30463576,3797.79193103,239.92248370,7.00000000,healthy
46.93750000,28.00000000,28.00000000,13.56757846,41.81029282,1854.30463576,3798.92196974,240.00586669,7.00000000,healthy
46.94791667,28.00000000,28.00000000,13.57119145,41.82142671,1854.30463576,3799.93360547,240.08052007,7.00000000,healthy
46.95833333,28.00000000,28.00000000,13.57446766,41.83152278,1854.30463576,3800.85094385,240.14822057,7.00000000,healthy
46.96875000,28.00000000,28.00000000,13.57749395,41.84084872,1854.30463576,3801.69830711,240.21076172,7.00000000,healthy
46.97916667,28.00000000,28.00000000,13.58035748,41.84967306,1854.30463576,3802.50009570,240.26994347,7.00000000,healthy
46.98958333,28.00000000,28.00000000,13.58314159,41.85825264,1854.30463576,3803.27964410,240.32748764,7.00000000,healthy
47.00000000,28.00000000,28.00000000,13.58591479,41.86679863,1854.30463576,3804.05614059,240.38481048,7.00000000,healthy
47.01041667,28.00000000,28.00000000,13.58864777,41.87522068,1854.30463576,3804.82137614,240.44130586,7.00000000,healthy
47.02083333,28.00000000,28.00000000,13.59099745,41.88246152,1854.30463576,3805.47928541,240.48988067,7.00000000,healthy
47.03125000,28.00000000,28.00000000,13.59232783,41.88656128,1854.30463576,3805.85179284,240.51738492,7.00000000,healthy
47.04166667,28.00000000,28.00000000,13.59194622,41.88538530,1854.30463576,3805.74494260,240.50949550,7.00000000,healthy
47.05208333,28.00000000,28.00000000,13.58931490,41.87727654,1854.30463576,3805.00817271,240.45509715,7.00000000,healthy
47.06250000,28.00000000,28.00000000,13.58416286,41.86139984,1854.30463576,3803.56560144,240.34859724,7.00000000,healthy
47.07291667,28.00000000,28.00000000,13.57648557,41.83774124,1854.30463576,3801.41595908,240.18992200,7.00000000,healthy
47.08333333,28.00000000,28.00000000,13.56648287,41.80691659,1854.30463576,3798.61520308,239.98323025,7.00000000,healthy
47.09375000,28.00000000,28.00000000,13.55448779,41.76995218,1854.30463576,3795.25658211,239.73543638,7.00000000,healthy
47.10416667,28.00000000,28.00000000,13.54089185,41.72805448,1854.30463576,3791.44971824,239.45466081,7.00000000,healthy
47.11458333,28.00000000,28.00000000,13.52608988,41.68244024,1854.30463576,3787.30516609,239.14908645,7.00000000,healthy
47.12500000,28.00000000,28.00000000,13.51045254,41.63425172,1854.30463576,3782.92671251,238.82638832,7.00000000,healthy
47.13541667,28.00000000,28.00000000,13.49429894,41.58447224,1854.30463576,3778.40370262,238.49316730,7.00000000,healthy
47.14583333,28.00000000,28.00000000,13.47788598,41.53389354,1854.30463576,3773.80807564,238.15473279,7.00000000,healthy
47.15625000,28.00000000,28.00000000,13.46142203,41.48315768,1854.30463576,3769.19816792,237.81538463,7.00000000,healthy
47.16666667,28.00000000,28.00000000,13.44507655,41.43278693,1854.30463576,3764.62143532,237.47861525,7.00000000,healthy
47.17708333,28.00000000,28.00000000,13.42898943,41.38321232,1854.30463576,3760.11704027,237.14730156,7.00000000,healthy
47.18750000,28.00000000,28.00000000,13.41328097,41.33480463,1854.30463576,3755.71867261,236.82391368,7.00000000,healthy
47.19791667,28.00000000,28.00000000,13.39805232,41.28787551,1854.30463576,3751.45464882,236.51052322,7.00000000,healthy
47.20833333,28.00000000,28.00000000,13.38338155,41.24266558,1854.30463576,3747.34683315,236.20872502,7.00000000,healthy
47.21875000,28.00000000,28.00000000,13.36930206,41.19927779,1854.30463576,3743.40457765,235.91919326,7.00000000,healthy
47.22916667,28.00000000,28.00000000,13.35553819,41.15686259,1854.30463576,3739.55069376,235.63624913,7.00000000,healthy
47.23958333,28.00000000,28.00000000,13.34141526,41.11334089,1854.30463576,3735.59627196,235.34602368,7.00000000,healthy
47.25000000,28.00000000,28.00000000,13.32639709,41.06706041,1854.30463576,3731.39118405,235.03751223,7.00000000,healthy
47.26041667,28.00000000,28.00000000,13.31042468,41.01783931,1854.30463576,3726.91890981,234.70952383,7.00000000,healthy
47.27083333,28.00000000,28.00000000,13.29382348,40.96668053,1854.30463576,3722.27057507,234.36876051,7.00000000,healthy
47.28125000,28.00000000,28.00000000,13.27712176,40.91521196,1854.30463576,3717.59409363,234.02607467,7.00000000,healthy
47.29166667,28.00000000,28.00000000,13.26099185,40.86550550,1854.30463576,3713.07771791,233.69525518,7.00000000,healthy
47.30208333,28.00000000,28.00000000,13.24607843,40.81954783,1854.30463576,3708.90196176,233.38950281,7.00000000,healthy
47.31250000,28.00000000,28.00000000,13.23292394,40.77901050,1854.30463576,3705.21870278,233.11990484,7.00000000,healthy
47.32291667,28.00000000,28.00000000,13.22216864,40.74586664,1854.30463576,3702.20722043,232.89954288,7.00000000,healthy
47.33333333,28.00000000,28.00000000,13.21448745,40.72219601,1854.30463576,3700.05648491,232.74220091,7.00000000,healthy
47.34375000,28.00000000,28.00000000,13.21028474,40.70924480,1854.30463576,3698.87972590,232.65612503,7.00000000,healthy
47.35416667,28.00000000,28.00000000,13.20954077,40.70695218,1854.30463576,3698.67141629,232.64088882,7.00000000,healthy
47.36458333,28.00000000,28.00000000,13.21188913,40.71418897,1854.30463576,3699.32895773,232.68898374,7.00000000,healthy
47.37500000,28.00000000,28.00000000,13.21689183,40.72960543,1854.30463576,3700.72971195,232.79144917,7.00000000,healthy
47.38541667,28.00000000,28.00000000,13.22430916,40.75246293,1854.30463576,3702.80656529,232.94339463,7.00000000,healthy
47.39583333,28.00000000,28.00000000,13.23414643,40.78277778,1854.30463576,3705.56100127,233.14495586,7.00000000,healthy
47.40625000,28.00000000,28.00000000,13.24652649,40.82092859,1854.30463576,3709.02741845,233.39868722,7.00000000,healthy
47.41666667,28.00000000,28.00000000,13.26157541,40.86730382,1854.30463576,3713.24111489,233.70722154,7.00000000,healthy
47.42708333,28.00000000,28.00000000,13.27929549,40.92191060,1854.30463576,3718.20273763,234.07066723,7.00000000,healthy
47.43750000,28.00000000,28.00000000,13.29936459,40.98375619,1854.30463576,3723.82208585,234.48248421,7.00000000,healthy
47.44791667,28.00000000,28.00000000,13.32111363,41.05077875,1854.30463576,3729.91181753,234.92900388,7.00000000,healthy
47.45833333,28.00000000,28.00000000,13.34370817,41.12040681,1854.30463576,3736.23828764,235.39313602,7.00000000,healthy
47.46875000,28.00000000,28.00000000,13.36633797,41.19014353,1854.30463576,3742.57463034,235.85825213,7.00000000,healthy
47.47916667,28.00000000,28.00000000,13.38834204,41.25795200,1854.30463576,3748.73577155,236.31075706,7.00000000,healthy
47.48958333,28.00000000,28.00000000,13.40925226,41.32238962,1854.30463576,3754.59063342,236.74099537,7.00000000,healthy
47.50000000,28.00000000,28.00000000,13.42877844,41.38256213,1854.30463576,3760.05796297,237.14295710,7.00000000,healthy
47.51041667,28.00000000,28.00000000,13.44677928,41.43803411,1854.30463576,3765.09819858,237.51369053,7.00000000,healthy
47.52083333,28.00000000,28.00000000,13.46322661,41.48871875,1854.30463576,3769.70345169,237.85257323,7.00000000,healthy
47.53125000,28.00000000,28.00000000,13.47816851,41.53476419,1854.30463576,3773.88718359,238.16055735,7.00000000,healthy
47.54166667,28.00000000,28.00000000,13.49170639,41.57648296,1854.30463576,3777.67778956,238.43969994,7.00000000,healthy
47.55208333,28.00000000,28.00000000,13.50397443,41.61428855,1854.30463576,3781.11284010,238.69273998,7.00000000,healthy
47.56250000,28.00000000,28.00000000,13.51511813,41.64862933,1854.30463576,3784.23307516,238.92265599,7.00000000,healthy
47.57291667,28.00000000,28.00000000,13.52525632,41.67987152,1854.30463576,3787.07177019,239.13188169,7.00000000,healthy
47.58333333,28.00000000,28.00000000,13.53431498,41.70778697,1854.30463576,3789.60819322,239.31887289,7.00000000,healthy
47.59375000,28.00000000,28.00000000,13.54193765,41.73127724,1854.30463576,3791.74254171,239.47625467,7.00000000,healthy
47.60416667,28.00000000,28.00000000,13.54762602,41.74880670,1854.30463576,3793.33528448,239.59371909,7.00000000,healthy
47.61458333,28.00000000,28.00000000,13.55093111,41.75899178,1854.30463576,3794.26071038,239.66197664,7.00000000,healthy
47.62500000,28.00000000,28.00000000,13.55158581,41.76100934,1854.30463576,3794.44402785,239.67549843,7.00000000,healthy
47.63541667,28.00000000,28.00000000,13.54953420,41.75468701,1854.30463576,3793.86957497,239.63312660,7.00000000,healthy
47.64583333,28.00000000,28.00000000,13.54490030,41.74040706,1854.30463576,3792.57208516,239.53743125,7.00000000,healthy
47.65625000,28.00000000,28.00000000,13.53794844,41.71898395,1854.30463576,3790.62556181,239.39388752,7.00000000,healthy
47.66666667,28.00000000,28.00000000,13.52904134,41.69153555,1854.30463576,3788.13157416,239.21000788,7.00000000,healthy
47.67708333,28.00000000,28.00000000,13.51859905,41.65935626,1854.30463576,3785.20773450,238.99448723,7.00000000,healthy
47.68750000,28.00000000,28.00000000,13.50706141,41.62380150,1854.30463576,3781.97719615,238.75642412,7.00000000,healthy
47.69791667,28.00000000,28.00000000,13.49486746,41.58622420,1854.30463576,3778.56288788,238.50489260,7.00000000,healthy
47.70833333,28.00000000,28.00000000,13.48243714,41.54791854,1854.30463576,3775.08239958,238.24856371,7.00000000,healthy
47.71875000,28.00000000,28.00000000,13.47014816,41.51004842,1854.30463576,3771.64148542,237.99522683,7.00000000,healthy
47.72916667,28.00000000,28.00000000,13.45834129,41.47366396,1854.30463576,3768.33556006,237.75190100,7.00000000,healthy
47.73958333,28.00000000,28.00000000,13.44732062,41.43970233,1854.30463576,3765.24977489,237.52484225,7.00000000,healthy
47.75000000,28.00000000,28.00000000,13.43734612,41.40896457,1854.30463576,3762.45691365,237.31939081,7.00000000,healthy
47.76041667,28.00000000,28.00000000,13.42867883,41.38225516,1854.30463576,3760.03007145,237.14090600,7.00000000,healthy
47.77083333,28.00000000,28.00000000,13.42159019,41.36041060,1854.30463576,3758.04525435,236.99495884,7.00000000,healthy
47.78125000,28.00000000,28.00000000,13.41632910,41.34419784,1854.30463576,3756.57214849,236.88665527,7.00000000,healthy
47.79166667,28.00000000,28.00000000,13.41316304,41.33444120,1854.30463576,3755.68565100,236.82148626,7.00000000,healthy
47.80208333,28.00000000,28.00000000,13.41239159,41.33206387,1854.30463576,3755.46964400,236.80560773,7.00000000,healthy
47.81250000,28.00000000,28.00000000,13.41428932,41.33791199,1854.30463576,3756.00100985,236.84466862,7.00000000,healthy
47.82291667,28.00000000,28.00000000,13.41900745,41.35245153,1854.30463576,3757.32208621,236.94178935,7.00000000,healthy
47.83333333,28.00000000,28.00000000,13.42638451,41.37518493,1854.30463576,3759.38766353,237.09366580,7.00000000,healthy
47.84375000,28.00000000,28.00000000,13.43590824,41.40453357,1854.30463576,3762.05430813,237.28977810,7.00000000,healthy
47.85416667,28.00000000,28.00000000,13.44685202,41.43825827,1854.30463576,3765.11856630,237.51518901,7.00000000,healthy
47.86458333,28.00000000,28.00000000,13.45846070,41.47403196,1854.30463576,3768.36899627,237.75436165,7.00000000,healthy
47.87500000,28.00000000,28.00000000,13.47008017,41.50983890,1854.30463576,3771.62244857,237.99382546,7.00000000,healthy
47.88541667,28.00000000,28.00000000,13.48122584,41.54418575,1854.30463576,3774.74323503,238.22358934,7.00000000,healthy
47.89583333,28.00000000,28.00000000,13.49159351,41.57613509,1854.30463576,3777.64618153,238.43737192,7.00000000,healthy
47.90625000,28.00000000,28.00000000,13.50102764,41.60520762,1854.30463576,3780.28773914,238.63195262,7.00000000,healthy
47.91666667,28.00000000,28.00000000,13.50949283,41.63129424,1854.30463576,3782.65799327,238.80658740,7.00000000,healthy
47.92708333,28.00000000,28.00000000,13.51703946,41.65455016,1854.30463576,3784.77104743,238.96230315,7.00000000,healthy
47.93750000,28.00000000,28.00000000,13.52376475,41.67527506,1854.30463576,3786.65413122,239.10109636,7.00000000,healthy
47.94791667,28.00000000,28.00000000,13.52979428,41.69385583,1854.30463576,3788.34239729,239.22555013,7.00000000,healthy
47.95833333,28.00000000,28.00000000,13.53526545,41.71071598,1854.30463576,3789.87432655,239.33849530,7.00000000,healthy
47.96875000,28.00000000,28.00000000,13.54030972,41.72626057,1854.30463576,3791.28672200,239.44264112,7.00000000,healthy
47.97916667,28.00000000,28.00000000,13.54505016,41.74086885,1854.30463576,3792.61404412,239.54052573,7.00000000,healthy
47.98958333,28.00000000,28.00000000,13.54959689,41.75488021,1854.30463576,3793.88712880,239.63442135,7.00000000,healthy
48.00000000,28.00000000,28.00000000,13.55403974,41.76857145,1854.30463576,3795.13112762,239.72618197,7.00000000,healthy
48.01041667,28.00000000,28.00000000,13.55841929,41.78206761,1854.30463576,3796.35740104,239.81664499,7.00000000,healthy
48.02083333,28.00000000,28.00000000,13.56250842,41.79466880,1854.30463576,3797.50235697,239.90111803,7.00000000,healthy
48.03125000,28.00000000,28.00000000,13.56566293,41.80438986,1854.30463576,3798.38562172,239.96628975,7.00000000,healthy
48.04166667,28.00000000,28.00000000,13.56705526,41.80868048,1854.30463576,3798.77547148,239.99505645,7.00000000,healthy
48.05208333,28.00000000,28.00000000,13.56600074,41.80543086,1854.30463576,3798.48020834,239.97326913,7.00000000,healthy
48.06250000,28.00000000,28.00000000,13.56214809,41.79355841,1854.30463576,3797.40146644,239.89367414,7.00000000,healthy
48.07291667,28.00000000,28.00000000,13.55552076,41.77313539,1854.30463576,3795.54581149,239.75677238,7.00000000,healthy
48.08333333,28.00000000,28.00000000,13.54645387,41.74519457,1854.30463576,3793.00708307,239.56951296,7.00000000,healthy
48.09375000,28.00000000,28.00000000,13.53547921,41.71137472,1854.30463576,3789.93418011,239.34290846,7.00000000,healthy
48.10416667,28.00000000,28.00000000,13.52323588,41.67364527,1854.30463576,3786.50604665,239.09018091,7.00000000,healthy
48.11458333,28.00000000,28.00000000,13.51038446,41.63404192,1854.30463576,3782.90764984,238.82498365,7.00000000,healthy
48.12500000,28.00000000,28.00000000,13.49750350,41.59434752,1854.30463576,3779.30097998,238.55926129,7.00000000,healthy
48.13541667,28.00000000,28.00000000,13.48499960,41.55581508,1854.30463576,3775.79988710,238.30139834,7.00000000,healthy
48.14583333,28.00000000,28.00000000,13.47308488,41.51909830,1854.30463576,3772.46376633,238.05576015,7.00000000,healthy
48.15625000,28.00000000,28.00000000,13.46181755,41.48437653,1854.30463576,3769.30891359,237.82353530,7.00000000,healthy
48.16666667,28.00000000,28.00000000,13.45113928,41.45147004,1854.30463576,3766.31899948,237.60351110,7.00000000,healthy
48.17708333,28.00000000,28.00000000,13.44091833,41.41997281,1854.30463576,3763.45713214,237.39296413,7.00000000,healthy
48.18750000,28.00000000,28.00000000,13.43100289,41.38941707,1854.30463576,3760.68080953,237.18876150,7.00000000,healthy
48.19791667,28.00000000,28.00000000,13.42123891,41.35932808,1854.30463576,3757.94689598,236.98772704,7.00000000,healthy
48.20833333,28.00000000,28.00000000,13.41148276,41.32926319,1854.30463576,3755.21517171,236.78690203,7.00000000,healthy
48.21875000,28.00000000,28.00000000,13.40162431,41.29888309,1854.30463576,3752.45480788,236.58402073,7.00000000,healthy
48.22916667,28.00000000,28.00000000,13.39158314,41.26793987,1854.30463576,3749.64327840,236.37742968,7.00000000,healthy
48.23958333,28.00000000,28.00000000,13.38130848,41.23627716,1854.30463576,3746.76637539,236.16608803,7.00000000,healthy
48.25000000,28.00000000,28.00000000,13.37080189,41.20389970,1854.30463576,3743.82452861,235.95003100,7.00000000,healthy
48.26041667,28.00000000,28.00000000,13.36014320,41.17105354,1854.30463576,3740.84009609,235.73090365,7.00000000,healthy
48.27083333,28.00000000,28.00000000,13.34948242,41.13820094,1854.30463576,3737.85507837,235.51179104,7.00000000,healthy
48.28125000,28.00000000,28.00000000,13.33899000,41.10586715,1854.30463576,3734.91720093,235.29619505,7.00000000,healthy
48.29166667,28.00000000,28.00000000,13.32875210,41.07431769,1854.30463576,3732.05058716,235.08588258,7.00000000,healthy
48.30208333,28.00000000,28.00000000,13.31876621,41.04354484,1854.30463576,3729.25453809,234.88079839,7.00000000,healthy
48.31250000,28.00000000,28.00000000,13.30911151,41.01379261,1854.30463576,3726.55122266,234.68256408,7.00000000,healthy
48.32291667,28.00000000,28.00000000,13.30013286,40.98612372,1854.30463576,3724.03720115,234.49825310,7.00000000,healthy
48.33333333,28.00000000,28.00000000,13.29226194,40.96186842,1854.30463576,3721.83334272,234.33671477,7.00000000,healthy
48.34375000,28.00000000,28.00000000,13.28577084,40.94186525,1854.30463576,3720.01583633,234.20351886,7.00000000,healthy
48.35416667,28.00000000,28.00000000,13.28085320,40.92671088,1854.30463576,3718.63889583,234.10262402,7.00000000,healthy
48.36458333,28.00000000,28.00000000,13.27769745,40.91698602,1854.30463576,3717.75528560,234.03788424,7.00000000,healthy
48.37500000,28.00000000,28.00000000,13.27648516,40.91325019,1854.30463576,3717.41584471,234.01301564,7.00000000,healthy
48.38541667,28.00000000,28.00000000,13.27745244,40.91623099,1854.30463576,3717.68668333,234.03285814,7.00000000,healthy
48.39583333,28.00000000,28.00000000,13.28088204,40.92679976,1854.30463576,3718.64697141,234.10321572,7.00000000,healthy
48.40625000,28.00000000,28.00000000,13.28701515,40.94569974,1854.30463576,3720.36424162,234.22905008,7.00000000,healthy
48.41666667,28.00000000,28.00000000,13.29600816,40.97341291,1854.30463576,3722.88228559,234.41359623,7.00000000,healthy
48.42708333,28.00000000,28.00000000,13.30790706,41.01008094,1854.30463576,3726.21397692,234.65783714,7.00000000,healthy
48.43750000,28.00000000,28.00000000,13.32253356,41.05515445,1854.30463576,3730.30939791,234.95816415,7.00000000,healthy
48.44791667,28.00000000,28.00000000,13.33937685,41.10705928,1854.30463576,3735.02551844,235.30414294,7.00000000,healthy
48.45833333,28.00000000,28.00000000,13.35768418,41.16347573,1854.30463576,3740.15156952,235.68035785,7.00000000,healthy
48.46875000,28.00000000,28.00000000,13.37664359,41.22190167,1854.30463576,3745.46020466,236.07015247,7.00000000,healthy
48.47916667,28.00000000,28.00000000,13.39553819,41.28012790,1854.30463576,3750.75069421,236.45879642,7.00000000,healthy
48.48958333,28.00000000,28.00000000,13.41382533,41.33648214,1854.30463576,3755.87109231,236.83511816,7.00000000,healthy
48.50000000,28.00000000,28.00000000,13.43114454,41.38985357,1854.30463576,3760.72047005,237.19167824,7.00000000,healthy
48.51041667,28.00000000,28.00000000,13.44730631,41.43965823,1854.30463576,3765.24576725,237.52454740,7.00000000,healthy
48.52083333,28.00000000,28.00000000,13.46225394,41.48572132,1854.30463576,3769.43110257,237.83252828,7.00000000,healthy
48.53125000,28.00000000,28.00000000,13.47601035,41.52811353,1854.30463576,3773.28289850,238.11606606,7.00000000,healthy
48.54166667,28.00000000,28.00000000,13.48862443,41.56698549,1854.30463576,3776.81484033,238.37614360,7.00000000,healthy
48.55208333,28.00000000,28.00000000,13.50003583,41.60215122,1854.30463576,3780.01003103,238.61149413,7.00000000,healthy
48.56250000,28.00000000,28.00000000,13.51000327,41.63286722,1854.30463576,3782.80091591,238.81711878,7.00000000,healthy
48.57291667,28.00000000,28.00000000,13.51823864,41.65824560,1854.30463576,3785.10681903,238.98704959,7.00000000,healthy
48.58333333,28.00000000,28.00000000,13.52454803,41.67768883,1854.30463576,3786.87344893,239.11726274,7.00000000,healthy
48.59375000,28.00000000,28.00000000,13.52887680,41.69102849,1854.30463576,3788.08550293,239.20661147,7.00000000,healthy
48.60416667,28.00000000,28.00000000,13.53127793,41.69842790,1854.30463576,3788.75781987,239.25617665,7.00000000,healthy
48.61458333,28.00000000,28.00000000,13.53186904,41.70024949,1854.30463576,3788.92333089,239.26837906,7.00000000,healthy
48.62500000,28.00000000,28.00000000,13.53081374,41.69699743,1854.30463576,3788.62784583,239.24659435,7.00000000,healthy
48.63541667,28.00000000,28.00000000,13.52830777,41.68927495,1854.30463576,3787.92617454,239.19486575,7.00000000,healthy
48.64583333,28.00000000,28.00000000,13.52456484,41.67774064,1854.30463576,3786.87815578,239.11760969,7.00000000,healthy
48.65625000,28.00000000,28.00000000,13.51981072,41.66309019,1854.30463576,3785.54700243,239.01949233,7.00000000,healthy
48.66666667,28.00000000,28.00000000,13.51428773,41.64607035,1854.30463576,3784.00056391,238.90552110,7.00000000,healthy
48.67708333,28.00000000,28.00000000,13.50825305,41.62747368,1854.30463576,3782.31085385,238.78100870,7.00000000,healthy
48.68750000,28.00000000,28.00000000,13.50196248,41.60808847,1854.30463576,3780.54949532,238.65123640,7.00000000,healthy
48.69791667,28.00000000,28.00000000,13.49565740,41.58865851,1854.30463576,3778.78407126,238.52118484,7.00000000,healthy
48.70833333,28.00000000,28.00000000,13.48954771,41.56983071,1854.30463576,3777.07336017,238.39518312,7.00000000,healthy
48.71875000,28.00000000,28.00000000,13.48379054,41.55208922,1854.30463576,3775.46135208,238.27646875,7.00000000,healthy
48.72916667,28.00000000,28.00000000,13.47848112,41.53572752,1854.30463576,3773.97471225,238.16700196,7.00000000,healthy
48.73958333,28.00000000,28.00000000,13.47366244,41.52087813,1854.30463576,3772.62548324,238.06766568,7.00000000,healthy
48.75000000,28.00000000,28.00000000,13.46935800,41.50761344,1854.30463576,3771.42024122,237.97894038,7.00000000,healthy
48.76041667,28.00000000,28.00000000,13.46563909,41.49615310,1854.30463576,3770.37894432,237.90229170,7.00000000,healthy
48.77083333,28.00000000,28.00000000,13.46264927,41.48693960,1854.30463576,3769.54179652,237.84067532,7.00000000,healthy
48.78125000,28.00000000,28.00000000,13.46056841,41.48052714,1854.30463576,3768.95915446,237.79779395,7.00000000,healthy
48.79166667,28.00000000,28.00000000,13.45960456,41.47755692,1854.30463576,3768.68927761,237.77793226,7.00000000,healthy
48.80208333,28.00000000,28.00000000,13.45998123,41.47871766,1854.30463576,3768.79474345,237.78569400,7.00000000,healthy
48.81250000,28.00000000,28.00000000,13.46189199,41.48460594,1854.30463576,3769.32975844,237.82506945,7.00000000,healthy
48.82291667,28.00000000,28.00000000,13.46546034,41.49560227,1854.30463576,3770.32889493,237.89860780,7.00000000,healthy
48.83333333,28.00000000,28.00000000,13.47065683,41.51161594,1854.30463576,3771.78391191,238.00571143,7.00000000,healthy
48.84375000,28.00000000,28.00000000,13.47724328,41.53191297,1854.30463576,3773.62811920,238.14148310,7.00000000,healthy
48.85416667,28.00000000,28.00000000,13.48483312,41.55530205,1854.30463576,3775.75327233,238.29796561,7.00000000,healthy
48.86458333,28.00000000,28.00000000,13.49299514,41.58045440,1854.30463576,3778.03863806,238.46627792,7.00000000,healthy
48.87500000,28.00000000,28.00000000,13.50133321,41.60614928,1854.30463576,3780.37329885,238.63825582,7.00000000,healthy
48.88541667,28.00000000,28.00000000,13.50952902,41.63140575,1854.30463576,3782.66812467,238.80733394,7.00000000,healthy
48.89583333,28.00000000,28.00000000,13.51735533,41.65552356,1854.30463576,3784.85949180,238.96882145,7.00000000,healthy
48.90625000,28.00000000,28.00000000,13.52466978,41.67806402,1854.30463576,3786.90753834,239.11977557,7.00000000,healthy
48.91666667,28.00000000,28.00000000,13.53140392,41.69881618,1854.30463576,3788.79309890,239.25877760,7.00000000,healthy
48.92708333,28.00000000,28.00000000,13.53754775,41.71774920,1854.30463576,3790.51337087,239.38561491,7.00000000,healthy
48.93750000,28.00000000,28.00000000,13.54312987,41.73495124,1854.30463576,3792.07636476,239.50087268,7.00000000,healthy
48.94791667,28.00000000,28.00000000,13.54820693,41.75059686,1854.30463576,3793.49793945,239.60571579,7.00000000,healthy
48.95833333,28.00000000,28.00000000,13.55285314,41.76491478,1854.30463576,3794.79887907,239.70167345,7.00000000,healthy
48.96875000,28.00000000,28.00000000,13.55709672,41.77799194,1854.30463576,3795.98708228,239.78932529,7.00000000,healthy
48.97916667,28.00000000,28.00000000,13.56074752,41.78924237,1854.30463576,3797.00930646,239.86474049,7.00000000,healthy
48.98958333,28.00000000,28.00000000,13.56336369,41.79730442,1854.30463576,3797.74183225,239.91878722,7.00000000,healthy
49.00000000,28.00000000,28.00000000,13.56442091,41.80056238,1854.30463576,3798.03785348,239.94062905,7.00000000,healthy
49.01041667,28.00000000,28.00000000,13.56345002,41.79757048,1854.30463576,3797.76600648,239.92057088,7.00000000,healthy
49.02083333,28.00000000,28.00000000,13.56010737,41.78726966,1854.30463576,3796.83006486,239.85151634,7.00000000,healthy
49.03125000,28.00000000,28.00000000,13.55423291,41.76916673,1854.30463576,3795.18521552,239.73017186,7.00000000,healthy
49.04166667,28.00000000,28.00000000,13.54586130,41.74336850,1854.30463576,3792.84116430,239.55727607,7.00000000,healthy
49.05208333,28.00000000,28.00000000,13.53520103,41.71051745,1854.30463576,3789.85628729,239.33716523,7.00000000,healthy
49.06250000,28.00000000,28.00000000,13.52259973,41.67168488,1854.30463576,3786.32792427,239.07705154,7.00000000,healthy
49.07291667,28.00000000,28.00000000,13.50849103,41.62820706,1854.30463576,3782.37748888,238.78591859,7.00000000,healthy
49.08333333,28.00000000,28.00000000,13.49332862,41.58148206,1854.30463576,3778.13201245,238.47315547,7.00000000,healthy
49.09375000,28.00000000,28.00000000,13.47753061,41.53279842,1854.30463576,3773.70857128,238.14740653,7.00000000,healthy
49.10416667,28.00000000,28.00000000,13.46143235,41.48318950,1854.30463576,3769.20105914,237.81559741,7.00000000,healthy
49.11458333,28.00000000,28.00000000,13.44527875,41.43341003,1854.30463576,3764.67805076,237.48278034,7.00000000,healthy
49.12500000,28.00000000,28.00000000,13.42925922,41.38404371,1854.30463576,3760.19258095,237.15285675,7.00000000,healthy
49.13541667,28.00000000,28.00000000,13.41355237,41.33564097,1854.30463576,3755.79466300,236.82949977,7.00000000,healthy
49.14583333,28.00000000,28.00000000,13.39834224,41.28876893,1854.30463576,3751.53582607,236.51648835,7.00000000,healthy
49.15625000,28.00000000,28.00000000,13.38379998,41.24395503,1854.30463576,3747.46399376,236.21733121,7.00000000,healthy
49.16666667,28.00000000,28.00000000,13.37005771,41.20160641,1854.30463576,3743.61615871,235.93472989,7.00000000,healthy
49.17708333,28.00000000,28.00000000,13.35719084,41.16195543,1854.30463576,3740.01343387,235.67021746,7.00000000,healthy
49.18750000,28.00000000,28.00000000,13.34521302,41.12504421,1854.30463576,3736.65964650,235.42405759,7.00000000,healthy
49.19791667,28.00000000,28.00000000,13.33395840,41.09036161,1854.30463576,3733.50835310,235.19282664,7.00000000,healthy
49.20833333,28.00000000,28.00000000,13.32291935,41.05634331,1854.30463576,3730.41741873,234.96608705,7.00000000,healthy
49.21875000,28.00000000,28.00000000,13.31155160,41.02131209,1854.30463576,3727.23444921,234.73266067,7.00000000,healthy
49.22916667,28.00000000,28.00000000,13.29954424,40.98430980,1854.30463576,3723.87238673,234.48617145,7.00000000,healthy
49.23958333,28.00000000,28.00000000,13.28684316,40.94516973,1854.30463576,3720.31608424,234.22552105,7.00000000,healthy
49.25000000,28.00000000,28.00000000,13.27354123,40.90417807,1854.30463576,3716.59154402,233.95262766,7.00000000,healthy
49.26041667,28.00000000,28.00000000,13.25973933,40.86164569,1854.30463576,3712.72701230,233.66957190,7.00000000,healthy
49.27083333,28.00000000,28.00000000,13.24553625,40.81787700,1854.30463576,3708.75014906,233.37838908,7.00000000,healthy
49.28125000,28.00000000,28.00000000,13.23120191,40.77370386,1854.30463576,3704.73653598,233.08461888,7.00000000,healthy
49.29166667,28.00000000,28.00000000,13.21742650,40.73125309,1854.30463576,3700.87941958,232.80240106,7.00000000,healthy
49.30208333,28.00000000,28.00000000,13.20516997,40.69348296,1854.30463576,3697.44759109,232.55138132,7.00000000,healthy
49.31250000,28.00000000,28.00000000,13.19548401,40.66363441,1854.30463576,3694.73552405,232.35306189,7.00000000,healthy
49.32291667,28.00000000,28.00000000,13.18955643,40.64536778,1854.30463576,3693.07580138,232.23171832,7.00000000,healthy
49.33333333,28.00000000,28.00000000,13.18790897,40.64029090,1854.30463576,3692.61451109,232.19799619,7.00000000,healthy
49.34375000,28.00000000,28.00000000,13.19016532,40.64724414,1854.30463576,3693.24628834,232.24418194,7.00000000,healthy
49.35416667,28.00000000,28.00000000,13.19561023,40.66402337,1854.30463576,3694.77086479,232.35564587,7.00000000,healthy
49.36458333,28.00000000,28.00000000,13.20359692,40.68863539,1854.30463576,3697.00713649,232.51916993,7.00000000,healthy
49.37500000,28.00000000,28.00000000,13.21368506,40.71972335,1854.30463576,3699.83181723,232.72576655,7.00000000,healthy
49.38541667,28.00000000,28.00000000,13.22571781,40.75680386,1854.30463576,3703.20098660,232.97225418,7.00000000,healthy
49.39583333,28.00000000,28.00000000,13.23977747,40.80013056,1854.30463576,3707.13769075,233.26035521,7.00000000,healthy
49.40625000,28.00000000,28.00000000,13.25602646,40.85020398,1854.30463576,3711.68740829,233.59344305,7.00000000,healthy
49.41666667,28.00000000,28.00000000,13.27449002,40.90710190,1854.30463576,3716.85720563,233.97208946,7.00000000,healthy
49.42708333,28.00000000,28.00000000,13.29484427,40.96982621,1854.30463576,3722.55639430,234.38970952,7.00000000,healthy
49.43750000,28.00000000,28.00000000,13.31643041,41.03634676,1854.30463576,3728.60051384,234.83283441,7.00000000,healthy
49.44791667,28.00000000,28.00000000,13.33845251,41.10421080,1854.30463576,3734.76670326,235.28515229,7.00000000,healthy
49.45833333,28.00000000,28.00000000,13.36017163,41.17114113,1854.30463576,3740.84805506,235.73148795,7.00000000,healthy
49.46875000,28.00000000,28.00000000,13.38100582,41.23534447,1854.30463576,3746.68162990,236.15986332,7.00000000,healthy
49.47916667,28.00000000,28.00000000,13.40056503,41.29561876,1854.30463576,3752.15820745,236.56222413,7.00000000,healthy
49.48958333,28.00000000,28.00000000,13.41863489,41.35130344,1854.30463576,3757.21776930,236.93411994,7.00000000,healthy
49.50000000,28.00000000,28.00000000,13.43513384,41.40214714,1854.30463576,3761.83747526,237.27382989,7.00000000,healthy
49.51041667,28.00000000,28.00000000,13.45007627,41.44819423,1854.30463576,3766.02135630,237.58161108,7.00000000,healthy
49.52083333,28.00000000,28.00000000,13.46353859,41.48968013,1854.30463576,3769.79080426,237.85900250,7.00000000,healthy
49.53125000,28.00000000,28.00000000,13.47562862,41.52693716,1854.30463576,3773.17601236,238.10819667,7.00000000,healthy
49.54166667,28.00000000,28.00000000,13.48646667,41.56033605,1854.30463576,3776.21066655,238.33164900,7.00000000,healthy
49.55208333,28.00000000,28.00000000,13.49617279,41.59024677,1854.30463576,3778.92838229,238.53181488,7.00000000,healthy
49.56250000,28.00000000,28.00000000,13.50486090,41.61702031,1854.30463576,3781.36105079,238.71102718,7.00000000,healthy
49.57291667,28.00000000,28.00000000,13.51263669,41.64098247,1854.30463576,3783.53827435,238.87145377,7.00000000,healthy
49.58333333,28.00000000,28.00000000,13.51960063,41.66244276,1854.30463576,3785.48817648,239.01515662,7.00000000,healthy
49.59375000,28.00000000,28.00000000,13.52584833,41.68169587,1854.30463576,3787.23753189,239.14410076,7.00000000,healthy
49.60416667,28.00000000,28.00000000,13.53147287,41.69902865,1854.30463576,3788.81240480,239.26020094,7.00000000,healthy
49.61458333,28.00000000,28.00000000,13.53656028,41.71470617,1854.30463576,3790.23687829,239.36522754,7.00000000,healthy
49.62500000,28.00000000,28.00000000,13.54118226,41.72894942,1854.30463576,3791.53103361,239.46065724,7.00000000,healthy
49.63541667,28.00000000,28.00000000,13.54539298,41.74192530,1854.30463576,3792.71003395,239.54760503,7.00000000,healthy
49.64583333,28.00000000,28.00000000,13.54923354,41.75376051,1854.30463576,3793.78539245,239.62691745,7.00000000,healthy
49.65625000,28.00000000,28.00000000,13.55274152,41.76457080,1854.30463576,3794.76762497,239.69936801,7.00000000,healthy
49.66666667,28.00000000,28.00000000,13.55596140,41.77449329,1854.30463576,3795.66919145,239.76587409,7.00000000,healthy
49.67708333,28.00000000,28.00000000,13.55894807,41.78369711,1854.30463576,3796.50545923,239.82756801,7.00000000,healthy
49.68750000,28.00000000,28.00000000,13.56175912,41.79235973,1854.30463576,3797.29255315,239.88563839,7.00000000,healthy
49.69791667,28.00000000,28.00000000,13.56445311,41.80066162,1854.30463576,3798.04687001,239.94129434,7.00000000,healthy
49.70833333,28.00000000,28.00000000,13.56708129,41.80876072,1854.30463576,3798.78276245,239.99559445,7.00000000,healthy
49.71875000,28.00000000,28.00000000,13.56965116,41.81668012,1854.30463576,3799.50232572,240.04869308,7.00000000,healthy
49.72916667,28.00000000,28.00000000,13.57202758,41.82400336,1854.30463576,3800.16772219,240.09779760,7.00000000,healthy
49.73958333,28.00000000,28.00000000,13.57393366,41.82987720,1854.30463576,3800.70142492,240.13718555,7.00000000,healthy
49.75000000,28.00000000,28.00000000,13.57508843,41.83343577,1854.30463576,3801.02476044,240.16104903,7.00000000,healthy
49.76041667,28.00000000,28.00000000,13.57535899,41.83426953,1854.30463576,3801.10051668,240.16664025,7.00000000,healthy
49.77083333,28.00000000,28.00000000,13.57481958,41.83260727,1854.30463576,3800.94948213,240.15549312,7.00000000,healthy
49.78125000,28.00000000,28.00000000,13.57370950,41.82918642,1854.30463576,3800.63866032,240.13255334,7.00000000,healthy
49.79166667,28.00000000,28.00000000,13.57239344,41.82513079,1854.30463576,3800.27016204,240.10535764,7.00000000,healthy
49.80208333,28.00000000,28.00000000,13.57127359,41.82167984,1854.30463576,3799.95660560,240.08221743,7.00000000,healthy
49.81250000,28.00000000,28.00000000,13.57063674,41.81971729,1854.30463576,3799.77828618,240.06905789,7.00000000,healthy
49.82291667,28.00000000,28.00000000,13.57057383,41.81952345,1854.30463576,3799.76067357,240.06775813,7.00000000,healthy
49.83333333,28.00000000,28.00000000,13.57101515,41.82088341,1854.30463576,3799.88424126,240.07687709,7.00000000,healthy
49.84375000,28.00000000,28.00000000,13.57180954,41.82333144,1854.30463576,3800.10667080,240.09329204,7.00000000,healthy
49.85416667,28.00000000,28.00000000,13.57278836,41.82634780,1854.30463576,3800.38074066,240.11351841,7.00000000,healthy
49.86458333,28.00000000,28.00000000,13.57380591,41.82948353,1854.30463576,3800.66565546,240.13454566,7.00000000,healthy
49.87500000,28.00000000,28.00000000,13.57475667,41.83241341,1854.30463576,3800.93186758,240.15419309,7.00000000,healthy
49.88541667,28.00000000,28.00000000,13.57558169,41.83495582,1854.30463576,3801.16287342,240.17124254,7.00000000,healthy
49.89583333,28.00000000,28.00000000,13.57626307,41.83705558,1854.30463576,3801.35365911,240.18532380,7.00000000,healthy
49.90625000,28.00000000,28.00000000,13.57680906,41.83873813,1854.30463576,3801.50653694,240.19660737,7.00000000,healthy
49.91666667,28.00000000,28.00000000,13.57724512,41.84008191,1854.30463576,3801.62863405,240.20561920,7.00000000,healthy
49.92708333,28.00000000,28.00000000,13.57760542,41.84119221,1854.30463576,3801.72951719,240.21306532,7.00000000,healthy
49.93750000,28.00000000,28.00000000,13.57792459,41.84217577,1854.30463576,3801.81888459,240.21966153,7.00000000,healthy
49.94791667,28.00000000,28.00000000,13.57823601,41.84313545,1854.30463576,3801.90608224,240.22609765,7.00000000,healthy
49.95833333,28.00000000,28.00000000,13.57857184,41.84417036,1854.30463576,3802.00011455,240.23303828,7.00000000,healthy
49.96875000,28.00000000,28.00000000,13.57896004,41.84536667,1854.30463576,3802.10881241,240.24106148,7.00000000,healthy
49.97916667,28.00000000,28.00000000,13.57942594,41.84680239,1854.30463576,3802.23926342,240.25069041,7.00000000,healthy
49.98958333,28.00000000,28.00000000,13.57998998,41.84854054,1854.30463576,3802.39719306,240.26234777,7.00000000,healthy
50.00000000,28.00000000,28.00000000,13.58066272,41.85061370,1854.30463576,3802.58556286,240.27625223,7.00000000,healthy
50.01041667,28.00000000,28.00000000,13.58144370,41.85302038,1854.30463576,3802.80423569,240.29239379,7.00000000,healthy
50.02083333,28.00000000,28.00000000,13.58232398,41.85573307,1854.30463576,3803.05071301,240.31058815,7.00000000,healthy
50.03125000,28.00000000,28.00000000,13.58329113,41.85871349,1854.30463576,3803.32151744,240.33057873,7.00000000,healthy
50.04166667,28.00000000,28.00000000,13.58433475,41.86192953,1854.30463576,3803.61372980,240.35215017,7.00000000,healthy
50.05208333,28.00000000,28.00000000,13.58544937,41.86536437,1854.30463576,3803.92582242,240.37518980,7.00000000,healthy
50.06250000,28.00000000,28.00000000,13.58663379,41.86901433,1854.30463576,3804.25746132,240.39967310,7.00000000,healthy
