t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
58.40625000,28.00000000,28.00000000,13.55725459,41.77847844,1854.30463576,3796.03128593,239.79258630,7.00000000,healthy
58.41666667,28.00000000,28.00000000,13.55485883,41.77109559,1854.30463576,3795.36047345,239.74310022,7.00000000,healthy
58.42708333,28.00000000,28.00000000,13.55173166,41.76145878,1854.30463576,3794.48486422,239.67851062,7.00000000,healthy
58.43750000,28.00000000,28.00000000,13.54808168,41.75021090,1854.30463576,3793.46287096,239.60312928,7.00000000,healthy
58.44791667,28.00000000,28.00000000,13.54415854,41.73812122,1854.30463576,3792.36439163,239.52211400,7.00000000,healthy
58.45833333,28.00000000,28.00000000,13.54020567,41.72593993,1854.30463576,3791.25758877,239.44049279,7.00000000,healthy
58.46875000,28.00000000,28.00000000,13.53642040,41.71427511,1854.30463576,3790.19771179,239.36233962,7.00000000,healthy
58.47916667,28.00000000,28.00000000,13.53295592,41.70359886,1854.30463576,3789.22765836,239.29081627,7.00000000,healthy
58.48958333,28.00000000,28.00000000,13.52992475,41.69425789,1854.30463576,3788.37892914,239.22824335,7.00000000,healthy
58.50000000,28.00000000,28.00000000,13.52739649,41.68646672,1854.30463576,3787.67101607,239.17605575,7.00000000,healthy
58.51041667,28.00000000,28.00000000,13.52541113,41.68034858,1854.30463576,3787.11511611,239.13507690,7.00000000,healthy
58.52083333,28.00000000,28.00000000,13.52398391,41.67595042,1854.30463576,3786.71549514,239.10561960,7.00000000,healthy
58.53125000,28.00000000,28.00000000,13.52310455,41.67324054,1854.30463576,3786.46927310,239.08747032,7.00000000,healthy
58.54166667,28.00000000,28.00000000,13.52274689,41.67213838,1854.30463576,3786.36912933,239.08008874,7.00000000,healthy
58.55208333,28.00000000,28.00000000,13.52287322,41.67252767,1854.30463576,3786.40450045,239.08269593,7.00000000,healthy
58.56250000,28.00000000,28.00000000,13.52343311,41.67425304,1854.30463576,3786.56126973,239.09425144,7.00000000,healthy
58.57291667,28.00000000,28.00000000,13.52436690,41.67713066,1854.30463576,3786.82273246,239.11352429,7.00000000,healthy
58.58333333,28.00000000,28.00000000,13.52560753,41.68095382,1854.30463576,3787.17010838,239.13913064,7.00000000,healthy
58.59375000,28.00000000,28.00000000,13.52708331,41.68550162,1854.30463576,3787.58332608,239.16959144,7.00000000,healthy
58.60416667,28.00000000,28.00000000,13.52871981,41.69054473,1854.30463576,3788.04154753,239.20337105,7.00000000,healthy
58.61458333,28.00000000,28.00000000,13.53044291,41.69585468,1854.30463576,3788.52401446,239.23893949,7.00000000,healthy
58.62500000,28.00000000,28.00000000,13.53218372,41.70121921,1854.30463576,3789.01144096,239.27487510,7.00000000,healthy
58.63541667,28.00000000,28.00000000,13.53387619,41.70643477,1854.30463576,3789.48533186,239.30981429,7.00000000,healthy
58.64583333,28.00000000,28.00000000,13.53545263,41.71129279,1854.30463576,3789.92673597,239.34235959,7.00000000,healthy
58.65625000,28.00000000,28.00000000,13.53685187,41.71560476,1854.30463576,3790.31852497,239.37124776,7.00000000,healthy
58.66666667,28.00000000,28.00000000,13.53801870,41.71920050,1854.30463576,3790.64523723,239.39533834,7.00000000,healthy
58.67708333,28.00000000,28.00000000,13.53890566,41.72193376,1854.30463576,3790.89358378,239.41365097,7.00000000,healthy
58.68750000,28.00000000,28.00000000,13.53948298,41.72371286,1854.30463576,3791.05523457,239.42557104,7.00000000,healthy
58.69791667,28.00000000,28.00000000,13.53973458,41.72448818,1854.30463576,3791.12568120,239.43076579,7.00000000,healthy
58.70833333,28.00000000,28.00000000,13.53965032,41.72422853,1854.30463576,3791.10208909,239.42902610,7.00000000,healthy
58.71875000,28.00000000,28.00000000,13.53923456,41.72294731,1854.30463576,3790.98567590,239.42044179,7.00000000,healthy
58.72916667,28.00000000,28.00000000,13.53850642,41.72070347,1854.30463576,3790.78179893,239.40540811,7.00000000,healthy
58.73958333,28.00000000,28.00000000,13.53750348,41.71761278,1854.30463576,3790.50097536,239.38470091,7.00000000,healthy
58.75000000,28.00000000,28.00000000,13.53628195,41.71384847,1854.30463576,3790.15894725,239.35948134,7.00000000,healthy
58.76041667,28.00000000,28.00000000,13.53491635,41.70964017,1854.30463576,3789.77657676,239.33128801,7.00000000,healthy
58.77083333,28.00000000,28.00000000,13.53349252,41.70525245,1854.30463576,3789.37790462,239.30189373,7.00000000,healthy
58.78125000,28.00000000,28.00000000,13.53209009,41.70093069,1854.30463576,3788.98522553,239.27294233,7.00000000,healthy
58.79166667,28.00000000,28.00000000,13.53077707,41.69688445,1854.30463576,3788.61758052,239.24583755,7.00000000,healthy
58.80208333,28.00000000,28.00000000,13.52960862,41.69328372,1854.30463576,3788.29041494,239.22171787,7.00000000,healthy
58.81250000,28.00000000,28.00000000,13.52862412,41.69024984,1854.30463576,3788.01475366,239.20139580,7.00000000,healthy
58.82291667,28.00000000,28.00000000,13.52785262,41.68787236,1854.30463576,3787.79873401,239.18547092,7.00000000,healthy
58.83333333,28.00000000,28.00000000,13.52731562,41.68621751,1854.30463576,3787.64837254,239.17438652,7.00000000,healthy
58.84375000,28.00000000,28.00000000,13.52702461,41.68532074,1854.30463576,3787.56689138,239.16837992,7.00000000,healthy
58.85416667,28.00000000,28.00000000,13.52698480,41.68519804,1854.30463576,3787.55574281,239.16755808,7.00000000,healthy
58.86458333,28.00000000,28.00000000,13.52719593,41.68584868,1854.30463576,3787.61486047,239.17191608,7.00000000,healthy
58.87500000,28.00000000,28.00000000,13.52765004,41.68724809,1854.30463576,3787.74201213,239.18128946,7.00000000,healthy
58.88541667,28.00000000,28.00000000,13.52833439,41.68935699,1854.30463576,3787.93362850,239.19541525,7.00000000,healthy
58.89583333,28.00000000,28.00000000,13.52923413,41.69212967,1854.30463576,3788.18555693,239.21398756,7.00000000,healthy
58.90625000,28.00000000,28.00000000,13.53033433,41.69552008,1854.30463576,3788.49361279,239.23669818,7.00000000,healthy
58.91666667,28.00000000,28.00000000,13.53162707,41.69950383,1854.30463576,3788.85557950,239.26338402,7.00000000,healthy
58.92708333,28.00000000,28.00000000,13.53311224,41.70408059,1854.30463576,3789.27142803,239.29404333,7.00000000,healthy
58.93750000,28.00000000,28.00000000,13.53479152,41.70925549,1854.30463576,3789.74162437,239.32871091,7.00000000,healthy
58.94791667,28.00000000,28.00000000,13.53666996,41.71504418,1854.30463576,3790.26758996,239.36749206,7.00000000,healthy
58.95833333,28.00000000,28.00000000,13.53875336,41.72146442,1854.30463576,3790.85093949,239.41050643,7.00000000,healthy
58.96875000,28.00000000,28.00000000,13.54104218,41.72851774,1854.30463576,3791.49181019,239.45776479,7.00000000,healthy
58.97916667,28.00000000,28.00000000,13.54353406,41.73619681,1854.30463576,3792.18953818,239.50921889,7.00000000,healthy
58.98958333,28.00000000,28.00000000,13.54622494,41.74448910,1854.30463576,3792.94298313,239.56478542,7.00000000,healthy
59.00000000,28.00000000,28.00000000,13.54910784,41.75337315,1854.30463576,3793.75019624,239.62432146,7.00000000,healthy
59.01041667,28.00000000,28.00000000,13.55217718,41.76283171,1854.30463576,3794.60960953,239.68771219,7.00000000,healthy
59.02083333,28.00000000,28.00000000,13.55542830,41.77285047,1854.30463576,3795.51992368,239.75486265,7.00000000,healthy
59.03125000,28.00000000,28.00000000,13.55885272,41.78340328,1854.30463576,3796.47876147,239.82559837,7.00000000,healthy
59.04166667,28.00000000,28.00000000,13.56243682,41.79444816,1854.30463576,3797.48230960,239.89963889,7.00000000,healthy
59.05208333,28.00000000,28.00000000,13.56610423,41.80574977,1854.30463576,3798.50918434,239.97540723,7.00000000,healthy
59.06250000,28.00000000,28.00000000,13.56952253,41.81628372,1854.30463576,3799.46630848,240.04603519,7.00000000,healthy
59.07291667,28.00000000,28.00000000,13.57208864,41.82419154,1854.30463576,3800.18482047,240.09905944,7.00000000,healthy
59.08333333,28.00000000,28.00000000,13.57315376,41.82747384,1854.30463576,3800.48305310,240.12106920,7.00000000,healthy
59.09375000,28.00000000,28.00000000,13.57223428,41.82464033,1854.30463576,3800.22559864,240.10206886,7.00000000,healthy
59.10416667,28.00000000,28.00000000,13.56909173,41.81495614,1854.30463576,3799.34568391,240.03713375,7.00000000,healthy
59.11458333,28.00000000,28.00000000,13.56371542,41.79838834,1854.30463576,3797.84031805,239.92605390,7.00000000,healthy
59.12500000,28.00000000,28.00000000,13.55626472,41.77542802,1854.30463576,3795.75412179,239.77213944,7.00000000,healthy
59.13541667,28.00000000,28.00000000,13.54698077,41.74681829,1854.30463576,3793.15461566,239.58039398,7.00000000,healthy
59.14583333,28.00000000,28.00000000,13.53612148,41.71335395,1854.30463576,3790.11401411,239.35616823,7.00000000,healthy
59.15625000,28.00000000,28.00000000,13.52394419,41.67582803,1854.30463576,3786.70437453,239.10479988,7.00000000,healthy
59.16666667,28.00000000,28.00000000,13.51068566,41.63497011,1854.30463576,3782.99198603,238.83119815,7.00000000,healthy
59.17708333,28.00000000,28.00000000,13.49655381,41.59142094,1854.30463576,3779.03506792,238.53967350,7.00000000,healthy
59.18750000,28.00000000,28.00000000,13.48174216,41.54577686,1854.30463576,3774.88780477,238.23423464,7.00000000,healthy
59.19791667,28.00000000,28.00000000,13.46642580,41.49857746,1854.30463576,3770.59922397,237.91850565,7.00000000,healthy
59.20833333,28.00000000,28.00000000,13.45075979,41.45030057,1854.30463576,3766.21274060,237.59569271,7.00000000,healthy
59.21875000,28.00000000,28.00000000,13.43489105,41.40139895,1854.30463576,3761.76949410,237.26882989,7.00000000,healthy
59.22916667,28.00000000,28.00000000,13.41895327,41.35228457,1854.30463576,3757.30691571,236.94067401,7.00000000,healthy
59.23958333,28.00000000,28.00000000,13.40306213,41.30331392,1854.30463576,3752.85739726,236.61360718,7.00000000,healthy
59.25000000,28.00000000,28.00000000,13.38715598,41.25429700,1854.30463576,3748.40367430,236.28635991,7.00000000,healthy
59.26041667,28.00000000,28.00000000,13.37054450,41.20310652,1854.30463576,3743.75246002,235.94473880,7.00000000,healthy
59.27083333,28.00000000,28.00000000,13.35232180,41.14695086,1854.30463576,3738.65010446,235.57014360,7.00000000,healthy
59.28125000,28.00000000,28.00000000,13.33205333,41.08449086,1854.30463576,3732.97493157,235.15369238,7.00000000,healthy
59.29166667,28.00000000,28.00000000,13.30999943,41.01652887,1854.30463576,3726.79984165,234.70079336,7.00000000,healthy
59.30208333,28.00000000,28.00000000,13.28692298,40.94541571,1854.30463576,3720.33843415,234.22715888,7.00000000,healthy
59.31250000,28.00000000,28.00000000,13.26386088,40.87434680,1854.30463576,3713.88104683,233.75408851,7.00000000,healthy
59.32291667,28.00000000,28.00000000,13.24218093,40.80753716,1854.30463576,3707.81066115,233.30961540,7.00000000,healthy
59.33333333,28.00000000,28.00000000,13.22331255,40.74939174,1854.30463576,3702.52751422,232.92297726,7.00000000,healthy
59.34375000,28.00000000,28.00000000,13.20860503,40.70406855,1854.30463576,3698.40940705,232.62172531,7.00000000,healthy
59.35416667,28.00000000,28.00000000,13.19929816,40.67538820,1854.30463576,3695.80348445,232.43115066,7.00000000,healthy
59.36458333,28.00000000,28.00000000,13.19562507,40.66406909,1854.30463576,3694.77501947,232.35594965,7.00000000,healthy
59.37500000,28.00000000,28.00000000,13.19695687,40.66817322,1854.30463576,3695.14792477,232.38321557,7.00000000,healthy
59.38541667,28.00000000,28.00000000,13.20253891,40.68537501,1854.30463576,3696.71089527,232.49750588,7.00000000,healthy
59.39583333,28.00000000,28.00000000,13.21186045,40.71410058,1854.30463576,3699.32092703,232.68839633,7.00000000,healthy
59.40625000,28.00000000,28.00000000,13.22464174,40.75348781,1854.30463576,3702.89968706,232.95020820,7.00000000,healthy
59.41666667,28.00000000,28.00000000,13.24071825,40.80302971,1854.30463576,3707.40111023,233.27963668,7.00000000,healthy
59.42708333,28.00000000,28.00000000,13.25983666,40.86194563,1854.30463576,3712.75426520,233.67156769,7.00000000,healthy
59.43750000,28.00000000,28.00000000,13.28141643,40.92844654,1854.30463576,3718.79659980,234.11417911,7.00000000,healthy
59.44791667,28.00000000,28.00000000,13.30458271,40.99983651,1854.30463576,3725.28315798,234.58959309,7.00000000,healthy
59.45833333,28.00000000,28.00000000,13.32837211,41.07314669,1854.30463576,3731.94418944,235.07807761,7.00000000,healthy
59.46875000,28.00000000,28.00000000,13.35191394,41.14569397,1854.30463576,3738.53590248,235.56176126,7.00000000,healthy
59.47916667,28.00000000,28.00000000,13.37452792,41.21538196,1854.30463576,3744.86781780,236.02664651,7.00000000,healthy
59.48958333,28.00000000,28.00000000,13.39575055,41.28078232,1854.30463576,3750.81015518,236.46316551,7.00000000,healthy
59.50000000,28.00000000,28.00000000,13.41531203,41.34106360,1854.30463576,3756.28736775,236.86571965,7.00000000,healthy
59.51041667,28.00000000,28.00000000,13.43310322,41.39588950,1854.30463576,3761.26890057,237.23201229,7.00000000,healthy
59.52083333,28.00000000,28.00000000,13.44913459,41.44529230,1854.30463576,3765.75768493,237.56221112,7.00000000,healthy
59.53125000,28.00000000,28.00000000,13.46349266,41.48953860,1854.30463576,3769.77794445,237.85805600,7.00000000,healthy
59.54166667,28.00000000,28.00000000,13.47631368,41.52904828,1854.30463576,3773.36783084,238.12231917,7.00000000,healthy
59.55208333,28.00000000,28.00000000,13.48776111,41.56432504,1854.30463576,3776.57310966,238.35834097,7.00000000,healthy
59.56250000,28.00000000,28.00000000,13.49800335,41.59588788,1854.30463576,3779.44093863,238.56957120,7.00000000,healthy
59.57291667,28.00000000,28.00000000,13.50720510,41.62424428,1854.30463576,3782.01742714,238.75938838,7.00000000,healthy
59.58333333,28.00000000,28.00000000,13.51551981,41.64986716,1854.30463576,3784.34554556,238.93094461,7.00000000,healthy
59.59375000,28.00000000,28.00000000,13.52308221,41.67317171,1854.30463576,3786.46301936,239.08700936,7.00000000,healthy
59.60416667,28.00000000,28.00000000,13.53000887,41.69451714,1854.30463576,3788.40248455,239.22997992,7.00000000,healthy
59.61458333,28.00000000,28.00000000,13.53640019,41.71421284,1854.30463576,3790.19205434,239.36192247,7.00000000,healthy
59.62500000,28.00000000,28.00000000,13.54234126,41.73252103,1854.30463576,3791.85555349,239.48458872,7.00000000,healthy
59.63541667,28.00000000,28.00000000,13.54790651,41.74967109,1854.30463576,3793.41382397,239.59951179,7.00000000,healthy
59.64583333,28.00000000,28.00000000,13.55314415,41.76581157,1854.30463576,3794.88036212,239.70768403,7.00000000,healthy
59.65625000,28.00000000,28.00000000,13.55796197,41.78065832,1854.30463576,3796.22935178,239.80719825,7.00000000,healthy
59.66666667,28.00000000,28.00000000,13.56205713,41.79327811,1854.30463576,3797.37599766,239.89179502,7.00000000,healthy
59.67708333,28.00000000,28.00000000,13.56504982,41.80250045,1854.30463576,3798.21394847,239.95362243,7.00000000,healthy
59.68750000,28.00000000,28.00000000,13.56665182,41.80743725,1854.30463576,3798.66251026,239.98672103,7.00000000,healthy
59.69791667,28.00000000,28.00000000,13.56675972,41.80776976,1854.30463576,3798.69272284,239.98895041,7.00000000,healthy
59.70833333,28.00000000,28.00000000,13.56545612,41.80375254,1854.30463576,3798.32771433,239.96201689,7.00000000,healthy
59.71875000,28.00000000,28.00000000,13.56295020,41.79603020,1854.30463576,3797.62605481,239.91024477,7.00000000,healthy
59.72916667,28.00000000,28.00000000,13.55951623,41.78544799,1854.30463576,3796.66454566,239.83930480,7.00000000,healthy
59.73958333,28.00000000,28.00000000,13.55544915,41.77291472,1854.30463576,3795.52576153,239.75529331,7.00000000,healthy
59.75000000,28.00000000,28.00000000,13.55104029,41.75932825,1854.30463576,3794.29128249,239.66423168,7.00000000,healthy
59.76041667,28.00000000,28.00000000,13.54659679,41.74563500,1854.30463576,3793.04710071,239.57246438,7.00000000,healthy
59.77083333,28.00000000,28.00000000,13.54244696,41.73284676,1854.30463576,3791.88514944,239.48677129,7.00000000,healthy
59.78125000,28.00000000,28.00000000,13.53891372,41.72195862,1854.30463576,3790.89584282,239.41381755,7.00000000,healthy
59.79166667,28.00000000,28.00000000,13.53633408,41.71400909,1854.30463576,3790.17354161,239.36055744,7.00000000,healthy
59.80208333,28.00000000,28.00000000,13.53502996,41.70999029,1854.30463576,3789.80838949,239.33363362,7.00000000,healthy
59.81250000,28.00000000,28.00000000,13.53516177,41.71039649,1854.30463576,3789.84529674,239.33635487,7.00000000,healthy
59.82291667,28.00000000,28.00000000,13.53663831,41.71494663,1854.30463576,3790.25872731,239.36683858,7.00000000,healthy
59.83333333,28.00000000,28.00000000,13.53917750,41.72277148,1854.30463576,3790.96970026,239.41926375,7.00000000,healthy
59.84375000,28.00000000,28.00000000,13.54241955,41.73276229,1854.30463576,3791.87747386,239.48620525,7.00000000,healthy
59.85416667,28.00000000,28.00000000,13.54601860,41.74385325,1854.30463576,3792.88520905,239.56052445,7.00000000,healthy
59.86458333,28.00000000,28.00000000,13.54969249,41.75517483,1854.30463576,3793.91389834,239.63639583,7.00000000,healthy
59.87500000,28.00000000,28.00000000,13.55323654,41.76609629,1854.30463576,3794.90623260,239.70959237,7.00000000,healthy
59.88541667,28.00000000,28.00000000,13.55652147,41.77621921,1854.30463576,3795.82601067,239.77744276,7.00000000,healthy
59.89583333,28.00000000,28.00000000,13.55948243,41.78534381,1854.30463576,3796.65507992,239.83860645,7.00000000,healthy
59.90625000,28.00000000,28.00000000,13.56210226,41.79341718,1854.30463576,3797.38863357,239.89272731,7.00000000,healthy
59.91666667,28.00000000,28.00000000,13.56440080,41.80050043,1854.30463576,3798.03222484,239.94021374,7.00000000,healthy
59.92708333,28.00000000,28.00000000,13.56642347,41.80673354,1854.30463576,3798.59857041,239.98200294,7.00000000,healthy
59.93750000,28.00000000,28.00000000,13.56822652,41.81228988,1854.30463576,3799.10342478,240.01925662,7.00000000,healthy
59.94791667,28.00000000,28.00000000,13.56987185,41.81736020,1854.30463576,3799.56411855,240.05325311,7.00000000,healthy
59.95833333,28.00000000,28.00000000,13.57142184,41.82213670,1854.30463576,3799.99811603,240.08528083,7.00000000,healthy
59.96875000,28.00000000,28.00000000,13.57293142,41.82678866,1854.30463576,3800.42079734,240.11647464,7.00000000,healthy
59.97916667,28.00000000,28.00000000,13.57444793,41.83146200,1854.30463576,3800.84542149,240.14781300,7.00000000,healthy
59.98958333,28.00000000,28.00000000,13.57600878,41.83627194,1854.30463576,3801.28245705,240.18006858,7.00000000,healthy
60.00000000,28.00000000,28.00000000,13.57763631,41.84128739,1854.30463576,3801.73816542,240.21370365,7.00000000,healthy
60.01041667,28.00000000,28.00000000,13.57933678,41.84652762,1854.30463576,3802.21429762,240.24884761,7.00000000,healthy
60.02083333,28.00000000,28.00000000,13.58110473,41.85197582,1854.30463576,3802.70932578,240.28538788,7.00000000,healthy
60.03125000,28.00000000,28.00000000,13.58293122,41.85760438,1854.30463576,3803.22074226,240.32313953,7.00000000,healthy
60.04166667,28.00000000,28.00000000,13.58480823,41.86338863,1854.30463576,3803.74630473,240.36193718,7.00000000,healthy
60.05208333,28.00000000,28.00000000,13.58666293,41.86910414,1854.30463576,3804.26562081,240.40027549,7.00000000,healthy
60.06250000,28.00000000,28.00000000,13.58823109,41.87393662,1854.30463576,3804.70470504,240.43269208,7.00000000,healthy
60.07291667,28.00000000,28.00000000,13.58905443,41.87647387,1854.30463576,3804.93524129,240.44971256,7.00000000,healthy
60.08333333,28.00000000,28.00000000,13.58860426,41.87508659,1854.30463576,3804.80919191,240.44040630,7.00000000,healthy
60.09375000,28.00000000,28.00000000,13.58643430,41.86839958,1854.30463576,3804.20160386,240.39554936,7.00000000,healthy
60.10416667,28.00000000,28.00000000,13.58225120,41.85550881,1854.30463576,3803.03033732,240.30908405,7.00000000,healthy
60.11458333,28.00000000,28.00000000,13.57592382,41.83601014,1854.30463576,3801.25866947,240.17831290,7.00000000,healthy
60.12500000,28.00000000,28.00000000,13.56748221,41.80999619,1854.30463576,3798.89501803,240.00387789,7.00000000,healthy
60.13541667,28.00000000,28.00000000,13.55708833,41.77796608,1854.30463576,3795.98473218,239.78915192,7.00000000,healthy
60.14583333,28.00000000,28.00000000,13.54499623,41.74070267,1854.30463576,3792.59894439,239.53941212,7.00000000,healthy
60.15625000,28.00000000,28.00000000,13.53152385,41.69918574,1854.30463576,3788.82667788,239.26125323,7.00000000,healthy
60.16666667,28.00000000,28.00000000,13.51702713,41.65451217,1854.30463576,3784.76759552,238.96204874,7.00000000,healthy
60.17708333,28.00000000,28.00000000,13.50186965,41.60780239,1854.30463576,3780.52350154,238.64932140,7.00000000,healthy
60.18750000,28.00000000,28.00000000,13.48639290,41.56010872,1854.30463576,3776.19001120,238.33012787,7.00000000,healthy
60.19791667,28.00000000,28.00000000,13.47088780,41.51232772,1854.30463576,3771.84858514,238.01047234,7.00000000,healthy
60.20833333,28.00000000,28.00000000,13.45557784,41.46514803,1854.30463576,3767.56179455,237.69495985,7.00000000,healthy
60.21875000,28.00000000,28.00000000,13.44061904,41.41905050,1854.30463576,3763.37333014,237.38679963,7.00000000,healthy
60.22916667,28.00000000,28.00000000,13.42609601,41.37429586,1854.30463576,3759.30688232,237.08772565,7.00000000,healthy
60.23958333,28.00000000,28.00000000,13.41203426,41.33096272,1854.30463576,3755.36959249,236.79825311,7.00000000,healthy
60.25000000,28.00000000,28.00000000,13.39843037,41.28904053,1854.30463576,3751.56050403,236.51830177,7.00000000,healthy
60.26041667,28.00000000,28.00000000,13.38526971,41.24848420,1854.30463576,3747.87551828,236.24756099,7.00000000,healthy
60.27083333,28.00000000,28.00000000,13.37253997,41.20925583,1854.30463576,3744.31119221,235.98576900,7.00000000,healthy
60.28125000,28.00000000,28.00000000,13.36025362,41.17139382,1854.30463576,3740.87101436,235.73317348,7.00000000,healthy
60.29166667,28.00000000,28.00000000,13.34848723,41.13513412,1854.30463576,3737.57642502,235.49133968,7.00000000,healthy
60.30208333,28.00000000,28.00000000,13.33738243,41.10091320,1854.30463576,3734.46707982,235.26316787,7.00000000,healthy
60.31250000,28.00000000,28.00000000,13.32711332,41.06926758,1854.30463576,3731.59172999,235.05222293,7.00000000,healthy
60.32291667,28.00000000,28.00000000,13.31790185,41.04088122,1854.30463576,3729.01251895,234.86304918,7.00000000,healthy
60.33333333,28.00000000,28.00000000,13.30999567,41.01651726,1854.30463576,3726.79878713,234.70071603,7.00000000,healthy
60.34375000,28.00000000,28.00000000,13.30362248,40.99687743,1854.30463576,3725.01429352,234.56988202,7.00000000,healthy
60.35416667,28.00000000,28.00000000,13.29903964,40.98275482,1854.30463576,3723.73110021,234.47581465,7.00000000,healthy
60.36458333,28.00000000,28.00000000,13.29652846,40.97501627,1854.30463576,3723.02796825,234.42427449,7.00000000,healthy
60.37500000,28.00000000,28.00000000,13.29639629,40.97460899,1854.30463576,3722.99096213,234.42156200,7.00000000,healthy
60.38541667,28.00000000,28.00000000,13.29913737,40.98305597,1854.30463576,3723.75846333,234.47782045,7.00000000,healthy
60.39583333,28.00000000,28.00000000,13.30538021,41.00229412,1854.30463576,3725.50645929,234.60596417,7.00000000,healthy
60.40625000,28.00000000,28.00000000,13.31542713,41.03325504,1854.30463576,3728.31959672,234.81223373,7.00000000,healthy
60.41666667,28.00000000,28.00000000,13.32888092,41.07471467,1854.30463576,3732.08665722,235.08852858,7.00000000,healthy
60.42708333,28.00000000,28.00000000,13.34479689,41.12376185,1854.30463576,3736.54312974,235.41550685,7.00000000,healthy
60.43750000,28.00000000,28.00000000,13.36203577,41.17688574,1854.30463576,3741.37001522,235.76980793,7.00000000,healthy
60.44791667,28.00000000,28.00000000,13.37954490,41.23084246,1854.30463576,3746.27257281,236.12981795,7.00000000,healthy
60.45833333,28.00000000,28.00000000,13.39649668,41.28308162,1854.30463576,3751.01907174,236.47851650,7.00000000,healthy
60.46875000,28.00000000,28.00000000,13.41231041,41.33181371,1854.30463576,3755.44691443,236.80393691,7.00000000,healthy
60.47916667,28.00000000,28.00000000,13.42662788,41.37593489,1854.30463576,3759.45580560,237.09867657,7.00000000,healthy
60.48958333,28.00000000,28.00000000,13.43927592,41.41491152,1854.30463576,3762.99725822,237.35913626,7.00000000,healthy
60.50000000,28.00000000,28.00000000,13.45022528,41.44865341,1854.30463576,3766.06307790,237.58468084,7.00000000,healthy
60.51041667,28.00000000,28.00000000,13.45954524,41.47737410,1854.30463576,3768.67266641,237.77670977,7.00000000,healthy
60.52083333,28.00000000,28.00000000,13.46735899,41.50145322,1854.30463576,3770.86051755,237.93773888,7.00000000,healthy
60.53125000,28.00000000,28.00000000,13.47381688,41.52135407,1854.30463576,3772.66872701,238.07084930,7.00000000,healthy
60.54166667,28.00000000,28.00000000,13.47907953,41.53757161,1854.30463576,3774.14226853,238.17933903,7.00000000,healthy
60.55208333,28.00000000,28.00000000,13.48330987,41.55060796,1854.30463576,3775.32676269,238.26655784,7.00000000,healthy
60.56250000,28.00000000,28.00000000,13.48666469,41.56094630,1854.30463576,3776.26611435,238.33573237,7.00000000,healthy
60.57291667,28.00000000,28.00000000,13.48928149,41.56901031,1854.30463576,3776.99881750,238.38969314,7.00000000,healthy
60.58333333,28.00000000,28.00000000,13.49126299,41.57511657,1854.30463576,3777.55363816,238.43055587,7.00000000,healthy
60.59375000,28.00000000,28.00000000,13.49268364,41.57949447,1854.30463576,3777.95141832,238.45985375,7.00000000,healthy
60.60416667,28.00000000,28.00000000,13.49359130,41.58229157,1854.30463576,3778.20556521,238.47857308,7.00000000,healthy
60.61458333,28.00000000,28.00000000,13.49401753,41.58360503,1854.30463576,3778.32490769,238.48736347,7.00000000,healthy
60.62500000,28.00000000,28.00000000,13.49399681,41.58354118,1854.30463576,3778.31910558,238.48693610,7.00000000,healthy
60.63541667,28.00000000,28.00000000,13.49357002,41.58222597,1854.30463576,3778.19960447,238.47813404,7.00000000,healthy
60.64583333,28.00000000,28.00000000,13.49278522,41.57980751,1854.30463576,3777.97986129,238.46194871,7.00000000,healthy
60.65625000,28.00000000,28.00000000,13.49169860,41.57645894,1854.30463576,3777.67560737,238.43953922,7.00000000,healthy
60.66666667,28.00000000,28.00000000,13.49037211,41.57237119,1854.30463576,3777.30418999,238.41218368,7.00000000,healthy
60.67708333,28.00000000,28.00000000,13.48886594,41.56772974,1854.30463576,3776.88246401,238.38112392,7.00000000,healthy
60.68750000,28.00000000,28.00000000,13.48723065,41.56269038,1854.30463576,3776.42458313,238.34740269,7.00000000,healthy
60.69791667,28.00000000,28.00000000,13.48550007,41.55735735,1854.30463576,3775.94001858,238.31171779,7.00000000,healthy
60.70833333,28.00000000,28.00000000,13.48368089,41.55175133,1854.30463576,3775.43065033,238.27420792,7.00000000,healthy
60.71875000,28.00000000,28.00000000,13.48176534,41.54584830,1854.30463576,3774.89429606,238.23471262,7.00000000,healthy
60.72916667,28.00000000,28.00000000,13.47972793,41.53956975,1854.30463576,3774.32382098,238.19270683,7.00000000,healthy
60.73958333,28.00000000,28.00000000,13.47753506,41.53281212,1854.30463576,3773.70981618,238.14749819,7.00000000,healthy
60.75000000,28.00000000,28.00000000,13.47516948,41.52552228,1854.30463576,3773.04745518,238.09873187,7.00000000,healthy
60.76041667,28.00000000,28.00000000,13.47262584,41.51768372,1854.30463576,3772.33523583,238.04629792,7.00000000,healthy
60.77083333,28.00000000,28.00000000,13.46991175,41.50931988,1854.30463576,3771.57528949,237.99035391,7.00000000,healthy
60.78125000,28.00000000,28.00000000,13.46705581,41.50051893,1854.30463576,3770.77562717,237.93149025,7.00000000,healthy
60.79166667,28.00000000,28.00000000,13.46410184,41.49141587,1854.30463576,3769.94851474,237.87061033,7.00000000,healthy
60.80208333,28.00000000,28.00000000,13.46110457,41.48217939,1854.30463576,3769.10928002,237.80884270,7.00000000,healthy
60.81250000,28.00000000,28.00000000,13.45812429,41.47299526,1854.30463576,3768.27480066,237.74742960,7.00000000,healthy
60.82291667,28.00000000,28.00000000,13.45522299,41.46405453,1854.30463576,3767.46243828,237.68764853,7.00000000,healthy
60.83333333,28.00000000,28.00000000,13.45246119,41.45554367,1854.30463576,3766.68913302,237.63074564,7.00000000,healthy
60.84375000,28.00000000,28.00000000,13.44989165,41.44762529,1854.30463576,3765.96966190,237.57780756,7.00000000,healthy
60.85416667,28.00000000,28.00000000,13.44756348,41.44045071,1854.30463576,3765.31777344,237.52984506,7.00000000,healthy
60.86458333,28.00000000,28.00000000,13.44552578,41.43417128,1854.30463576,3764.74721796,237.48786888,7.00000000,healthy
60.87500000,28.00000000,28.00000000,13.44382070,41.42891686,1854.30463576,3764.26979686,237.45274629,7.00000000,healthy
60.88541667,28.00000000,28.00000000,13.44249599,41.42483459,1854.30463576,3763.89887757,237.42545977,7.00000000,healthy
60.89583333,28.00000000,28.00000000,13.44159775,41.42206654,1854.30463576,3763.64737029,237.40695826,7.00000000,healthy
60.90625000,28.00000000,28.00000000,13.44115299,41.42069596,1854.30463576,3763.52283835,237.39779752,7.00000000,healthy
60.91666667,28.00000000,28.00000000,13.44117964,41.42077808,1854.30463576,3763.53029972,237.39834639,7.00000000,healthy
60.92708333,28.00000000,28.00000000,13.44168459,41.42233413,1854.30463576,3763.67168405,237.40874682,7.00000000,healthy
60.93750000,28.00000000,28.00000000,13.44265758,41.42533254,1854.30463576,3763.94412194,237.42878811,7.00000000,healthy
60.94791667,28.00000000,28.00000000,13.44408751,41.42973907,1854.30463576,3764.34450353,237.45824216,7.00000000,healthy
60.95833333,28.00000000,28.00000000,13.44596301,41.43551865,1854.30463576,3764.86964166,237.49687550,7.00000000,healthy
60.96875000,28.00000000,28.00000000,13.44826417,41.44261000,1854.30463576,3765.51396809,237.54427974,7.00000000,healthy
60.97916667,28.00000000,28.00000000,13.45097288,41.45095724,1854.30463576,3766.27240626,237.60008282,7.00000000,healthy
60.98958333,28.00000000,28.00000000,13.45406858,41.46049706,1854.30463576,3767.13920274,237.66386310,7.00000000,healthy
61.00000000,28.00000000,28.00000000,13.45752128,41.47113700,1854.30463576,3768.10595749,237.73500422,7.00000000,healthy
61.01041667,28.00000000,28.00000000,13.46130047,41.48278307,1854.30463576,3769.16413092,237.81287958,7.00000000,healthy
61.02083333,28.00000000,28.00000000,13.46529618,41.49509638,1854.30463576,3770.28292942,237.89522451,7.00000000,healthy
61.03125000,28.00000000,28.00000000,13.46905046,41.50666569,1854.30463576,3771.33412799,237.97260142,7.00000000,healthy
61.04166667,28.00000000,28.00000000,13.47172194,41.51489823,1854.30463576,3772.08214367,238.02766594,7.00000000,healthy
61.05208333,28.00000000,28.00000000,13.47238959,41.51695568,1854.30463576,3772.26908565,238.04142807,7.00000000,healthy
61.06250000,28.00000000,28.00000000,13.47036663,41.51072166,1854.30463576,3771.70265673,237.99972988,7.00000000,healthy
61.07291667,28.00000000,28.00000000,13.46531279,41.49514757,1854.30463576,3770.28758051,237.89556685,7.00000000,healthy
61.08333333,28.00000000,28.00000000,13.45721040,41.47017900,1854.30463576,3768.01891339,237.72859861,7.00000000,healthy
61.09375000,28.00000000,28.00000000,13.44630306,41.43656656,1854.30463576,3764.96485542,237.50388038,7.00000000,healthy
61.10416667,28.00000000,28.00000000,13.43299053,41.39554224,1854.30463576,3761.23734822,237.22969173,7.00000000,healthy
61.11458333,28.00000000,28.00000000,13.41755457,41.34797429,1854.30463576,3756.91528009,236.91188124,7.00000000,healthy
61.12500000,28.00000000,28.00000000,13.39938745,41.29198990,1854.30463576,3751.82848588,236.53799418,7.00000000,healthy
61.13541667,28.00000000,28.00000000,13.37731088,41.22395802,1854.30463576,3745.64704620,236.08387492,7.00000000,healthy
61.14583333,28.00000000,28.00000000,13.35064277,41.14177671,1854.30463576,3738.17997665,235.53563712,7.00000000,healthy
61.15625000,28.00000000,28.00000000,13.31957059,41.04602365,1854.30463576,3729.47976442,234.89731639,7.00000000,healthy
61.16666667,28.00000000,28.00000000,13.28489893,40.93917835,1854.30463576,3719.77170166,234.18562909,7.00000000,healthy
61.17708333,28.00000000,28.00000000,13.24777118,40.82476425,1854.30463576,3709.37593026,233.42420153,7.00000000,healthy
61.18750000,28.00000000,28.00000000,13.20942515,40.70659586,1854.30463576,3698.63904071,232.63852083,7.00000000,healthy
61.19791667,28.00000000,28.00000000,13.17097237,40.58809852,1854.30463576,3687.87226286,231.85139862,7.00000000,healthy
61.20833333,28.00000000,28.00000000,13.13330903,40.47203394,1854.30463576,3677.32652772,231.08115886,7.00000000,healthy
61.21875000,28.00000000,28.00000000,13.09709359,40.36043126,1854.30463576,3667.18620472,230.34120322,7.00000000,healthy
61.22916667,28.00000000,28.00000000,13.06273280,40.25454392,1854.30463576,3657.56518312,229.63975157,7.00000000,healthy
61.23958333,28.00000000,28.00000000,13.03011710,40.15403433,1854.30463576,3648.43278832,228.97447340,7.00000000,healthy
61.25000000,28.00000000,28.00000000,12.99670628,40.05107445,1854.30463576,3639.07775818,228.29352992,7.00000000,healthy
61.26041667,28.00000000,28.00000000,12.95981018,39.93737424,1854.30463576,3628.74685114,227.54220310,7.00000000,healthy
61.27083333,28.00000000,28.00000000,12.91905185,39.81177203,1854.30463576,3617.33451823,226.71302009,7.00000000,healthy
61.28125000,28.00000000,28.00000000,12.87604173,39.67923063,1854.30463576,3605.29168330,225.83892677,7.00000000,healthy
61.29166667,28.00000000,28.00000000,12.83400990,39.54970396,1854.30463576,3593.52277071,224.98560672,7.00000000,healthy
61.30208333,28.00000000,28.00000000,12.79642361,39.43387684,1854.30463576,3582.99861107,224.22328425,7.00000000,healthy
61.31250000,28.00000000,28.00000000,12.76534889,39.33811596,1854.30463576,3574.29768885,223.59355943,7.00000000,healthy
61.32291667,28.00000000,28.00000000,12.74324920,39.27001285,1854.30463576,3568.10977690,223.14600436,7.00000000,healthy
61.33333333,28.00000000,28.00000000,12.73194787,39.23518630,1854.30463576,3564.94540461,222.91722749,7.00000000,healthy
61.34375000,28.00000000,28.00000000,12.73095972,39.23214119,1854.30463576,3564.66872259,222.89722702,7.00000000,healthy
61.35416667,28.00000000,28.00000000,12.73929996,39.25784273,1854.30463576,3567.00398817,223.06605116,7.00000000,healthy
61.36458333,28.00000000,28.00000000,12.75440917,39.30440377,1854.30463576,3571.23456812,223.37198182,7.00000000,healthy
61.37500000,28.00000000,28.00000000,12.77380614,39.36417811,1854.30463576,3576.66572002,223.76489695,7.00000000,healthy
61.38541667,28.00000000,28.00000000,12.79659865,39.43441625,1854.30463576,3583.04762255,224.22683279,7.00000000,healthy
61.39583333,28.00000000,28.00000000,12.82283961,39.51528126,1854.30463576,3590.39509187,224.75897840,7.00000000,healthy
61.40625000,28.00000000,28.00000000,12.85278757,39.60756985,1854.30463576,3598.78051852,225.36671763,7.00000000,healthy
61.41666667,28.00000000,28.00000000,12.88657854,39.71170120,1854.30463576,3608.24198987,226.05298060,7.00000000,healthy
61.42708333,28.00000000,28.00000000,12.92335403,39.82502977,1854.30463576,3618.53912893,226.80050399,7.00000000,healthy
61.43750000,28.00000000,28.00000000,12.96154027,39.94270572,1854.30463576,3629.23127429,227.57741809,7.00000000,healthy
61.44791667,28.00000000,28.00000000,12.99962401,40.06006581,1854.30463576,3639.89472167,228.35297360,7.00000000,healthy
61.45833333,28.00000000,28.00000000,13.03650230,40.17371117,1854.30463576,3650.22064384,229.10467336,7.00000000,healthy
61.46875000,28.00000000,28.00000000,13.07147716,40.28149085,1854.30463576,3660.01360603,229.81820547,7.00000000,healthy
61.47916667,28.00000000,28.00000000,13.10411791,40.38207764,1854.30463576,3669.15301497,230.48467293,7.00000000,healthy
61.48958333,28.00000000,28.00000000,13.13415666,40.47464602,1854.30463576,3677.56386366,231.09848555,7.00000000,healthy
61.50000000,28.00000000,28.00000000,13.16144687,40.55874445,1854.30463576,3685.20512492,231.65652858,7.00000000,healthy
61.51041667,28.00000000,28.00000000,13.18592367,40.63417296,1854.30463576,3692.05862883,232.15736084,7.00000000,healthy
61.52083333,28.00000000,28.00000000,13.20758343,40.70092037,1854.30463576,3698.12336065,232.60080422,7.00000000,healthy
61.53125000,28.00000000,28.00000000,13.22649257,40.75919140,1854.30463576,3703.41792070,232.98812754,7.00000000,healthy
61.54166667,28.00000000,28.00000000,13.24278905,40.80941116,1854.30463576,3707.98093468,233.32207958,7.00000000,healthy
61.55208333,28.00000000,28.00000000,13.25667017,40.85218766,1854.30463576,3711.86764690,233.60664119,7.00000000,healthy
61.56250000,28.00000000,28.00000000,13.26837263,40.88825036,1854.30463576,3715.14433694,233.84661638,7.00000000,healthy
61.57291667,28.00000000,28.00000000,13.27814197,40.91835587,1854.30463576,3717.87975194,234.04700325,7.00000000,healthy
61.58333333,28.00000000,28.00000000,13.28620612,40.94320662,1854.30463576,3720.13771441,234.21245003,7.00000000,healthy
61.59375000,28.00000000,28.00000000,13.29276139,40.96340753,1854.30463576,3721.97318793,234.34696421,7.00000000,healthy
61.60416667,28.00000000,28.00000000,13.29795204,40.97940322,1854.30463576,3723.42657100,234.45349201,7.00000000,healthy
61.61458333,28.00000000,28.00000000,13.30187368,40.99148828,1854.30463576,3724.52463061,234.53398493,7.00000000,healthy
61.62500000,28.00000000,28.00000000,13.30460338,40.99990020,1854.30463576,3725.28894563,234.59001740,7.00000000,healthy
61.63541667,28.00000000,28.00000000,13.30621529,41.00486753,1854.30463576,3725.74028145,234.62310692,7.00000000,healthy
61.64583333,28.00000000,28.00000000,13.30679256,41.00664647,1854.30463576,3725.90191727,234.63495751,7.00000000,healthy
61.65625000,28.00000000,28.00000000,13.30643666,41.00554970,1854.30463576,3725.80226423,234.62765126,7.00000000,healthy
61.66666667,28.00000000,28.00000000,13.30525820,41.00191813,1854.30463576,3725.47229607,234.60345951,7.00000000,healthy
61.67708333,28.00000000,28.00000000,13.30336797,40.99609313,1854.30463576,3724.94303107,234.56465769,7.00000000,healthy
61.68750000,28.00000000,28.00000000,13.30088061,40.98842799,1854.30463576,3724.24656996,234.51360104,7.00000000,healthy
61.69791667,28.00000000,28.00000000,13.29793333,40.97934557,1854.30463576,3723.42133263,234.45310803,7.00000000,healthy
61.70833333,28.00000000,28.00000000,13.29469560,40.96936807,1854.30463576,3722.51476812,234.38665851,7.00000000,healthy
61.71875000,28.00000000,28.00000000,13.29137155,40.95912459,1854.30463576,3721.58403528,234.31844302,7.00000000,healthy
61.72916667,28.00000000,28.00000000,13.28824675,40.94949509,1854.30463576,3720.70909017,234.25432143,7.00000000,healthy
61.73958333,28.00000000,28.00000000,13.28566301,40.94153296,1854.30463576,3719.98564369,234.20130638,7.00000000,healthy
61.75000000,28.00000000,28.00000000,13.28396640,40.93630462,1854.30463576,3719.51059186,234.16649583,7.00000000,healthy
61.76041667,28.00000000,28.00000000,13.28354388,40.93500257,1854.30463576,3719.39228665,234.15782696,7.00000000,healthy
61.77083333,28.00000000,28.00000000,13.28478765,40.93883541,1854.30463576,3719.74054160,234.18334576,7.00000000,healthy
61.78125000,28.00000000,28.00000000,13.28801117,40.94876910,1854.30463576,3720.64312641,234.24948739,7.00000000,healthy
61.79166667,28.00000000,28.00000000,13.29344044,40.96550013,1854.30463576,3722.16332349,234.36089969,7.00000000,healthy
61.80208333,28.00000000,28.00000000,13.30119915,40.98940961,1854.30463576,3724.33576071,234.52013932,7.00000000,healthy
61.81250000,28.00000000,28.00000000,13.31117994,41.02016675,1854.30463576,3727.13038273,234.72502995,7.00000000,healthy
61.82291667,28.00000000,28.00000000,13.32292392,41.05635740,1854.30463576,3730.41869851,234.96618091,7.00000000,healthy
61.83333333,28.00000000,28.00000000,13.33573849,41.09584720,1854.30463576,3734.00677832,235.22939507,7.00000000,healthy
61.84375000,28.00000000,28.00000000,13.34890221,41.13641293,1854.30463576,3737.69261852,235.49986748,7.00000000,healthy
61.85416667,28.00000000,28.00000000,13.36180850,41.17618537,1854.30463576,3741.30637935,235.76513598,7.00000000,healthy
61.86458333,28.00000000,28.00000000,13.37402259,41.21382472,1854.30463576,3744.72632580,236.01625542,7.00000000,healthy
61.87500000,28.00000000,28.00000000,13.38527762,41.24850857,1854.30463576,3747.87773226,236.24772363,7.00000000,healthy
61.88541667,28.00000000,28.00000000,13.39544870,41.27985210,1854.30463576,3750.72563460,236.45695509,7.00000000,healthy
61.89583333,28.00000000,28.00000000,13.40451847,41.30780181,1854.30463576,3753.26517084,236.64357569,7.00000000,healthy
61.90625000,28.00000000,28.00000000,13.41253977,41.33252052,1854.30463576,3755.51113586,236.80865774,7.00000000,healthy
61.91666667,28.00000000,28.00000000,13.41961648,41.35432833,1854.30463576,3757.49261358,236.95432673,7.00000000,healthy
61.92708333,28.00000000,28.00000000,13.42587893,41.37362691,1854.30463576,3759.24610109,237.08325620,7.00000000,healthy
61.93750000,28.00000000,28.00000000,13.43145637,41.39081453,1854.30463576,3760.80778384,237.19809956,7.00000000,healthy
61.94791667,28.00000000,28.00000000,13.43647027,41.40626554,1854.30463576,3762.21167671,237.30135285,7.00000000,healthy
61.95833333,28.00000000,28.00000000,13.44102648,41.42030610,1854.30463576,3763.48741560,237.39519180,7.00000000,healthy
61.96875000,28.00000000,28.00000000,13.44520786,41.43319157,1854.30463576,3764.65820119,237.48132004,7.00000000,healthy
61.97916667,28.00000000,28.00000000,13.44907850,41.44511944,1854.30463576,3765.74197866,237.56105552,7.00000000,healthy
61.98958333,28.00000000,28.00000000,13.45268830,41.45624352,1854.30463576,3766.75272280,237.63542468,7.00000000,healthy
62.00000000,28.00000000,28.00000000,13.45607526,41.46668091,1854.30463576,3767.70107362,237.70520906,7.00000000,healthy
62.01041667,28.00000000,28.00000000,13.45927146,41.47653041,1854.30463576,3768.59600778,237.77106814,7.00000000,healthy
62.02083333,28.00000000,28.00000000,13.46227858,41.48579726,1854.30463576,3769.43800266,237.83303612,7.00000000,healthy
62.03125000,28.00000000,28.00000000,13.46498441,41.49413565,1854.30463576,3770.19563618,237.88879933,7.00000000,healthy
62.04166667,28.00000000,28.00000000,13.46716181,41.50084558,1854.30463576,3770.80530691,237.93367492,7.00000000,healthy
62.05208333,28.00000000,28.00000000,13.46856840,41.50518016,1854.30463576,3771.19915123,237.96266561,7.00000000,healthy
62.06250000,28.00000000,28.00000000,13.46903697,41.50662413,1854.30463576,3771.33035112,237.97232340,7.00000000,healthy
62.07291667,28.00000000,28.00000000,13.46851537,41.50501676,1854.30463576,3771.18430431,237.96157272,7.00000000,healthy
62.08333333,28.00000000,28.00000000,13.46706443,41.50054549,1854.30463576,3770.77804028,237.93166787,7.00000000,healthy
62.09375000,28.00000000,28.00000000,13.46483111,41.49366322,1854.30463576,3770.15271153,237.88563990,7.00000000,healthy
62.10416667,28.00000000,28.00000000,13.46201627,41.48498892,1854.30463576,3769.36455593,237.82763051,7.00000000,healthy
62.11458333,28.00000000,28.00000000,13.45883670,41.47519063,1854.30463576,3768.47427460,237.76210937,7.00000000,healthy
62.12500000,28.00000000,28.00000000,13.45547246,41.46482330,1854.30463576,3767.53228907,237.69278863,7.00000000,healthy
62.13541667,28.00000000,28.00000000,13.45200326,41.45413251,1854.30463576,3766.56091407,237.62131115,7.00000000,healthy
62.14583333,28.00000000,28.00000000,13.44839164,41.44300282,1854.30463576,3765.54966054,237.54690577,7.00000000,healthy
62.15625000,28.00000000,28.00000000,13.44452684,41.43109293,1854.30463576,3764.46751618,237.46729179,7.00000000,healthy
62.16666667,28.00000000,28.00000000,13.44025094,41.41791615,1854.30463576,3763.27026253,237.37921802,7.00000000,healthy
62.17708333,28.00000000,28.00000000,13.43538781,41.40292978,1854.30463576,3761.90858659,237.27906014,7.00000000,healthy
62.18750000,28.00000000,28.00000000,13.42979280,41.38568803,1854.30463576,3760.34198533,237.16384391,7.00000000,healthy
62.19791667,28.00000000,28.00000000,13.42335778,41.36585765,1854.30463576,3758.54017864,237.03134912,7.00000000,healthy
62.20833333,28.00000000,28.00000000,13.41601160,41.34321941,1854.30463576,3756.48324734,236.88011965,7.00000000,healthy
62.21875000,28.00000000,28.00000000,13.40774052,41.31773098,1854.30463576,3754.16734439,236.70988297,7.00000000,healthy
62.22916667,28.00000000,28.00000000,13.39857099,41.28947386,1854.30463576,3751.59987620,236.52119497,7.00000000,healthy
62.23958333,28.00000000,28.00000000,13.38855561,41.25861015,1854.30463576,3748.79557087,236.31515023,7.00000000,healthy
62.25000000,28.00000000,28.00000000,13.37777989,41.22540335,1854.30463576,3745.77837032,236.09352006,7.00000000,healthy
62.26041667,28.00000000,28.00000000,13.36623091,41.18981363,1854.30463576,3742.54465600,235.85605126,7.00000000,healthy
62.27083333,28.00000000,28.00000000,13.35324823,41.14980576,1854.30463576,3738.90950351,235.58918361,7.00000000,healthy
62.28125000,28.00000000,28.00000000,13.33782084,41.10226421,1854.30463576,3734.58983457,235.27217475,7.00000000,healthy
62.29166667,28.00000000,28.00000000,13.31950472,41.04582067,1854.30463576,3729.46132189,234.89596381,7.00000000,healthy
62.30208333,28.00000000,28.00000000,13.29866730,40.98160738,1854.30463576,3723.62684283,234.46817229,7.00000000,healthy
62.31250000,28.00000000,28.00000000,13.27627623,40.91260634,1854.30463576,3717.35734465,234.00872980,7.00000000,healthy
62.32291667,28.00000000,28.00000000,13.25373062,40.84312905,1854.30463576,3711.04457296,233.54637255,7.00000000,healthy
62.33333333,28.00000000,28.00000000,13.23245928,40.77757860,1854.30463576,3705.08859880,233.11038342,7.00000000,healthy
62.34375000,28.00000000,28.00000000,13.21371495,40.71981546,1854.30463576,3699.84018644,232.72637875,7.00000000,healthy
62.35416667,28.00000000,28.00000000,13.19881344,40.67389448,1854.30463576,3695.66776296,232.42122636,7.00000000,healthy
62.36458333,28.00000000,28.00000000,13.18885291,40.64319977,1854.30463576,3692.87881373,232.21731759,7.00000000,healthy
62.37500000,28.00000000,28.00000000,13.18415807,40.62873200,1854.30463576,3691.56425876,232.12122373,7.00000000,healthy
62.38541667,28.00000000,28.00000000,13.18423174,40.62895905,1854.30463576,3691.58488824,232.12273166,7.00000000,healthy
62.39583333,28.00000000,28.00000000,13.18820166,40.64119287,1854.30463576,3692.69646498,232.20398724,7.00000000,healthy
62.40625000,28.00000000,28.00000000,13.19519814,40.66275345,1854.30463576,3694.65547889,232.34720933,7.00000000,healthy
62.41666667,28.00000000,28.00000000,13.20451252,40.69145694,1854.30463576,3697.26350460,232.53791853,7.00000000,healthy
62.42708333,28.00000000,28.00000000,13.21560387,40.72563643,1854.30463576,3700.36908460,232.76506800,7.00000000,healthy
62.43750000,28.00000000,28.00000000,13.22802820,40.76392365,1854.30463576,3703.84789731,233.01959039,7.00000000,healthy
62.44791667,28.00000000,28.00000000,13.24136540,40.80502400,1854.30463576,3707.58231309,233.29290042,7.00000000,healthy
62.45833333,28.00000000,28.00000000,13.25519639,40.84764603,1854.30463576,3711.45498999,233.57642432,7.00000000,healthy
62.46875000,28.00000000,28.00000000,13.26911337,40.89053303,1854.30463576,3715.35174316,233.86180854,7.00000000,healthy
62.47916667,28.00000000,28.00000000,13.28270370,40.93241345,1854.30463576,3719.15703630,234.14058915,7.00000000,healthy
62.48958333,28.00000000,28.00000000,13.29555358,40.97201206,1854.30463576,3722.75500346,234.40426681,7.00000000,healthy
62.50000000,28.00000000,28.00000000,13.30728665,41.00816907,1854.30463576,3726.04026297,234.64510068,7.00000000,healthy
62.51041667,28.00000000,28.00000000,13.31755109,41.03980031,1854.30463576,3728.91430603,234.85584655,7.00000000,healthy
62.52083333,28.00000000,28.00000000,13.32602550,41.06591530,1854.30463576,3731.28713885,235.02988027,7.00000000,healthy
62.53125000,28.00000000,28.00000000,13.33247511,41.08579063,1854.30463576,3733.09302941,235.16235643,7.00000000,healthy
62.54166667,28.00000000,28.00000000,13.33674814,41.09895855,1854.30463576,3734.28947899,235.25013695,7.00000000,healthy
62.55208333,28.00000000,28.00000000,13.33876657,41.10517862,1854.30463576,3734.85464000,235.29160463,7.00000000,healthy
62.56250000,28.00000000,28.00000000,13.33854906,41.10450832,1854.30463576,3734.79373618,235.28713582,7.00000000,healthy
