t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
62.57291667,28.00000000,28.00000000,13.33618220,41.09721452,1854.30463576,3734.13101498,235.23851031,7.00000000,healthy
62.58333333,28.00000000,28.00000000,13.33162557,41.08317267,1854.30463576,3732.85515903,235.14490557,7.00000000,healthy
62.59375000,28.00000000,28.00000000,13.32409327,41.05996091,1854.30463576,3730.74611685,234.99019620,7.00000000,healthy
62.60416667,28.00000000,28.00000000,13.31243237,41.02402629,1854.30463576,3727.48106451,234.75074412,7.00000000,healthy
62.61458333,28.00000000,28.00000000,13.29608161,40.97363924,1854.30463576,3722.90285019,234.41510357,7.00000000,healthy
62.62500000,28.00000000,28.00000000,13.27535037,40.90975318,1854.30463576,3717.09810384,233.98973754,7.00000000,healthy
62.63541667,28.00000000,28.00000000,13.25117536,40.83525470,1854.30463576,3710.32910212,233.49398658,7.00000000,healthy
62.64583333,28.00000000,28.00000000,13.22477742,40.75390592,1854.30463576,3702.93767698,232.95298788,7.00000000,healthy
62.65625000,28.00000000,28.00000000,13.19748670,40.66980597,1854.30463576,3695.29627726,232.39406299,7.00000000,healthy
62.66666667,28.00000000,28.00000000,13.17074886,40.58740975,1854.30463576,3687.80968026,231.84682560,7.00000000,healthy
62.67708333,28.00000000,28.00000000,13.14589655,40.51082406,1854.30463576,3680.85103417,231.33850236,7.00000000,healthy
62.68750000,28.00000000,28.00000000,13.12400356,40.44335791,1854.30463576,3674.72099701,230.89096609,7.00000000,healthy
62.69791667,28.00000000,28.00000000,13.10600974,40.38790757,1854.30463576,3669.68272714,230.52331723,7.00000000,healthy
62.70833333,28.00000000,28.00000000,13.09247924,40.34621155,1854.30463576,3665.89418823,230.24697009,7.00000000,healthy
62.71875000,28.00000000,28.00000000,13.08348029,40.31848007,1854.30463576,3663.37448090,230.06322621,7.00000000,healthy
62.72916667,28.00000000,28.00000000,13.07878165,40.30400060,1854.30463576,3662.05886266,229.96730394,7.00000000,healthy
62.73958333,28.00000000,28.00000000,13.07798585,40.30154822,1854.30463576,3661.83603674,229.95105871,7.00000000,healthy
62.75000000,28.00000000,28.00000000,13.08073723,40.31002697,1854.30463576,3662.60642404,230.00722552,7.00000000,healthy
62.76041667,28.00000000,28.00000000,13.08699448,40.32930952,1854.30463576,3664.35845411,230.13497536,7.00000000,healthy
62.77083333,28.00000000,28.00000000,13.09669292,40.35919656,1854.30463576,3667.07401828,230.33302048,7.00000000,healthy
62.78125000,28.00000000,28.00000000,13.10923084,40.39783380,1854.30463576,3670.58463424,230.58911855,7.00000000,healthy
62.79166667,28.00000000,28.00000000,13.12359274,40.44209192,1854.30463576,3674.60596828,230.88257048,7.00000000,healthy
62.80208333,28.00000000,28.00000000,13.13875074,40.48880329,1854.30463576,3678.85020634,231.19240118,7.00000000,healthy
62.81250000,28.00000000,28.00000000,13.15389109,40.53546029,1854.30463576,3683.08950405,231.50198674,7.00000000,healthy
62.82291667,28.00000000,28.00000000,13.16847041,40.58038842,1854.30463576,3687.17171606,231.80020989,7.00000000,healthy
62.83333333,28.00000000,28.00000000,13.18218307,40.62264578,1854.30463576,3691.01125896,232.08080282,7.00000000,healthy
62.84375000,28.00000000,28.00000000,13.19490475,40.66184934,1854.30463576,3694.57333045,232.34120302,7.00000000,healthy
62.85416667,28.00000000,28.00000000,13.20665059,40.69804568,1854.30463576,3697.86216382,232.58170105,7.00000000,healthy
62.86458333,28.00000000,28.00000000,13.21752213,40.73154777,1854.30463576,3700.90619514,232.80435984,7.00000000,healthy
62.87500000,28.00000000,28.00000000,13.22764400,40.76273967,1854.30463576,3703.74031990,233.01171847,7.00000000,healthy
62.88541667,28.00000000,28.00000000,13.23711924,40.79193887,1854.30463576,3706.39338629,233.20587689,7.00000000,healthy
62.89583333,28.00000000,28.00000000,13.24601300,40.81934618,1854.30463576,3708.88363953,233.38816149,7.00000000,healthy
62.90625000,28.00000000,28.00000000,13.25434913,40.84503508,1854.30463576,3711.21775738,233.55905342,7.00000000,healthy
62.91666667,28.00000000,28.00000000,13.26210337,40.86893081,1854.30463576,3713.38894475,233.71804798,7.00000000,healthy
62.92708333,28.00000000,28.00000000,13.26921581,40.89084871,1854.30463576,3715.38042575,233.86390951,7.00000000,healthy
62.93750000,28.00000000,28.00000000,13.27561850,40.91057945,1854.30463576,3717.17317946,233.99523761,7.00000000,healthy
62.94791667,28.00000000,28.00000000,13.28124083,40.92790541,1854.30463576,3718.74743199,234.11057653,7.00000000,healthy
62.95833333,28.00000000,28.00000000,13.28601385,40.94261411,1854.30463576,3720.08387802,234.20850491,7.00000000,healthy
62.96875000,28.00000000,28.00000000,13.28988306,40.95453760,1854.30463576,3721.16725750,234.28789826,7.00000000,healthy
62.97916667,28.00000000,28.00000000,13.29279634,40.96351524,1854.30463576,3721.98297403,234.34768145,7.00000000,healthy
62.98958333,28.00000000,28.00000000,13.29470572,40.96939926,1854.30463576,3722.51760205,234.38686622,7.00000000,healthy
63.00000000,28.00000000,28.00000000,13.29558361,40.97210459,1854.30463576,3722.76341023,234.40488299,7.00000000,healthy
63.01041667,28.00000000,28.00000000,13.29540164,40.97154383,1854.30463576,3722.71245897,234.40114844,7.00000000,healthy
63.02083333,28.00000000,28.00000000,13.29411996,40.96759417,1854.30463576,3722.35358952,234.37484497,7.00000000,healthy
63.03125000,28.00000000,28.00000000,13.29144156,40.95934030,1854.30463576,3721.60363544,234.31987950,7.00000000,healthy
63.04166667,28.00000000,28.00000000,13.28651426,40.94415620,1854.30463576,3720.22399407,234.21877262,7.00000000,healthy
63.05208333,28.00000000,28.00000000,13.27856384,40.91965592,1854.30463576,3717.99787565,234.05565767,7.00000000,healthy
63.06250000,28.00000000,28.00000000,13.26741509,40.88529957,1854.30463576,3714.87622583,233.82697811,7.00000000,healthy
63.07291667,28.00000000,28.00000000,13.25349465,40.84240188,1854.30463576,3710.97850200,233.54153477,7.00000000,healthy
63.08333333,28.00000000,28.00000000,13.23757168,40.79333314,1854.30463576,3706.52007080,233.21514913,7.00000000,healthy
63.09375000,28.00000000,28.00000000,13.22053528,40.74083321,1854.30463576,3701.74987809,232.86608246,7.00000000,healthy
63.10416667,28.00000000,28.00000000,13.20330721,40.68774263,1854.30463576,3696.92601940,232.51323780,7.00000000,healthy
63.11458333,28.00000000,28.00000000,13.18670958,40.63659482,1854.30463576,3692.27868194,232.17344663,7.00000000,healthy
63.12500000,28.00000000,28.00000000,13.17139033,40.58938653,1854.30463576,3687.98929304,231.85995029,7.00000000,healthy
63.13541667,28.00000000,28.00000000,13.15788669,40.54777326,1854.30463576,3684.20827273,231.58370695,7.00000000,healthy
63.14583333,28.00000000,28.00000000,13.14655039,40.51283896,1854.30463576,3681.03410934,231.35187186,7.00000000,healthy
63.15625000,28.00000000,28.00000000,13.13752921,40.48503898,1854.30463576,3678.50817751,231.16742868,7.00000000,healthy
63.16666667,28.00000000,28.00000000,13.13086687,40.46450810,1854.30463576,3676.64272296,231.03123977,7.00000000,healthy
63.17708333,28.00000000,28.00000000,13.12647093,40.45096144,1854.30463576,3675.41186093,230.94139200,7.00000000,healthy
63.18750000,28.00000000,28.00000000,13.12403638,40.44345905,1854.30463576,3674.73018674,230.89163683,7.00000000,healthy
63.19791667,28.00000000,28.00000000,13.12300289,40.44027420,1854.30463576,3674.44080808,230.87051607,7.00000000,healthy
63.20833333,28.00000000,28.00000000,13.12268140,40.43928351,1854.30463576,3674.35079320,230.86394631,7.00000000,healthy
63.21875000,28.00000000,28.00000000,13.12239244,40.43839304,1854.30463576,3674.26988447,230.85804120,7.00000000,healthy
63.22916667,28.00000000,28.00000000,13.12146520,40.43553560,1854.30463576,3674.01025486,230.83909247,7.00000000,healthy
63.23958333,28.00000000,28.00000000,13.11939039,40.42914180,1854.30463576,3673.42930806,230.79669440,7.00000000,healthy
63.25000000,28.00000000,28.00000000,13.11589538,40.41837148,1854.30463576,3672.45070686,230.72528001,7.00000000,healthy
63.26041667,28.00000000,28.00000000,13.11083838,40.40278765,1854.30463576,3671.03474510,230.62195968,7.00000000,healthy
63.27083333,28.00000000,28.00000000,13.10419327,40.38230987,1854.30463576,3669.17411558,230.48621226,7.00000000,healthy
63.28125000,28.00000000,28.00000000,13.09609361,40.35734969,1854.30463576,3666.90621015,230.32078092,7.00000000,healthy
63.29166667,28.00000000,28.00000000,13.08682581,40.32878973,1854.30463576,3664.31122600,230.13153144,7.00000000,healthy
63.30208333,28.00000000,28.00000000,13.07679823,40.29788843,1854.30463576,3661.50350461,229.92681589,7.00000000,healthy
63.31250000,28.00000000,28.00000000,13.06651313,40.26619354,1854.30463576,3658.62367769,229.71689549,7.00000000,healthy
63.32291667,28.00000000,28.00000000,13.05662872,40.23573342,1854.30463576,3655.85604284,229.51520323,7.00000000,healthy
63.33333333,28.00000000,28.00000000,13.04782308,40.20859766,1854.30463576,3653.39046287,229.33556462,7.00000000,healthy
63.34375000,28.00000000,28.00000000,13.04072839,40.18673442,1854.30463576,3651.40394859,229.19085837,7.00000000,healthy
63.35416667,28.00000000,28.00000000,13.03611195,40.17250826,1854.30463576,3650.11134691,229.09671326,7.00000000,healthy
63.36458333,28.00000000,28.00000000,13.03462776,40.16793453,1854.30463576,3649.69577335,229.06644772,7.00000000,healthy
63.37500000,28.00000000,28.00000000,13.03667784,40.17425212,1854.30463576,3650.26979564,229.10825311,7.00000000,healthy
63.38541667,28.00000000,28.00000000,13.04263661,40.19261487,1854.30463576,3651.93825195,229.22977684,7.00000000,healthy
63.39583333,28.00000000,28.00000000,13.05268658,40.22358518,1854.30463576,3654.75224292,229.43477714,7.00000000,healthy
63.40625000,28.00000000,28.00000000,13.06650148,40.26615762,1854.30463576,3658.62041441,229.71665765,7.00000000,healthy
63.41666667,28.00000000,28.00000000,13.08311983,40.31736928,1854.30463576,3663.27355277,230.05586711,7.00000000,healthy
63.42708333,28.00000000,28.00000000,13.10129758,40.37338641,1854.30463576,3668.36332122,230.42706544,7.00000000,healthy
63.43750000,28.00000000,28.00000000,13.11990998,40.43074301,1854.30463576,3673.57479494,230.80731197,7.00000000,healthy
63.44791667,28.00000000,28.00000000,13.13809386,40.48677905,1854.30463576,3678.66628149,231.17897221,7.00000000,healthy
63.45833333,28.00000000,28.00000000,13.15524340,40.53962762,1854.30463576,3683.46815225,231.52964412,7.00000000,healthy
63.46875000,28.00000000,28.00000000,13.17096100,40.58806348,1854.30463576,3687.86907892,231.85116597,7.00000000,healthy
63.47916667,28.00000000,28.00000000,13.18496590,40.63122143,1854.30463576,3691.79045069,232.13775755,7.00000000,healthy
63.48958333,28.00000000,28.00000000,13.19704552,40.66844641,1854.30463576,3695.17274639,232.38503050,7.00000000,healthy
63.50000000,28.00000000,28.00000000,13.20681880,40.69856407,1854.30463576,3697.90926514,232.58514587,7.00000000,healthy
63.51041667,28.00000000,28.00000000,13.21347666,40.71908113,1854.30463576,3699.77346397,232.72149809,7.00000000,healthy
63.52083333,28.00000000,28.00000000,13.21629872,40.72777770,1854.30463576,3700.56364229,232.77930048,7.00000000,healthy
63.53125000,28.00000000,28.00000000,13.21503000,40.72386795,1854.30463576,3700.20839938,232.75331358,7.00000000,healthy
63.54166667,28.00000000,28.00000000,13.20977053,40.70766021,1854.30463576,3698.73574896,232.64559422,7.00000000,healthy
63.55208333,28.00000000,28.00000000,13.20091639,40.68037498,1854.30463576,3696.25658788,232.46428358,7.00000000,healthy
63.56250000,28.00000000,28.00000000,13.18909079,40.64393285,1854.30463576,3692.94542220,232.22218696,7.00000000,healthy
63.57291667,28.00000000,28.00000000,13.17498925,40.60047707,1854.30463576,3688.99698964,231.93358865,7.00000000,healthy
63.58333333,28.00000000,28.00000000,13.15933714,40.55224302,1854.30463576,3684.61439854,231.61337431,7.00000000,healthy
63.59375000,28.00000000,28.00000000,13.14286701,40.50148813,1854.30463576,3680.00276249,231.27655811,7.00000000,healthy
63.60416667,28.00000000,28.00000000,13.12627668,40.45036282,1854.30463576,3675.35746984,230.93742190,7.00000000,healthy
63.61458333,28.00000000,28.00000000,13.11015480,40.40068111,1854.30463576,3670.84334344,230.60799441,7.00000000,healthy
63.62500000,28.00000000,28.00000000,13.09492815,40.35375816,1854.30463576,3666.57988085,230.29697969,7.00000000,healthy
63.63541667,28.00000000,28.00000000,13.08086264,40.31041343,1854.30463576,3662.64153782,230.00978566,7.00000000,healthy
63.64583333,28.00000000,28.00000000,13.06809050,40.27105440,1854.30463576,3659.06534054,229.74908635,7.00000000,healthy
63.65625000,28.00000000,28.00000000,13.05662375,40.23571810,1854.30463576,3655.85465121,229.51510182,7.00000000,healthy
63.66666667,28.00000000,28.00000000,13.04635505,40.20407372,1854.30463576,3652.97941327,229.30561993,7.00000000,healthy
63.67708333,28.00000000,28.00000000,13.03711219,40.17559064,1854.30463576,3650.39141435,229.11711073,7.00000000,healthy
63.68750000,28.00000000,28.00000000,13.02870953,40.14969672,1854.30463576,3648.03866894,228.94577454,7.00000000,healthy
63.69791667,28.00000000,28.00000000,13.02096487,40.12583053,1854.30463576,3645.87016456,228.78788687,7.00000000,healthy
63.70833333,28.00000000,28.00000000,13.01375673,40.10361767,1854.30463576,3643.85188407,228.64096395,7.00000000,healthy
63.71875000,28.00000000,28.00000000,13.00704984,40.08294950,1854.30463576,3641.97395467,228.50428143,7.00000000,healthy
63.72916667,28.00000000,28.00000000,13.00090883,40.06402518,1854.30463576,3640.25447351,228.37915111,7.00000000,healthy
63.73958333,28.00000000,28.00000000,12.99545432,40.04721637,1854.30463576,3638.72720880,228.26802465,7.00000000,healthy
63.75000000,28.00000000,28.00000000,12.99091154,40.03321719,1854.30463576,3637.45523054,228.17548465,7.00000000,healthy
63.76041667,28.00000000,28.00000000,12.98773912,40.02344095,1854.30463576,3636.56695260,228.11086606,7.00000000,healthy
63.77083333,28.00000000,28.00000000,12.98640448,40.01932810,1854.30463576,3636.19325497,228.08368260,7.00000000,healthy
63.78125000,28.00000000,28.00000000,12.98719314,40.02175845,1854.30463576,3636.41407896,228.09974564,7.00000000,healthy
63.79166667,28.00000000,28.00000000,12.99025913,40.03120670,1854.30463576,3637.27255577,228.16219540,7.00000000,healthy
63.80208333,28.00000000,28.00000000,12.99557200,40.04757902,1854.30463576,3638.76016041,228.27042211,7.00000000,healthy
63.81250000,28.00000000,28.00000000,13.00291529,40.07020836,1854.30463576,3640.81628257,228.42003308,7.00000000,healthy
63.82291667,28.00000000,28.00000000,13.01195723,40.09807227,1854.30463576,3643.34802306,228.60428890,7.00000000,healthy
63.83333333,28.00000000,28.00000000,13.02228213,40.12988983,1854.30463576,3646.23899619,228.81473918,7.00000000,healthy
63.84375000,28.00000000,28.00000000,13.03340904,40.16417887,1854.30463576,3649.35453011,229.04159637,7.00000000,healthy
63.85416667,28.00000000,28.00000000,13.04478873,40.19924689,1854.30463576,3652.54084306,229.27367157,7.00000000,healthy
63.86458333,28.00000000,28.00000000,13.05591175,40.23352397,1854.30463576,3655.65529059,229.50057525,7.00000000,healthy
63.87500000,28.00000000,28.00000000,13.06639419,40.26582699,1854.30463576,3658.59037325,229.71446813,7.00000000,healthy
63.88541667,28.00000000,28.00000000,13.07596003,40.29530540,1854.30463576,3661.26880892,229.90970613,7.00000000,healthy
63.89583333,28.00000000,28.00000000,13.08444399,40.32144985,1854.30463576,3663.64431729,230.08290146,7.00000000,healthy
63.90625000,28.00000000,28.00000000,13.09174301,40.34394273,1854.30463576,3665.68804157,230.23193579,7.00000000,healthy
63.91666667,28.00000000,28.00000000,13.09770704,40.36232168,1854.30463576,3667.35797020,230.35373172,7.00000000,healthy
63.92708333,28.00000000,28.00000000,13.10218840,40.37613159,1854.30463576,3668.61275129,230.44526072,7.00000000,healthy
63.93750000,28.00000000,28.00000000,13.10509365,40.38508452,1854.30463576,3669.42622275,230.50460414,7.00000000,healthy
63.94791667,28.00000000,28.00000000,13.10631852,40.38885912,1854.30463576,3669.76918628,230.52962489,7.00000000,healthy
63.95833333,28.00000000,28.00000000,13.10581336,40.38730238,1854.30463576,3669.62773964,230.51930562,7.00000000,healthy
63.96875000,28.00000000,28.00000000,13.10362279,40.38055186,1854.30463576,3669.01438070,230.47455939,7.00000000,healthy
63.97916667,28.00000000,28.00000000,13.09981811,40.36882724,1854.30463576,3667.94907079,230.39684782,7.00000000,healthy
63.98958333,28.00000000,28.00000000,13.09454228,40.35256907,1854.30463576,3666.47183880,230.28909967,7.00000000,healthy
64.00000000,28.00000000,28.00000000,13.08807586,40.33264194,1854.30463576,3664.66124146,230.15705519,7.00000000,healthy
64.01041667,28.00000000,28.00000000,13.08083713,40.31033482,1854.30463576,3662.63439581,230.00926494,7.00000000,healthy
64.02083333,28.00000000,28.00000000,13.07327963,40.28704539,1854.30463576,3660.51829650,229.85499473,7.00000000,healthy
64.03125000,28.00000000,28.00000000,13.06575957,40.26387134,1854.30463576,3658.41268028,229.70151726,7.00000000,healthy
64.04166667,28.00000000,28.00000000,13.05845644,40.24136576,1854.30463576,3656.36780273,229.55249419,7.00000000,healthy
64.05208333,28.00000000,28.00000000,13.05140080,40.21962288,1854.30463576,3654.39222423,229.40854682,7.00000000,healthy
64.06250000,28.00000000,28.00000000,13.04452034,40.19841982,1854.30463576,3652.46569479,229.26819739,7.00000000,healthy
64.07291667,28.00000000,28.00000000,13.03761032,40.17712568,1854.30463576,3650.53088936,229.12726896,7.00000000,healthy
64.08333333,28.00000000,28.00000000,13.03042686,40.15498889,1854.30463576,3648.51952033,228.98078915,7.00000000,healthy
64.09375000,28.00000000,28.00000000,13.02274284,40.13130957,1854.30463576,3646.36799508,228.82413099,7.00000000,healthy
64.10416667,28.00000000,28.00000000,13.01427144,40.10520381,1854.30463576,3643.99600184,228.65145429,7.00000000,healthy
64.11458333,28.00000000,28.00000000,13.00479149,40.07599011,1854.30463576,3641.34161752,228.45826271,7.00000000,healthy
64.12500000,28.00000000,28.00000000,12.99420283,40.04335974,1854.30463576,3638.37679184,228.24252980,7.00000000,healthy
64.13541667,28.00000000,28.00000000,12.98241502,40.00703404,1854.30463576,3635.07620526,228.00243162,7.00000000,healthy
64.14583333,28.00000000,28.00000000,12.96942238,39.96699551,1854.30463576,3631.43826717,227.73787371,7.00000000,healthy
64.15625000,28.00000000,28.00000000,12.95492756,39.92232778,1854.30463576,3627.37971634,227.44282773,7.00000000,healthy
64.16666667,28.00000000,28.00000000,12.93598587,39.86395645,1854.30463576,3622.07604308,227.05742303,7.00000000,healthy
64.17708333,28.00000000,28.00000000,12.90986695,39.78346755,1854.30463576,3614.76274706,226.52627818,7.00000000,healthy
64.18750000,28.00000000,28.00000000,12.87646941,39.68054859,1854.30463576,3605.41143479,225.84761403,7.00000000,healthy
64.19791667,28.00000000,28.00000000,12.83696265,39.55880326,1854.30463576,3594.34954100,225.04552400,7.00000000,healthy
64.20833333,28.00000000,28.00000000,12.79319014,39.42391247,1854.30463576,3582.09323932,224.15773606,7.00000000,healthy
64.21875000,28.00000000,28.00000000,12.74716263,39.28207259,1854.30463576,3569.20553612,223.22524002,7.00000000,healthy
64.22916667,28.00000000,28.00000000,12.70042048,39.13803047,1854.30463576,3556.11773534,222.27934209,7.00000000,healthy
64.23958333,28.00000000,28.00000000,12.65433382,38.99600830,1854.30463576,3543.21346910,221.34776886,7.00000000,healthy
64.25000000,28.00000000,28.00000000,12.61053580,38.86103890,1854.30463576,3530.95002466,220.46343108,7.00000000,healthy
64.26041667,28.00000000,28.00000000,12.57138708,38.74039692,1854.30463576,3519.98838283,219.67377051,7.00000000,healthy
64.27083333,28.00000000,28.00000000,12.53873862,38.63978636,1854.30463576,3510.84681387,219.01580342,7.00000000,healthy
64.28125000,28.00000000,28.00000000,12.51297682,38.56039795,1854.30463576,3503.63350900,218.49699437,7.00000000,healthy
64.29166667,28.00000000,28.00000000,12.49529233,38.50590087,1854.30463576,3498.68185344,218.14104106,7.00000000,healthy
64.30208333,28.00000000,28.00000000,12.48669536,38.47940816,1854.30463576,3496.27470201,217.96805682,7.00000000,healthy
64.31250000,28.00000000,28.00000000,12.48653108,38.47890190,1854.30463576,3496.22870217,217.96475150,7.00000000,healthy
64.32291667,28.00000000,28.00000000,12.49541225,38.50627040,1854.30463576,3498.71543010,218.14345422,7.00000000,healthy
64.33333333,28.00000000,28.00000000,12.51404061,38.56367615,1854.30463576,3503.93136967,218.51841120,7.00000000,healthy
64.34375000,28.00000000,28.00000000,12.54148080,38.64823675,1854.30463576,3511.61462401,219.07104657,7.00000000,healthy
64.35416667,28.00000000,28.00000000,12.57717649,38.75823776,1854.30463576,3521.60941777,219.79049983,7.00000000,healthy
64.36458333,28.00000000,28.00000000,12.61818693,38.88461686,1854.30463576,3533.09233993,220.61784873,7.00000000,healthy
64.37500000,28.00000000,28.00000000,12.66086353,39.01613047,1854.30463576,3545.04178880,221.47969334,7.00000000,healthy
64.38541667,28.00000000,28.00000000,12.70339437,39.14719489,1854.30463576,3556.95042305,222.33949087,7.00000000,healthy
64.39583333,28.00000000,28.00000000,12.74541609,39.27669041,1854.30463576,3568.71650619,223.18987674,7.00000000,healthy
64.40625000,28.00000000,28.00000000,12.78709169,39.40511929,1854.30463576,3580.38567354,224.03412380,7.00000000,healthy
64.41666667,28.00000000,28.00000000,12.82869588,39.53332810,1854.30463576,3592.03484503,224.87778544,7.00000000,healthy
64.42708333,28.00000000,28.00000000,12.87033734,39.66165180,1854.30463576,3603.69445484,225.72306603,7.00000000,healthy
64.43750000,28.00000000,28.00000000,12.91178432,39.78937617,1854.30463576,3615.29960963,226.56525747,7.00000000,healthy
64.44791667,28.00000000,28.00000000,12.95230623,39.91424980,1854.30463576,3626.64574324,227.38948104,7.00000000,healthy
64.45833333,28.00000000,28.00000000,12.99096959,40.03339609,1854.30463576,3637.47148611,228.17666723,7.00000000,healthy
64.46875000,28.00000000,28.00000000,13.02702159,40.14449511,1854.30463576,3647.56604547,228.91136051,7.00000000,healthy
64.47916667,28.00000000,28.00000000,13.06001677,40.24617413,1854.30463576,3656.80469593,229.58433109,7.00000000,healthy
64.48958333,28.00000000,28.00000000,13.08978497,40.33790878,1854.30463576,3665.13979099,230.19195313,7.00000000,healthy
64.50000000,28.00000000,28.00000000,13.11633769,40.41973452,1854.30463576,3672.57455374,230.73431752,7.00000000,healthy
64.51041667,28.00000000,28.00000000,13.13974723,40.49187410,1854.30463576,3679.12922303,231.21277354,7.00000000,healthy
64.52083333,28.00000000,28.00000000,13.16009686,40.55458420,1854.30463576,3684.82712100,231.62891404,7.00000000,healthy
64.53125000,28.00000000,28.00000000,13.17749506,40.60819907,1854.30463576,3689.69861776,231.98486463,7.00000000,healthy
64.54166667,28.00000000,28.00000000,13.19206281,40.65309151,1854.30463576,3693.77758584,232.28302415,7.00000000,healthy
64.55208333,28.00000000,28.00000000,13.20381205,40.68929836,1854.30463576,3697.06737435,232.52357518,7.00000000,healthy
64.56250000,28.00000000,28.00000000,13.21243968,40.71588555,1854.30463576,3699.48311114,232.70025947,7.00000000,healthy
64.57291667,28.00000000,28.00000000,13.21767270,40.73201179,1854.30463576,3700.94835568,232.80744414,7.00000000,healthy
64.58333333,28.00000000,28.00000000,13.21965361,40.73811622,1854.30463576,3701.50301038,232.84802151,7.00000000,healthy
64.59375000,28.00000000,28.00000000,13.21896212,40.73598530,1854.30463576,3701.30939284,232.83385663,7.00000000,healthy
64.60416667,28.00000000,28.00000000,13.21648284,40.72834507,1854.30463576,3700.61519419,232.78307170,7.00000000,healthy
64.61458333,28.00000000,28.00000000,13.21308719,40.71788094,1854.30463576,3699.66441403,232.71352128,7.00000000,healthy
64.62500000,28.00000000,28.00000000,13.20933295,40.70631176,1854.30463576,3698.61322710,232.63663279,7.00000000,healthy
64.63541667,28.00000000,28.00000000,13.20530918,40.69391196,1854.30463576,3697.48656991,232.55423198,7.00000000,healthy
64.64583333,28.00000000,28.00000000,13.20084193,40.68014554,1854.30463576,3696.23574020,232.46275908,7.00000000,healthy
64.65625000,28.00000000,28.00000000,13.19573002,40.66439250,1854.30463576,3694.80440487,232.35809821,7.00000000,healthy
64.66666667,28.00000000,28.00000000,13.18980271,40.64612671,1854.30463576,3693.14475806,232.23675945,7.00000000,healthy
64.67708333,28.00000000,28.00000000,13.18300729,40.62518573,1854.30463576,3691.24204141,232.09767137,7.00000000,healthy
64.68750000,28.00000000,28.00000000,13.17546864,40.60195440,1854.30463576,3689.13122055,231.94339819,7.00000000,healthy
64.69791667,28.00000000,28.00000000,13.16751545,40.57744558,1854.30463576,3686.90432708,231.78067270,7.00000000,healthy
64.70833333,28.00000000,28.00000000,13.15961334,40.55309417,1854.30463576,3684.69173485,231.61902382,7.00000000,healthy
64.71875000,28.00000000,28.00000000,13.15231026,40.53058875,1854.30463576,3682.64687181,231.46965699,7.00000000,healthy
64.72916667,28.00000000,28.00000000,13.14633408,40.51217237,1854.30463576,3680.97354266,231.34744881,7.00000000,healthy
64.73958333,28.00000000,28.00000000,13.14240068,40.50005109,1854.30463576,3679.87219179,231.26702372,7.00000000,healthy
64.75000000,28.00000000,28.00000000,13.14115188,40.49620274,1854.30463576,3679.52252669,231.24149139,7.00000000,healthy
64.76041667,28.00000000,28.00000000,13.14324371,40.50264899,1854.30463576,3680.10823921,231.28426020,7.00000000,healthy
64.77083333,28.00000000,28.00000000,13.14873195,40.51956174,1854.30463576,3681.64494730,231.39648132,7.00000000,healthy
64.78125000,28.00000000,28.00000000,13.15701887,40.54509897,1854.30463576,3683.96528393,231.56595721,7.00000000,healthy
64.79166667,28.00000000,28.00000000,13.16732654,40.57686341,1854.30463576,3686.85143079,231.77680780,7.00000000,healthy
64.80208333,28.00000000,28.00000000,13.17899501,40.61282136,1854.30463576,3690.11860278,232.01555925,7.00000000,healthy
64.81250000,28.00000000,28.00000000,13.19155374,40.65152274,1854.30463576,3693.63504595,232.27260313,7.00000000,healthy
64.82291667,28.00000000,28.00000000,13.20471298,40.69207469,1854.30463576,3697.31963428,232.54202343,7.00000000,healthy
64.83333333,28.00000000,28.00000000,13.21830932,40.73397361,1854.30463576,3701.12660890,232.82048455,7.00000000,healthy
64.84375000,28.00000000,28.00000000,13.23222367,40.77685253,1854.30463576,3705.02262754,233.10555547,7.00000000,healthy
64.85416667,28.00000000,28.00000000,13.24631369,40.82027279,1854.30463576,3708.96783196,233.39432501,7.00000000,healthy
64.86458333,28.00000000,28.00000000,13.26039278,40.86365940,1854.30463576,3712.90997975,233.68297109,7.00000000,healthy
64.87500000,28.00000000,28.00000000,13.27424054,40.90633311,1854.30463576,3716.78735238,233.96697211,7.00000000,healthy
64.88541667,28.00000000,28.00000000,13.28760111,40.94750545,1854.30463576,3720.52830988,234.24107331,7.00000000,healthy
64.89583333,28.00000000,28.00000000,13.30020055,40.98633230,1854.30463576,3724.05615374,234.49964242,7.00000000,healthy
64.90625000,28.00000000,28.00000000,13.31177941,41.02201410,1854.30463576,3727.29823508,234.73733783,7.00000000,healthy
64.91666667,28.00000000,28.00000000,13.32207062,41.05372783,1854.30463576,3730.17977389,234.94865685,7.00000000,healthy
64.92708333,28.00000000,28.00000000,13.33079464,41.08061205,1854.30463576,3732.62249897,235.12783732,7.00000000,healthy
64.93750000,28.00000000,28.00000000,13.33771033,41.10192367,1854.30463576,3734.55889283,235.26990445,7.00000000,healthy
64.94791667,28.00000000,28.00000000,13.34261743,41.11704554,1854.30463576,3735.93287941,235.37072425,7.00000000,healthy
64.95833333,28.00000000,28.00000000,13.34536395,41.12550930,1854.30463576,3736.70190487,235.42715880,7.00000000,healthy
64.96875000,28.00000000,28.00000000,13.34589038,41.12713158,1854.30463576,3736.84930688,235.43797626,7.00000000,healthy
64.97916667,28.00000000,28.00000000,13.34421799,41.12197788,1854.30463576,3736.38103652,235.40361157,7.00000000,healthy
64.98958333,28.00000000,28.00000000,13.34042213,41.11028046,1854.30463576,3735.31819773,235.32561889,7.00000000,healthy
65.00000000,28.00000000,28.00000000,13.33426353,41.09130189,1854.30463576,3733.59378734,235.19909466,7.00000000,healthy
65.01041667,28.00000000,28.00000000,13.32476794,41.06203997,1854.30463576,3730.93502270,235.00405226,7.00000000,healthy
65.02083333,28.00000000,28.00000000,13.31105103,41.01976951,1854.30463576,3727.09428948,234.72238342,7.00000000,healthy
65.03125000,28.00000000,28.00000000,13.29290180,40.96384023,1854.30463576,3722.01250315,234.34984569,7.00000000,healthy
65.04166667,28.00000000,28.00000000,13.27062837,40.89520171,1854.30463576,3715.77594382,233.89288139,7.00000000,healthy
65.05208333,28.00000000,28.00000000,13.24487919,40.81585221,1854.30463576,3708.56617413,233.36492105,7.00000000,healthy
65.06250000,28.00000000,28.00000000,13.21648333,40.72834657,1854.30463576,3700.61533119,232.78308172,7.00000000,healthy
65.07291667,28.00000000,28.00000000,13.18621446,40.63506905,1854.30463576,3692.14004840,232.16331254,7.00000000,healthy
65.08333333,28.00000000,28.00000000,13.15480430,40.53827447,1854.30463576,3683.34520325,231.52066353,7.00000000,healthy
65.09375000,28.00000000,28.00000000,13.12296230,40.44014913,1854.30463576,3674.42944448,230.86968670,7.00000000,healthy
65.10416667,28.00000000,28.00000000,13.09129002,40.34254680,1854.30463576,3665.56120583,230.22268578,7.00000000,healthy
65.11458333,28.00000000,28.00000000,13.06028676,40.24700614,1854.30463576,3656.88029332,229.58984009,7.00000000,healthy
65.12500000,28.00000000,28.00000000,13.03026182,40.15448031,1854.30463576,3648.47331010,228.97742416,7.00000000,healthy
65.13541667,28.00000000,28.00000000,12.99964347,40.06012579,1854.30463576,3639.90017149,228.35337015,7.00000000,healthy
65.14583333,28.00000000,28.00000000,12.96572370,39.95559752,1854.30463576,3630.40263563,227.66257603,7.00000000,healthy
65.15625000,28.00000000,28.00000000,12.92807007,39.83956286,1854.30463576,3619.85961875,226.89641414,7.00000000,healthy
65.16666667,28.00000000,28.00000000,12.88809028,39.71635985,1854.30463576,3608.66527939,226.08369610,7.00000000,healthy
65.17708333,28.00000000,28.00000000,12.84747373,39.59119454,1854.30463576,3597.29264305,225.25885029,7.00000000,healthy
65.18750000,28.00000000,28.00000000,12.80737258,39.46761755,1854.30463576,3586.06432347,224.44527801,7.00000000,healthy
65.19791667,28.00000000,28.00000000,12.76832608,39.34729058,1854.30463576,3575.13130326,223.65387107,7.00000000,healthy
65.20833333,28.00000000,28.00000000,12.73064831,39.23118152,1854.30463576,3564.58152590,222.89092395,7.00000000,healthy
65.21875000,28.00000000,28.00000000,12.69454445,39.11992270,1854.30463576,3554.47244646,222.16050836,7.00000000,healthy
65.22916667,28.00000000,28.00000000,12.65993865,39.01328034,1854.30463576,3544.78282302,221.46100609,7.00000000,healthy
65.23958333,28.00000000,28.00000000,12.62679333,38.91113863,1854.30463576,3535.50213203,220.79158061,7.00000000,healthy
65.25000000,28.00000000,28.00000000,12.59526505,38.81398004,1854.30463576,3526.67421328,220.15531792,7.00000000,healthy
65.26041667,28.00000000,28.00000000,12.56552440,38.72233028,1854.30463576,3518.34683102,219.55558063,7.00000000,healthy
65.27083333,28.00000000,28.00000000,12.53772492,38.63666251,1854.30463576,3510.56297739,218.99538261,7.00000000,healthy
65.28125000,28.00000000,28.00000000,12.51266894,38.55944919,1854.30463576,3503.54730408,218.49079615,7.00000000,healthy
65.29166667,28.00000000,28.00000000,12.49318500,38.49940684,1854.30463576,3498.09179999,218.09863490,7.00000000,healthy
65.30208333,28.00000000,28.00000000,12.48244849,38.46632084,1854.30463576,3495.08557596,217.88261650,7.00000000,healthy
65.31250000,28.00000000,28.00000000,12.48172434,38.46408928,1854.30463576,3494.88281423,217.86804868,7.00000000,healthy
65.32291667,28.00000000,28.00000000,12.49439927,38.50314877,1854.30463576,3498.43179549,218.12306954,7.00000000,healthy
65.33333333,28.00000000,28.00000000,12.52318356,38.59185139,1854.30463576,3506.49139790,218.70250581,7.00000000,healthy
65.34375000,28.00000000,28.00000000,12.56423979,38.71837159,1854.30463576,3517.98714016,219.52968555,7.00000000,healthy
65.35416667,28.00000000,28.00000000,12.61146531,38.86390331,1854.30463576,3531.21028756,220.48218924,7.00000000,healthy
65.36458333,28.00000000,28.00000000,12.66074937,39.01577868,1854.30463576,3545.00982452,221.47738674,7.00000000,healthy
65.37500000,28.00000000,28.00000000,12.71021955,39.16822761,1854.30463576,3558.86147525,222.47755134,7.00000000,healthy
65.38541667,28.00000000,28.00000000,12.75961799,39.32045543,1854.30463576,3572.69303650,223.47747594,7.00000000,healthy
65.39583333,28.00000000,28.00000000,12.80921068,39.47328189,1854.30463576,3586.57898986,224.48255178,7.00000000,healthy
65.40625000,28.00000000,28.00000000,12.85867751,39.62572048,1854.30463576,3600.42970197,225.48629585,7.00000000,healthy
65.41666667,28.00000000,28.00000000,12.90701309,39.77467298,1854.30463576,3613.96366444,226.46826363,7.00000000,healthy
65.42708333,28.00000000,28.00000000,12.95316153,39.91688552,1854.30463576,3626.88522710,227.40688685,7.00000000,healthy
65.43750000,28.00000000,28.00000000,12.99638652,40.05008906,1854.30463576,3638.98822470,228.28701557,7.00000000,healthy
65.44791667,28.00000000,28.00000000,13.03629717,40.17307905,1854.30463576,3650.16320888,229.10049036,7.00000000,healthy
65.45833333,28.00000000,28.00000000,13.07275329,40.28542340,1854.30463576,3660.37092111,229.84425168,7.00000000,healthy
65.46875000,28.00000000,28.00000000,13.10575544,40.38712391,1854.30463576,3669.61152359,230.51812258,7.00000000,healthy
65.47916667,28.00000000,28.00000000,13.13533324,40.47827181,1854.30463576,3677.89330654,231.12253710,7.00000000,healthy
65.48958333,28.00000000,28.00000000,13.16150928,40.55893675,1854.30463576,3685.22259744,231.65780503,7.00000000,healthy
65.50000000,28.00000000,28.00000000,13.18434223,40.62929954,1854.30463576,3691.61582558,232.12499305,7.00000000,healthy
65.51041667,28.00000000,28.00000000,13.20395467,40.68973785,1854.30463576,3697.10730650,232.52649547,7.00000000,healthy
65.52083333,28.00000000,28.00000000,13.22053741,40.74083976,1854.30463576,3701.75047371,232.86612604,7.00000000,healthy
65.53125000,28.00000000,28.00000000,13.23434049,40.78337578,1854.30463576,3705.61533591,233.14893240,7.00000000,healthy
65.54166667,28.00000000,28.00000000,13.24563936,40.81819477,1854.30463576,3708.77902118,233.38050270,7.00000000,healthy
65.55208333,28.00000000,28.00000000,13.25470874,40.84614325,1854.30463576,3711.31844618,233.56642612,7.00000000,healthy
65.56250000,28.00000000,28.00000000,13.26181345,40.86803737,1854.30463576,3713.30776660,233.71210281,7.00000000,healthy
65.57291667,28.00000000,28.00000000,13.26718718,40.88459721,1854.30463576,3714.81240903,233.82230380,7.00000000,healthy
65.58333333,28.00000000,28.00000000,13.27102582,40.89642651,1854.30463576,3715.88722998,233.90103333,7.00000000,healthy
65.59375000,28.00000000,28.00000000,13.27350034,40.90405207,1854.30463576,3716.58009546,233.95178897,7.00000000,healthy
65.60416667,28.00000000,28.00000000,13.27475222,40.90790991,1854.30463576,3716.93062210,233.97746787,7.00000000,healthy
65.61458333,28.00000000,28.00000000,13.27489125,40.90833836,1854.30463576,3716.96955127,233.98031979,7.00000000,healthy
65.62500000,28.00000000,28.00000000,13.27385677,40.90515045,1854.30463576,3716.67989483,233.95910000,7.00000000,healthy
65.63541667,28.00000000,28.00000000,13.27135084,40.89742808,1854.30463576,3715.97823386,233.90769962,7.00000000,healthy
65.64583333,28.00000000,28.00000000,13.26716852,40.88453973,1854.30463576,3714.80718605,233.82192124,7.00000000,healthy
65.65625000,28.00000000,28.00000000,13.26134061,40.86658024,1854.30463576,3713.17536992,233.70240669,7.00000000,healthy
65.66666667,28.00000000,28.00000000,13.25403624,40.84407087,1854.30463576,3711.13014814,233.55263849,7.00000000,healthy
65.67708333,28.00000000,28.00000000,13.24548864,40.81773029,1854.30463576,3708.73681853,233.37741320,7.00000000,healthy
65.68750000,28.00000000,28.00000000,13.23596518,40.78838248,1854.30463576,3706.07024917,233.18222643,7.00000000,healthy
65.69791667,28.00000000,28.00000000,13.22574140,40.75687656,1854.30463576,3703.20759250,232.97273754,7.00000000,healthy
65.70833333,28.00000000,28.00000000,13.21513428,40.72418932,1854.30463576,3700.23759882,232.75544956,7.00000000,healthy
65.71875000,28.00000000,28.00000000,13.20454104,40.69154484,1854.30463576,3697.27149098,232.53850259,7.00000000,healthy
65.72916667,28.00000000,28.00000000,13.19450353,40.66061290,1854.30463576,3694.46098701,232.33298906,7.00000000,healthy
65.73958333,28.00000000,28.00000000,13.18558639,40.63313358,1854.30463576,3691.96418979,232.15045748,7.00000000,healthy
65.75000000,28.00000000,28.00000000,13.17832902,40.61076902,1854.30463576,3689.93212540,232.00193040,7.00000000,healthy
65.76041667,28.00000000,28.00000000,13.17340726,40.59560195,1854.30463576,3688.55403174,231.90121829,7.00000000,healthy
65.77083333,28.00000000,28.00000000,13.17143449,40.58952263,1854.30463576,3688.00165849,231.86085387,7.00000000,healthy
65.78125000,28.00000000,28.00000000,13.17262918,40.59320422,1854.30463576,3688.33617110,231.88529799,7.00000000,healthy
65.79166667,28.00000000,28.00000000,13.17671557,40.60579697,1854.30463576,3689.48036061,231.96891375,7.00000000,healthy
65.80208333,28.00000000,28.00000000,13.18312826,40.62555851,1854.30463576,3691.27591250,232.10014713,7.00000000,healthy
65.81250000,28.00000000,28.00000000,13.19129804,40.65073479,1854.30463576,3693.56345223,232.26736900,7.00000000,healthy
65.82291667,28.00000000,28.00000000,13.20083940,40.68013773,1854.30463576,3696.23503070,232.46270720,7.00000000,healthy
65.83333333,28.00000000,28.00000000,13.21155317,40.71315365,1854.30463576,3699.23488831,232.68210300,7.00000000,healthy
65.84375000,28.00000000,28.00000000,13.22334821,40.74950164,1854.30463576,3702.53749988,232.92370787,7.00000000,healthy
65.85416667,28.00000000,28.00000000,13.23620594,40.78912443,1854.30463576,3706.13766373,233.18716046,7.00000000,healthy
65.86458333,28.00000000,28.00000000,13.25014084,40.83206668,1854.30463576,3710.03943649,233.47277852,7.00000000,healthy
65.87500000,28.00000000,28.00000000,13.26513828,40.87828328,1854.30463576,3714.23871907,233.78028465,7.00000000,healthy
65.88541667,28.00000000,28.00000000,13.28108820,40.92743508,1854.30463576,3718.70469689,234.10744529,7.00000000,healthy
65.89583333,28.00000000,28.00000000,13.29769092,40.97859856,1854.30463576,3723.35345899,234.44813284,7.00000000,healthy
65.90625000,28.00000000,28.00000000,13.31447714,41.03032752,1854.30463576,3728.05359940,234.79272764,7.00000000,healthy
65.91666667,28.00000000,28.00000000,13.33093323,41.08103915,1854.30463576,3732.66130545,235.13068419,7.00000000,healthy
65.92708333,28.00000000,28.00000000,13.34661969,41.12937906,1854.30463576,3737.05351416,235.45296275,7.00000000,healthy
65.93750000,28.00000000,28.00000000,13.36122552,41.17438883,1854.30463576,3741.14314435,235.75315187,7.00000000,healthy
65.94791667,28.00000000,28.00000000,13.37457856,41.21553802,1854.30463576,3744.88199778,236.02768789,7.00000000,healthy
65.95833333,28.00000000,28.00000000,13.38662296,41.25265442,1854.30463576,3748.25442840,236.27539596,7.00000000,healthy
65.96875000,28.00000000,28.00000000,13.39738163,41.28580870,1854.30463576,3751.26685701,236.49672390,7.00000000,healthy
65.97916667,28.00000000,28.00000000,13.40693057,41.31523501,1854.30463576,3753.94055891,236.69321436,7.00000000,healthy
65.98958333,28.00000000,28.00000000,13.41537006,41.34124242,1854.30463576,3756.30361571,236.86691410,7.00000000,healthy
66.00000000,28.00000000,28.00000000,13.42280235,41.36414601,1854.30463576,3758.38465732,237.01991394,7.00000000,healthy
66.01041667,28.00000000,28.00000000,13.42931870,41.38422701,1854.30463576,3760.20923599,237.15408155,7.00000000,healthy
66.02083333,28.00000000,28.00000000,13.43499518,41.40171985,1854.30463576,3761.79865117,237.27097439,7.00000000,healthy
66.03125000,28.00000000,28.00000000,13.43989856,41.41683026,1854.30463576,3763.17159705,237.37196029,7.00000000,healthy
66.04166667,28.00000000,28.00000000,13.44408480,41.42973071,1854.30463576,3764.34374424,237.45818630,7.00000000,healthy
66.05208333,28.00000000,28.00000000,13.44760034,41.44056432,1854.30463576,3765.32809559,237.53060449,7.00000000,healthy
66.06250000,28.00000000,28.00000000,13.45049344,41.44947977,1854.30463576,3766.13816223,237.59020537,7.00000000,healthy
66.07291667,28.00000000,28.00000000,13.45281279,41.45662718,1854.30463576,3766.78758183,237.63798968,7.00000000,healthy
66.08333333,28.00000000,28.00000000,13.45461028,41.46216638,1854.30463576,3767.29087901,237.67502418,7.00000000,healthy
66.09375000,28.00000000,28.00000000,13.45594397,41.46627631,1854.30463576,3767.66431073,237.70250376,7.00000000,healthy
66.10416667,28.00000000,28.00000000,13.45687457,41.46914409,1854.30463576,3767.92488045,237.72167874,7.00000000,healthy
66.11458333,28.00000000,28.00000000,13.45746029,41.47094905,1854.30463576,3768.08888020,237.73374749,7.00000000,healthy
66.12500000,28.00000000,28.00000000,13.45775549,41.47185874,1854.30463576,3768.17153606,237.73983020,7.00000000,healthy
66.13541667,28.00000000,28.00000000,13.45780803,41.47202065,1854.30463576,3768.18624733,237.74091282,7.00000000,healthy
66.14583333,28.00000000,28.00000000,13.45765901,41.47156145,1854.30463576,3768.14452410,237.73784237,7.00000000,healthy
66.15625000,28.00000000,28.00000000,13.45734706,41.47060012,1854.30463576,3768.05717657,237.73141440,7.00000000,healthy
66.16666667,28.00000000,28.00000000,13.45690875,41.46924942,1854.30463576,3767.93445018,237.72238297,7.00000000,healthy
66.17708333,28.00000000,28.00000000,13.45638383,41.46763181,1854.30463576,3767.78747313,237.71156706,7.00000000,healthy
66.18750000,28.00000000,28.00000000,13.45581479,41.46587823,1854.30463576,3767.62814117,237.69984212,7.00000000,healthy
66.19791667,28.00000000,28.00000000,13.45525052,41.46413935,1854.30463576,3767.47014500,237.68821564,7.00000000,healthy
66.20833333,28.00000000,28.00000000,13.45473958,41.46256484,1854.30463576,3767.32708341,237.67768830,7.00000000,healthy
66.21875000,28.00000000,28.00000000,13.45431972,41.46127098,1854.30463576,3767.20952170,237.66903749,7.00000000,healthy
66.22916667,28.00000000,28.00000000,13.45401934,41.46034530,1854.30463576,3767.12541439,237.66284849,7.00000000,healthy
66.23958333,28.00000000,28.00000000,13.45386098,41.45985730,1854.30463576,3767.08107389,237.65958573,7.00000000,healthy
66.25000000,28.00000000,28.00000000,13.45386148,41.45985884,1854.30463576,3767.08121389,237.65959603,7.00000000,healthy
66.26041667,28.00000000,28.00000000,13.45404176,41.46041441,1854.30463576,3767.13169337,237.66331052,7.00000000,healthy
66.27083333,28.00000000,28.00000000,13.45442375,41.46159156,1854.30463576,3767.23865078,237.67118095,7.00000000,healthy
66.28125000,28.00000000,28.00000000,13.45501571,41.46341574,1854.30463576,3767.40439749,237.68337753,7.00000000,healthy
66.29166667,28.00000000,28.00000000,13.45581043,41.46586479,1854.30463576,3767.62692031,237.69975228,7.00000000,healthy
66.30208333,28.00000000,28.00000000,13.45678446,41.46886639,1854.30463576,3767.89964834,237.71982192,7.00000000,healthy
66.31250000,28.00000000,28.00000000,13.45788098,41.47224548,1854.30463576,3768.20667561,237.74241617,7.00000000,healthy
66.32291667,28.00000000,28.00000000,13.45896118,41.47557424,1854.30463576,3768.50912984,237.76467448,7.00000000,healthy
66.33333333,28.00000000,28.00000000,13.45983154,41.47825639,1854.30463576,3768.75283211,237.78260953,7.00000000,healthy
66.34375000,28.00000000,28.00000000,13.46033119,41.47979611,1854.30463576,3768.89273304,237.79290559,7.00000000,healthy
66.35416667,28.00000000,28.00000000,13.46038956,41.47997598,1854.30463576,3768.90907579,237.79410835,7.00000000,healthy
66.36458333,28.00000000,28.00000000,13.46003159,41.47887287,1854.30463576,3768.80884652,237.78673192,7.00000000,healthy
66.37500000,28.00000000,28.00000000,13.45933753,41.47673402,1854.30463576,3768.61450847,237.77242968,7.00000000,healthy
66.38541667,28.00000000,28.00000000,13.45839650,41.47383413,1854.30463576,3768.35102140,237.75303884,7.00000000,healthy
66.39583333,28.00000000,28.00000000,13.45728673,41.47041420,1854.30463576,3768.04028355,237.73017124,7.00000000,healthy
66.40625000,28.00000000,28.00000000,13.45606207,41.46664025,1854.30463576,3767.69737860,237.70493715,7.00000000,healthy
66.41666667,28.00000000,28.00000000,13.45471139,41.46247797,1854.30463576,3767.31919045,237.67710749,7.00000000,healthy
66.42708333,28.00000000,28.00000000,13.45314308,41.45764500,1854.30463576,3766.88006208,237.64479460,7.00000000,healthy
66.43750000,28.00000000,28.00000000,13.45122291,41.45172774,1854.30463576,3766.34241416,237.60523394,7.00000000,healthy
66.44791667,28.00000000,28.00000000,13.44877709,41.44419063,1854.30463576,3765.65758604,237.55484633,7.00000000,healthy
66.45833333,28.00000000,28.00000000,13.44559584,41.43438719,1854.30463576,3764.76683605,237.48931216,7.00000000,healthy
66.46875000,28.00000000,28.00000000,13.44148711,41.42172558,1854.30463576,3763.61639024,237.40467932,7.00000000,healthy
66.47916667,28.00000000,28.00000000,13.43627418,41.40566124,1854.30463576,3762.15676942,237.29731430,7.00000000,healthy
66.48958333,28.00000000,28.00000000,13.42979947,41.38570857,1854.30463576,3760.34385156,237.16398115,7.00000000,healthy
66.50000000,28.00000000,28.00000000,13.42197962,41.36161065,1854.30463576,3758.15429247,237.00297595,7.00000000,healthy
66.51041667,28.00000000,28.00000000,13.41280049,41.33332397,1854.30463576,3755.58413808,236.81402407,7.00000000,healthy
66.52083333,28.00000000,28.00000000,13.40230641,41.30098505,1854.30463576,3752.64579350,236.59805621,7.00000000,healthy
66.53125000,28.00000000,28.00000000,13.39060945,41.26493934,1854.30463576,3749.37064738,236.35739949,7.00000000,healthy
66.54166667,28.00000000,28.00000000,13.37754158,41.22466896,1854.30463576,3745.71164346,236.08861927,7.00000000,healthy
66.55208333,28.00000000,28.00000000,13.36213007,41.17717635,1854.30463576,3741.39642093,235.77174657,7.00000000,healthy
66.56250000,28.00000000,28.00000000,13.34332870,41.11923743,1854.30463576,3736.13203642,235.38533892,7.00000000,healthy
66.57291667,28.00000000,28.00000000,13.32068168,41.04944762,1854.30463576,3729.79087005,234.92013327,7.00000000,healthy
66.58333333,28.00000000,28.00000000,13.29448442,40.96871729,1854.30463576,3722.45563751,234.38232453,7.00000000,healthy
66.59375000,28.00000000,28.00000000,13.26560567,40.87972358,1854.30463576,3714.36958625,233.78986966,7.00000000,healthy
66.60416667,28.00000000,28.00000000,13.23518387,40.78597479,1854.30463576,3705.85148436,233.16621538,7.00000000,healthy
66.61458333,28.00000000,28.00000000,13.20438439,40.69106209,1854.30463576,3697.22762788,232.53529478,7.00000000,healthy
66.62500000,28.00000000,28.00000000,13.17431024,40.59838462,1854.30463576,3688.80686762,231.91969481,7.00000000,healthy
66.63541667,28.00000000,28.00000000,13.14603314,40.51124499,1854.30463576,3680.88928009,231.34129534,7.00000000,healthy
66.64583333,28.00000000,28.00000000,13.12042673,40.43233542,1854.30463576,3673.71948361,230.81787143,7.00000000,healthy
66.65625000,28.00000000,28.00000000,13.09806567,40.36342687,1854.30463576,3667.45838855,230.36105629,7.00000000,healthy
66.66666667,28.00000000,28.00000000,13.07932862,40.30568617,1854.30463576,3662.21201484,229.97846976,7.00000000,healthy
66.67708333,28.00000000,28.00000000,13.06435443,40.25954119,1854.30463576,3658.01923956,229.67284268,7.00000000,healthy
66.68750000,28.00000000,28.00000000,13.05305232,40.22471226,1854.30463576,3654.85465026,229.44223851,7.00000000,healthy
66.69791667,28.00000000,28.00000000,13.04523585,40.20062477,1854.30463576,3652.66603900,229.28279154,7.00000000,healthy
66.70833333,28.00000000,28.00000000,13.04062059,40.18640222,1854.30463576,3651.37376446,229.18865982,7.00000000,healthy
66.71875000,28.00000000,28.00000000,13.03882938,40.18088238,1854.30463576,3650.87222665,229.15212974,7.00000000,healthy
66.72916667,28.00000000,28.00000000,13.03948985,40.18291769,1854.30463576,3651.05715697,229.16559916,7.00000000,healthy
