t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
70.90625000,28.00000000,28.00000000,13.29791628,40.97929301,1854.30463576,3723.41655707,234.45275798,7.00000000,healthy
70.91666667,28.00000000,28.00000000,13.30401281,40.99808029,1854.30463576,3725.12358622,234.57789446,7.00000000,healthy
70.92708333,28.00000000,28.00000000,13.30926003,41.01425030,1854.30463576,3726.59280828,234.68561320,7.00000000,healthy
70.93750000,28.00000000,28.00000000,13.31353841,41.02743469,1854.30463576,3727.79075468,234.77345318,7.00000000,healthy
70.94791667,28.00000000,28.00000000,13.31679204,41.03746119,1854.30463576,3728.70177171,234.84026015,7.00000000,healthy
70.95833333,28.00000000,28.00000000,13.31901248,41.04430376,1854.30463576,3729.32349403,234.88585555,7.00000000,healthy
70.96875000,28.00000000,28.00000000,13.32023218,41.04806242,1854.30463576,3729.66500931,234.91090241,7.00000000,healthy
70.97916667,28.00000000,28.00000000,13.32050417,41.04890059,1854.30463576,3729.74116637,234.91648790,7.00000000,healthy
70.98958333,28.00000000,28.00000000,13.31988979,41.04700730,1854.30463576,3729.56913995,234.90387124,7.00000000,healthy
71.00000000,28.00000000,28.00000000,13.31845514,41.04258624,1854.30463576,3729.16743832,234.87441062,7.00000000,healthy
71.01041667,28.00000000,28.00000000,13.31624240,41.03576740,1854.30463576,3728.54787198,234.82897395,7.00000000,healthy
71.02083333,28.00000000,28.00000000,13.31326691,41.02659804,1854.30463576,3727.71473575,234.76787879,7.00000000,healthy
71.03125000,28.00000000,28.00000000,13.30952331,41.01506162,1854.30463576,3726.66652596,234.69101831,7.00000000,healthy
71.04166667,28.00000000,28.00000000,13.30465119,41.00004755,1854.30463576,3725.30233394,234.59099894,7.00000000,healthy
71.05208333,28.00000000,28.00000000,13.29774934,40.97877858,1854.30463576,3723.36981509,234.44933175,7.00000000,healthy
71.06250000,28.00000000,28.00000000,13.28798550,40.94869002,1854.30463576,3720.63594090,234.24896081,7.00000000,healthy
71.07291667,28.00000000,28.00000000,13.27489411,40.90834716,1854.30463576,3716.97035098,233.98037838,7.00000000,healthy
71.08333333,28.00000000,28.00000000,13.25846608,40.85772200,1854.30463576,3712.37050248,233.64346436,7.00000000,healthy
71.09375000,28.00000000,28.00000000,13.23906654,40.79793973,1854.30463576,3706.93863015,233.24578489,7.00000000,healthy
71.10416667,28.00000000,28.00000000,13.21719563,40.73054164,1854.30463576,3700.81477694,232.79767209,7.00000000,healthy
71.11458333,28.00000000,28.00000000,13.19342541,40.65729054,1854.30463576,3694.15911380,232.31091810,7.00000000,healthy
71.12500000,28.00000000,28.00000000,13.16836528,40.58006444,1854.30463576,3687.14227894,231.79805900,7.00000000,healthy
71.13541667,28.00000000,28.00000000,13.14255457,40.50052530,1854.30463576,3679.91527881,231.27016996,7.00000000,healthy
71.14583333,28.00000000,28.00000000,13.11647027,40.42014306,1854.30463576,3672.61167450,230.73702636,7.00000000,healthy
71.15625000,28.00000000,28.00000000,13.09053907,40.34023264,1854.30463576,3665.35093925,230.20735146,7.00000000,healthy
71.16666667,28.00000000,28.00000000,13.06509609,40.26182672,1854.30463576,3658.22690476,229.68797753,7.00000000,healthy
71.17708333,28.00000000,28.00000000,13.04040723,40.18574473,1854.30463576,3651.31402478,229.18430853,7.00000000,healthy
71.18750000,28.00000000,28.00000000,13.01668615,40.11264506,1854.30463576,3644.67212088,228.70067084,7.00000000,healthy
71.19791667,28.00000000,28.00000000,12.99407636,40.04297002,1854.30463576,3638.34138177,228.23995356,7.00000000,healthy
71.20833333,28.00000000,28.00000000,12.97207596,39.97517287,1854.30463576,3632.18126959,227.79189942,7.00000000,healthy
71.21875000,28.00000000,28.00000000,12.94853027,39.90261368,1854.30463576,3625.58847487,227.31264262,7.00000000,healthy
71.22916667,28.00000000,28.00000000,12.92211663,39.82121657,1854.30463576,3618.19265775,226.77534085,7.00000000,healthy
71.23958333,28.00000000,28.00000000,12.89315920,39.73198038,1854.30463576,3610.08457482,226.18669392,7.00000000,healthy
71.25000000,28.00000000,28.00000000,12.86287699,39.63866175,1854.30463576,3601.60555750,225.57156480,7.00000000,healthy
71.26041667,28.00000000,28.00000000,12.83273076,39.54576214,1854.30463576,3593.16461333,224.95965186,7.00000000,healthy
71.27083333,28.00000000,28.00000000,12.80394624,39.45705883,1854.30463576,3585.10494822,224.37580151,7.00000000,healthy
71.28125000,28.00000000,28.00000000,12.77759170,39.37584380,1854.30463576,3577.72567546,223.84160093,7.00000000,healthy
71.29166667,28.00000000,28.00000000,12.75572932,39.30847199,1854.30463576,3571.60420996,223.39871752,7.00000000,healthy
71.30208333,28.00000000,28.00000000,12.74066446,39.26204763,1854.30463576,3567.38604990,223.09367496,7.00000000,healthy
71.31250000,28.00000000,28.00000000,12.73328775,39.23931530,1854.30463576,3565.32056908,222.94434771,7.00000000,healthy
71.32291667,28.00000000,28.00000000,12.73502613,39.24467237,1854.30463576,3565.80731777,222.97953556,7.00000000,healthy
71.33333333,28.00000000,28.00000000,12.74531208,39.27636988,1854.30463576,3568.68738240,223.18777075,7.00000000,healthy
71.34375000,28.00000000,28.00000000,12.76121617,39.32538044,1854.30463576,3573.14052773,223.50984664,7.00000000,healthy
71.35416667,28.00000000,28.00000000,12.78033765,39.38430581,1854.30463576,3578.49454071,223.89724453,7.00000000,healthy
71.36458333,28.00000000,28.00000000,12.80140437,39.44922572,1854.30463576,3584.39322404,224.32426330,7.00000000,healthy
71.37500000,28.00000000,28.00000000,12.82411573,39.51921378,1854.30463576,3590.75240411,224.78486572,7.00000000,healthy
71.38541667,28.00000000,28.00000000,12.84917657,39.59644209,1854.30463576,3597.76944064,225.29341542,7.00000000,healthy
71.39583333,28.00000000,28.00000000,12.87756297,39.68391855,1854.30463576,3605.71763206,225.86982724,7.00000000,healthy
71.40625000,28.00000000,28.00000000,12.90961351,39.78268652,1854.30463576,3614.69178165,226.52112583,7.00000000,healthy
71.41666667,28.00000000,28.00000000,12.94450542,39.89021058,1854.30463576,3624.46151768,227.23074732,7.00000000,healthy
71.42708333,28.00000000,28.00000000,12.98075966,40.00193282,1854.30463576,3634.61270436,227.96872024,7.00000000,healthy
71.43750000,28.00000000,28.00000000,13.01697947,40.11354898,1854.30463576,3644.75425186,228.70664957,7.00000000,healthy
71.44791667,28.00000000,28.00000000,13.05215959,40.22196120,1854.30463576,3654.60468618,229.42402632,7.00000000,healthy
71.45833333,28.00000000,28.00000000,13.08569542,40.32530629,1854.30463576,3663.99471680,230.10845171,7.00000000,healthy
71.46875000,28.00000000,28.00000000,13.11728525,40.42265454,1854.30463576,3672.83986979,230.75367882,7.00000000,healthy
71.47916667,28.00000000,28.00000000,13.14681325,40.51364900,1854.30463576,3681.10771081,231.35724685,7.00000000,healthy
71.48958333,28.00000000,28.00000000,13.17426487,40.59824481,1854.30463576,3688.79416438,231.91876648,7.00000000,healthy
71.50000000,28.00000000,28.00000000,13.19967739,40.67655687,1854.30463576,3695.90967013,232.43891530,7.00000000,healthy
71.51041667,28.00000000,28.00000000,13.22309494,40.74872114,1854.30463576,3702.46658285,232.91851915,7.00000000,healthy
71.52083333,28.00000000,28.00000000,13.24455148,40.81484232,1854.30463576,3708.47441449,233.35820379,7.00000000,healthy
71.53125000,28.00000000,28.00000000,13.26407849,40.87501740,1854.30463576,3713.94197820,233.75855110,7.00000000,healthy
71.54166667,28.00000000,28.00000000,13.28169025,40.92929035,1854.30463576,3718.87326913,234.11979678,7.00000000,healthy
71.55208333,28.00000000,28.00000000,13.29738165,40.97764550,1854.30463576,3723.26686281,234.44178530,7.00000000,healthy
71.56250000,28.00000000,28.00000000,13.31115823,41.02009987,1854.30463576,3727.12430577,234.72458436,7.00000000,healthy
71.57291667,28.00000000,28.00000000,13.32305105,41.05674915,1854.30463576,3730.45429367,234.96879169,7.00000000,healthy
71.58333333,28.00000000,28.00000000,13.33312010,41.08777826,1854.30463576,3733.27362705,235.17560583,7.00000000,healthy
71.59375000,28.00000000,28.00000000,13.34146060,41.11348062,1854.30463576,3735.60896763,235.34695529,7.00000000,healthy
71.60416667,28.00000000,28.00000000,13.34820147,41.13425350,1854.30463576,3737.49641101,235.48546726,7.00000000,healthy
71.61458333,28.00000000,28.00000000,13.35350307,41.15059110,1854.30463576,3738.98086018,235.59442129,7.00000000,healthy
71.62500000,28.00000000,28.00000000,13.35756837,41.16311885,1854.30463576,3740.11914288,235.67797743,7.00000000,healthy
71.63541667,28.00000000,28.00000000,13.36067886,41.17270425,1854.30463576,3740.99008179,235.74191475,7.00000000,healthy
71.64583333,28.00000000,28.00000000,13.36318200,41.18041800,1854.30463576,3741.69095975,235.79337112,7.00000000,healthy
71.65625000,28.00000000,28.00000000,13.36542355,41.18732564,1854.30463576,3742.31859494,235.83945294,7.00000000,healthy
71.66666667,28.00000000,28.00000000,13.36769956,41.19433945,1854.30463576,3742.95587614,235.88624558,7.00000000,healthy
71.67708333,28.00000000,28.00000000,13.37023273,41.20214577,1854.30463576,3743.66516561,235.93832856,7.00000000,healthy
71.68750000,28.00000000,28.00000000,13.37316845,41.21119256,1854.30463576,3744.48716547,235.99869192,7.00000000,healthy
71.69791667,28.00000000,28.00000000,13.37661640,41.22181789,1854.30463576,3745.45259232,236.06959339,7.00000000,healthy
71.70833333,28.00000000,28.00000000,13.38068753,41.23436361,1854.30463576,3746.59250843,236.15331722,7.00000000,healthy
71.71875000,28.00000000,28.00000000,13.38550034,41.24919493,1854.30463576,3747.94009529,236.25230479,7.00000000,healthy
71.72916667,28.00000000,28.00000000,13.39120624,41.26677842,1854.30463576,3749.53774795,236.36967630,7.00000000,healthy
71.73958333,28.00000000,28.00000000,13.39797710,41.28764371,1854.30463576,3751.43358773,236.50897560,7.00000000,healthy
71.75000000,28.00000000,28.00000000,13.40588426,41.31201069,1854.30463576,3753.64759418,236.67168211,7.00000000,healthy
71.76041667,28.00000000,28.00000000,13.41477146,41.33939777,1854.30463576,3756.13600932,236.85459277,7.00000000,healthy
71.77083333,28.00000000,28.00000000,13.42427926,41.36869731,1854.30463576,3758.79819268,237.05032074,7.00000000,healthy
71.78125000,28.00000000,28.00000000,13.43396910,41.39855785,1854.30463576,3761.51134939,237.24984369,7.00000000,healthy
71.79166667,28.00000000,28.00000000,13.44342386,41.42769392,1854.30463576,3764.15867973,237.44457191,7.00000000,healthy
71.80208333,28.00000000,28.00000000,13.45230700,41.45506850,1854.30463576,3766.64595874,237.62756881,7.00000000,healthy
71.81250000,28.00000000,28.00000000,13.46038982,41.47997678,1854.30463576,3768.90914856,237.79411371,7.00000000,healthy
71.82291667,28.00000000,28.00000000,13.46754499,41.50202641,1854.30463576,3770.91259856,237.94157250,7.00000000,healthy
71.83333333,28.00000000,28.00000000,13.47373324,41.52109631,1854.30463576,3772.64530720,238.06912513,7.00000000,healthy
71.84375000,28.00000000,28.00000000,13.47898362,41.53727606,1854.30463576,3774.11541422,238.17736175,7.00000000,healthy
71.85416667,28.00000000,28.00000000,13.48337628,41.55081261,1854.30463576,3775.34535755,238.26792713,7.00000000,healthy
71.86458333,28.00000000,28.00000000,13.48702830,41.56206680,1854.30463576,3776.36792349,238.34323001,7.00000000,healthy
71.87500000,28.00000000,28.00000000,13.49007392,41.57145228,1854.30463576,3777.22069731,238.40603442,7.00000000,healthy
71.88541667,28.00000000,28.00000000,13.49266230,41.57942873,1854.30463576,3777.94544488,238.45941378,7.00000000,healthy
71.89583333,28.00000000,28.00000000,13.49494382,41.58645954,1854.30463576,3778.58427068,238.50646763,7.00000000,healthy
71.90625000,28.00000000,28.00000000,13.49704937,41.59294806,1854.30463576,3779.17382339,238.54989454,7.00000000,healthy
71.91666667,28.00000000,28.00000000,13.49909108,41.59923985,1854.30463576,3779.74550151,238.59200696,7.00000000,healthy
71.92708333,28.00000000,28.00000000,13.50116025,41.60561628,1854.30463576,3780.32487007,238.63468805,7.00000000,healthy
71.93750000,28.00000000,28.00000000,13.50332225,41.61227877,1854.30463576,3780.93022978,238.67928621,7.00000000,healthy
71.94791667,28.00000000,28.00000000,13.50562507,41.61937523,1854.30463576,3781.57502060,238.72679197,7.00000000,healthy
71.95833333,28.00000000,28.00000000,13.50810254,41.62700987,1854.30463576,3782.26871121,238.77790350,7.00000000,healthy
71.96875000,28.00000000,28.00000000,13.51077239,41.63523736,1854.30463576,3783.01626895,238.83298750,7.00000000,healthy
71.97916667,28.00000000,28.00000000,13.51362297,41.64402180,1854.30463576,3783.81443094,238.89180431,7.00000000,healthy
71.98958333,28.00000000,28.00000000,13.51645824,41.65275908,1854.30463576,3784.60830854,238.95030952,7.00000000,healthy
72.00000000,28.00000000,28.00000000,13.51876531,41.65986862,1854.30463576,3785.25428755,238.99791829,7.00000000,healthy
72.01041667,28.00000000,28.00000000,13.51983515,41.66316546,1854.30463576,3785.55384144,239.01999639,7.00000000,healthy
72.02083333,28.00000000,28.00000000,13.51898106,41.66053348,1854.30463576,3785.31469803,239.00237069,7.00000000,healthy
72.03125000,28.00000000,28.00000000,13.51572548,41.65050098,1854.30463576,3784.40313522,238.93518877,7.00000000,healthy
72.04166667,28.00000000,28.00000000,13.50986714,41.63244771,1854.30463576,3782.76279863,238.81431006,7.00000000,healthy
72.05208333,28.00000000,28.00000000,13.50146583,41.60655797,1854.30463576,3780.41043256,238.64099148,7.00000000,healthy
72.06250000,28.00000000,28.00000000,13.49079507,41.57367460,1854.30463576,3777.42261948,238.42090612,7.00000000,healthy
72.07291667,28.00000000,28.00000000,13.47827516,41.53509283,1854.30463576,3773.91704422,238.16275594,7.00000000,healthy
72.08333333,28.00000000,28.00000000,13.46440250,41.49234241,1854.30463576,3770.03270139,237.87680672,7.00000000,healthy
72.09375000,28.00000000,28.00000000,13.44968827,41.44699856,1854.30463576,3765.91271641,237.57361770,7.00000000,healthy
72.10416667,28.00000000,28.00000000,13.43462231,41.40057078,1854.30463576,3761.69424563,237.26329542,7.00000000,healthy
72.11458333,28.00000000,28.00000000,13.41964291,41.35440979,1854.30463576,3757.50001549,236.95487093,7.00000000,healthy
72.12500000,28.00000000,28.00000000,13.40510638,41.30961355,1854.30463576,3753.42978725,236.65567415,7.00000000,healthy
72.13541667,28.00000000,28.00000000,13.39127334,41.26698520,1854.30463576,3749.55653627,236.37105669,7.00000000,healthy
72.14583333,28.00000000,28.00000000,13.37831269,41.22704522,1854.30463576,3745.92755238,236.10447693,7.00000000,healthy
72.15625000,28.00000000,28.00000000,13.36631311,41.19006692,1854.30463576,3742.56767007,235.85774107,7.00000000,healthy
72.16666667,28.00000000,28.00000000,13.35529430,41.15611099,1854.30463576,3739.48240271,235.63123621,7.00000000,healthy
72.17708333,28.00000000,28.00000000,13.34522229,41.12507276,1854.30463576,3736.66224038,235.42424795,7.00000000,healthy
72.18750000,28.00000000,28.00000000,13.33602735,41.09673733,1854.30463576,3734.08765673,235.23532911,7.00000000,healthy
72.19791667,28.00000000,28.00000000,13.32760872,41.07079420,1854.30463576,3731.73044034,235.06239794,7.00000000,healthy
72.20833333,28.00000000,28.00000000,13.31984338,41.04686428,1854.30463576,3729.55614561,234.90291822,7.00000000,healthy
72.21875000,28.00000000,28.00000000,13.31258579,41.02449906,1854.30463576,3727.52402018,234.75389395,7.00000000,healthy
72.22916667,28.00000000,28.00000000,13.30542269,41.00242503,1854.30463576,3725.51835331,234.60683617,7.00000000,healthy
72.23958333,28.00000000,28.00000000,13.29755339,40.97817473,1854.30463576,3723.31494918,234.44531005,7.00000000,healthy
72.25000000,28.00000000,28.00000000,13.28820845,40.94937705,1854.30463576,3720.69836548,234.25353549,7.00000000,healthy
72.26041667,28.00000000,28.00000000,13.27683720,40.91433505,1854.30463576,3717.51441641,234.02023726,7.00000000,healthy
72.27083333,28.00000000,28.00000000,13.26321352,40.87235188,1854.30463576,3713.69978637,233.74081319,7.00000000,healthy
72.28125000,28.00000000,28.00000000,13.24750169,40.82393378,1854.30463576,3709.30047348,233.41867732,7.00000000,healthy
72.29166667,28.00000000,28.00000000,13.23022833,40.77070362,1854.30463576,3704.46393190,233.06466981,7.00000000,healthy
72.30208333,28.00000000,28.00000000,13.21214675,40.71498283,1854.30463576,3699.40108916,232.69425986,7.00000000,healthy
72.31250000,28.00000000,28.00000000,13.19412587,40.65944911,1854.30463576,3694.35524395,232.32525776,7.00000000,healthy
72.32291667,28.00000000,28.00000000,13.17724761,40.60743652,1854.30463576,3689.62933170,231.97980097,7.00000000,healthy
72.33333333,28.00000000,28.00000000,13.16261835,40.56235451,1854.30463576,3685.53313784,231.68049183,7.00000000,healthy
72.34375000,28.00000000,28.00000000,13.15128057,40.52741565,1854.30463576,3682.35856068,231.44859949,7.00000000,healthy
72.35416667,28.00000000,28.00000000,13.14452167,40.50658718,1854.30463576,3680.46606709,231.31038993,7.00000000,healthy
72.36458333,28.00000000,28.00000000,13.14320421,40.50252724,1854.30463576,3680.09717742,231.28345245,7.00000000,healthy
72.37500000,28.00000000,28.00000000,13.14703386,40.51432882,1854.30463576,3681.16947998,231.36175777,7.00000000,healthy
72.38541667,28.00000000,28.00000000,13.15509690,40.53917616,1854.30463576,3683.42713225,231.52664787,7.00000000,healthy
72.39583333,28.00000000,28.00000000,13.16650573,40.57433399,1854.30463576,3686.62160467,231.76001564,7.00000000,healthy
72.40625000,28.00000000,28.00000000,13.18061185,40.61780387,1854.30463576,3690.57131807,232.04864723,7.00000000,healthy
72.41666667,28.00000000,28.00000000,13.19700344,40.66831672,1854.30463576,3695.16096266,232.38416889,7.00000000,healthy
72.42708333,28.00000000,28.00000000,13.21542460,40.72508396,1854.30463576,3700.31888729,232.76139596,7.00000000,healthy
72.43750000,28.00000000,28.00000000,13.23566047,40.78744350,1854.30463576,3705.98493294,233.17598223,7.00000000,healthy
72.44791667,28.00000000,28.00000000,13.25739658,40.85442619,1854.30463576,3712.07104193,233.62153523,7.00000000,healthy
72.45833333,28.00000000,28.00000000,13.28011965,40.92445035,1854.30463576,3718.43350216,234.08757492,7.00000000,healthy
72.46875000,28.00000000,28.00000000,13.30317528,40.99549934,1854.30463576,3724.88907929,234.56070244,7.00000000,healthy
72.47916667,28.00000000,28.00000000,13.32591940,41.06558834,1854.30463576,3731.25743097,235.02770114,7.00000000,healthy
72.48958333,28.00000000,28.00000000,13.34783086,41.13311142,1854.30463576,3737.39264041,235.47785135,7.00000000,healthy
72.50000000,28.00000000,28.00000000,13.36854809,41.19695432,1854.30463576,3743.19346558,235.90369136,7.00000000,healthy
72.51041667,28.00000000,28.00000000,13.38787439,41.25651087,1854.30463576,3748.60482861,236.30113740,7.00000000,healthy
72.52083333,28.00000000,28.00000000,13.40572918,41.31153277,1854.30463576,3753.60416978,236.66849056,7.00000000,healthy
72.53125000,28.00000000,28.00000000,13.42198039,41.36161302,1854.30463576,3758.15450788,237.00299179,7.00000000,healthy
72.54166667,28.00000000,28.00000000,13.43629397,41.40572223,1854.30463576,3762.16231078,237.29772188,7.00000000,healthy
72.55208333,28.00000000,28.00000000,13.44820459,41.44242638,1854.30463576,3765.49728439,237.54305225,7.00000000,healthy
72.56250000,28.00000000,28.00000000,13.45729834,41.47045000,1854.30463576,3768.04353649,237.73041063,7.00000000,healthy
72.57291667,28.00000000,28.00000000,13.46331122,41.48897946,1854.30463576,3769.72714022,237.85431673,7.00000000,healthy
72.58333333,28.00000000,28.00000000,13.46615376,41.49773914,1854.30463576,3770.52305295,237.91289896,7.00000000,healthy
72.59375000,28.00000000,28.00000000,13.46591854,41.49701427,1854.30463576,3770.45719099,237.90805111,7.00000000,healthy
72.60416667,28.00000000,28.00000000,13.46284322,41.48753726,1854.30463576,3769.59610055,237.84467211,7.00000000,healthy
72.61458333,28.00000000,28.00000000,13.45726355,41.47034277,1854.30463576,3768.03379317,237.72969361,7.00000000,healthy
72.62500000,28.00000000,28.00000000,13.44958662,41.44668530,1854.30463576,3765.88425368,237.57152352,7.00000000,healthy
72.63541667,28.00000000,28.00000000,13.44027170,41.41798015,1854.30463576,3763.27607704,237.37964573,7.00000000,healthy
72.64583333,28.00000000,28.00000000,13.42980045,41.38571158,1854.30463576,3760.34412497,237.16400126,7.00000000,healthy
72.65625000,28.00000000,28.00000000,13.41863755,41.35131162,1854.30463576,3757.21851276,236.93417460,7.00000000,healthy
72.66666667,28.00000000,28.00000000,13.40720277,41.31607384,1854.30463576,3754.01677571,236.69881621,7.00000000,healthy
72.67708333,28.00000000,28.00000000,13.39585072,41.28109098,1854.30463576,3750.83820075,236.46522625,7.00000000,healthy
72.68750000,28.00000000,28.00000000,13.38486012,41.24722200,1854.30463576,3747.76083312,236.23913633,7.00000000,healthy
72.69791667,28.00000000,28.00000000,13.37445014,41.21514227,1854.30463576,3744.84603949,236.02504711,7.00000000,healthy
72.70833333,28.00000000,28.00000000,13.36480134,41.18540820,1854.30463576,3742.14437459,235.82666119,7.00000000,healthy
72.71875000,28.00000000,28.00000000,13.35606705,41.15849234,1854.30463576,3739.69877428,235.64711911,7.00000000,healthy
72.72916667,28.00000000,28.00000000,13.34840801,41.13488998,1854.30463576,3737.55424164,235.48971159,7.00000000,healthy
72.73958333,28.00000000,28.00000000,13.34198941,41.11511023,1854.30463576,3735.75703590,235.35782060,7.00000000,healthy
72.75000000,28.00000000,28.00000000,13.33693982,41.09954923,1854.30463576,3734.34314860,235.25407478,7.00000000,healthy
72.76041667,28.00000000,28.00000000,13.33333886,41.08845240,1854.30463576,3733.33488071,235.18009971,7.00000000,healthy
72.77083333,28.00000000,28.00000000,13.33121238,41.08189939,1854.30463576,3732.73946759,235.13641825,7.00000000,healthy
72.78125000,28.00000000,28.00000000,13.33054235,41.07983460,1854.30463576,3732.55185902,235.12265514,7.00000000,healthy
72.79166667,28.00000000,28.00000000,13.33133424,41.08227490,1854.30463576,3732.77358714,235.13892131,7.00000000,healthy
72.80208333,28.00000000,28.00000000,13.33364735,41.08940307,1854.30463576,3733.42125908,235.18643690,7.00000000,healthy
72.81250000,28.00000000,28.00000000,13.33756950,41.10148969,1854.30463576,3734.51946070,235.26701120,7.00000000,healthy
72.82291667,28.00000000,28.00000000,13.34321563,41.11888897,1854.30463576,3736.10037570,235.38301556,7.00000000,healthy
72.83333333,28.00000000,28.00000000,13.35070370,41.14196445,1854.30463576,3738.19703478,235.53688913,7.00000000,healthy
72.84375000,28.00000000,28.00000000,13.36008848,41.17088492,1854.30463576,3740.82477562,235.72977892,7.00000000,healthy
72.85416667,28.00000000,28.00000000,13.37127102,41.20534539,1854.30463576,3743.95588570,235.95967702,7.00000000,healthy
72.86458333,28.00000000,28.00000000,13.38391431,41.24430737,1854.30463576,3747.49600709,236.21968280,7.00000000,healthy
72.87500000,28.00000000,28.00000000,13.39749105,41.28614590,1854.30463576,3751.29749475,236.49897521,7.00000000,healthy
72.88541667,28.00000000,28.00000000,13.41141155,41.32904376,1854.30463576,3755.19523470,236.78543652,7.00000000,healthy
72.89583333,28.00000000,28.00000000,13.42513885,41.37134624,1854.30463576,3759.03887692,237.06801849,7.00000000,healthy
72.90625000,28.00000000,28.00000000,13.43825343,41.41176057,1854.30463576,3762.71096082,237.33807721,7.00000000,healthy
72.91666667,28.00000000,28.00000000,13.45047348,41.44941827,1854.30463576,3766.13257407,237.58979420,7.00000000,healthy
72.92708333,28.00000000,28.00000000,13.46164631,41.48384882,1854.30463576,3769.26096602,237.82000644,7.00000000,healthy
72.93750000,28.00000000,28.00000000,13.47172164,41.51489729,1854.30463576,3772.08205841,238.02765966,7.00000000,healthy
72.94791667,28.00000000,28.00000000,13.48073006,41.54265793,1854.30463576,3774.60441610,238.21336763,7.00000000,healthy
72.95833333,28.00000000,28.00000000,13.48876281,41.56741192,1854.30463576,3776.85358627,238.37899714,7.00000000,healthy
72.96875000,28.00000000,28.00000000,13.49594410,41.58954203,1854.30463576,3778.86434906,238.52709814,7.00000000,healthy
72.97916667,28.00000000,28.00000000,13.50242169,41.60950357,1854.30463576,3780.67807275,238.66070897,7.00000000,healthy
72.98958333,28.00000000,28.00000000,13.50834857,41.62776805,1854.30463576,3782.33760063,238.78297948,7.00000000,healthy
73.00000000,28.00000000,28.00000000,13.51386043,41.64475357,1854.30463576,3783.88092001,238.89670410,7.00000000,healthy
73.01041667,28.00000000,28.00000000,13.51904310,41.66072465,1854.30463576,3785.33206710,239.00365084,7.00000000,healthy
73.02083333,28.00000000,28.00000000,13.52375585,41.67524761,1854.30463576,3786.65163713,239.10091252,7.00000000,healthy
73.03125000,28.00000000,28.00000000,13.52753115,41.68688169,1854.30463576,3787.70872082,239.17883528,7.00000000,healthy
73.04166667,28.00000000,28.00000000,13.52975601,41.69373792,1854.30463576,3788.33168372,239.22476030,7.00000000,healthy
73.05208333,28.00000000,28.00000000,13.52990922,41.69421005,1854.30463576,3788.37458199,239.22792287,7.00000000,healthy
73.06250000,28.00000000,28.00000000,13.52770525,41.68741823,1854.30463576,3787.75747091,239.18242906,7.00000000,healthy
73.07291667,28.00000000,28.00000000,13.52311501,41.67327278,1854.30463576,3786.47220259,239.08768626,7.00000000,healthy
73.08333333,28.00000000,28.00000000,13.51631322,41.65231216,1854.30463576,3784.56770096,238.94731682,7.00000000,healthy
73.09375000,28.00000000,28.00000000,13.50760853,41.62548751,1854.30463576,3782.13038845,238.76771155,7.00000000,healthy
73.10416667,28.00000000,28.00000000,13.49737302,41.59394544,1854.30463576,3779.26444615,238.55657008,7.00000000,healthy
73.11458333,28.00000000,28.00000000,13.48599132,41.55887121,1854.30463576,3776.07756914,238.32184731,7.00000000,healthy
73.12500000,28.00000000,28.00000000,13.47383785,41.52141868,1854.30463576,3772.67459828,238.07128154,7.00000000,healthy
73.13541667,28.00000000,28.00000000,13.46127587,41.48270728,1854.30463576,3769.15724413,237.81237273,7.00000000,healthy
73.14583333,28.00000000,28.00000000,13.44864968,41.44379798,1854.30463576,3765.62190909,237.55222141,7.00000000,healthy
73.15625000,28.00000000,28.00000000,13.43626133,41.40562166,1854.30463576,3762.15317355,237.29704982,7.00000000,healthy
73.16666667,28.00000000,28.00000000,13.42435273,41.36892373,1854.30463576,3758.81876569,237.05183348,7.00000000,healthy
73.17708333,28.00000000,28.00000000,13.41309628,41.33423548,1854.30463576,3755.66695883,236.82011219,7.00000000,healthy
73.18750000,28.00000000,28.00000000,13.40259349,41.30186973,1854.30463576,3752.72617671,236.60396362,7.00000000,healthy
73.19791667,28.00000000,28.00000000,13.39287509,41.27192120,1854.30463576,3750.00502532,236.40400795,7.00000000,healthy
73.20833333,28.00000000,28.00000000,13.38390881,41.24429042,1854.30463576,3747.49446725,236.21956969,7.00000000,healthy
73.21875000,28.00000000,28.00000000,13.37561619,41.21873561,1854.30463576,3745.17253321,236.04902507,7.00000000,healthy
73.22916667,28.00000000,28.00000000,13.36787444,41.19487839,1854.30463576,3743.00484417,235.88984119,7.00000000,healthy
73.23958333,28.00000000,28.00000000,13.36053239,41.17225288,1854.30463576,3740.94906971,235.73890386,7.00000000,healthy
73.25000000,28.00000000,28.00000000,13.35344231,41.15040386,1854.30463576,3738.96384769,235.59317255,7.00000000,healthy
73.26041667,28.00000000,28.00000000,13.34646642,41.12890672,1854.30463576,3737.01059752,235.44981314,7.00000000,healthy
73.27083333,28.00000000,28.00000000,13.33948352,41.10738798,1854.30463576,3735.05538510,235.30633444,7.00000000,healthy
73.28125000,28.00000000,28.00000000,13.33241354,41.08560091,1854.30463576,3733.07579167,235.16109180,7.00000000,healthy
73.29166667,28.00000000,28.00000000,13.32524119,41.06349836,1854.30463576,3731.06753281,235.01377190,7.00000000,healthy
73.30208333,28.00000000,28.00000000,13.31801447,41.04122828,1854.30463576,3729.04405276,234.86536179,7.00000000,healthy
73.31250000,28.00000000,28.00000000,13.31080438,41.01900942,1854.30463576,3727.02522683,234.71731942,7.00000000,healthy
73.32291667,28.00000000,28.00000000,13.30376706,40.99732298,1854.30463576,3725.05477675,234.57284991,7.00000000,healthy
73.33333333,28.00000000,28.00000000,13.29714658,40.97692110,1854.30463576,3723.20104283,234.43696071,7.00000000,healthy
73.34375000,28.00000000,28.00000000,13.29117827,40.95852896,1854.30463576,3721.52991625,234.31447668,7.00000000,healthy
73.35416667,28.00000000,28.00000000,13.28609271,40.94285713,1854.30463576,3720.10595928,234.21012302,7.00000000,healthy
73.36458333,28.00000000,28.00000000,13.28211111,40.93058730,1854.30463576,3718.99111095,234.12843130,7.00000000,healthy
73.37500000,28.00000000,28.00000000,13.27943071,40.92232729,1854.30463576,3718.24059908,234.07344125,7.00000000,healthy
73.38541667,28.00000000,28.00000000,13.27829241,40.91881947,1854.30463576,3717.92187507,234.05008942,7.00000000,healthy
73.39583333,28.00000000,28.00000000,13.27897979,40.92093773,1854.30463576,3718.11434199,234.06419074,7.00000000,healthy
73.40625000,28.00000000,28.00000000,13.28175633,40.92949399,1854.30463576,3718.89177168,234.12115250,7.00000000,healthy
73.41666667,28.00000000,28.00000000,13.28686549,40.94523856,1854.30463576,3720.32233760,234.22597930,7.00000000,healthy
73.42708333,28.00000000,28.00000000,13.29451588,40.96881425,1854.30463576,3722.46444684,234.38297021,7.00000000,healthy
73.43750000,28.00000000,28.00000000,13.30481875,41.00056391,1854.30463576,3725.34925095,234.59443858,7.00000000,healthy
73.44791667,28.00000000,28.00000000,13.31769247,41.04023599,1854.30463576,3728.95389220,234.85874967,7.00000000,healthy
73.45833333,28.00000000,28.00000000,13.33275046,41.08663916,1854.30463576,3733.17012791,235.16801267,7.00000000,healthy
73.46875000,28.00000000,28.00000000,13.34933399,41.13774351,1854.30463576,3737.81351644,235.50874063,7.00000000,healthy
73.47916667,28.00000000,28.00000000,13.36668640,41.19121727,1854.30463576,3742.67219159,235.86541560,7.00000000,healthy
73.48958333,28.00000000,28.00000000,13.38411030,41.24491132,1854.30463576,3747.55088283,236.22371382,7.00000000,healthy
73.50000000,28.00000000,28.00000000,13.40104964,41.29711216,1854.30463576,3752.29389961,236.57219582,7.00000000,healthy
73.51041667,28.00000000,28.00000000,13.41711541,41.34662097,1854.30463576,3756.79231600,236.90284121,7.00000000,healthy
73.52083333,28.00000000,28.00000000,13.43207522,41.39272159,1854.30463576,3760.98106120,237.21084304,7.00000000,healthy
73.53125000,28.00000000,28.00000000,13.44582122,41.43508172,1854.30463576,3764.82994214,237.49395483,7.00000000,healthy
73.54166667,28.00000000,28.00000000,13.45834298,41.47366917,1854.30463576,3768.33603320,237.75193582,7.00000000,healthy
73.55208333,28.00000000,28.00000000,13.46969696,41.50865799,1854.30463576,3771.51515004,237.98592687,7.00000000,healthy
73.56250000,28.00000000,28.00000000,13.47997451,41.54032961,1854.30463576,3774.39286234,238.19779044,7.00000000,healthy
73.57291667,28.00000000,28.00000000,13.48928516,41.56902163,1854.30463576,3776.99984604,238.38976889,7.00000000,healthy
73.58333333,28.00000000,28.00000000,13.49774178,41.59508181,1854.30463576,3779.36769854,238.56417603,7.00000000,healthy
73.59375000,28.00000000,28.00000000,13.50544782,41.61882899,1854.30463576,3781.52538880,238.72313519,7.00000000,healthy
73.60416667,28.00000000,28.00000000,13.51249385,41.64054228,1854.30463576,3783.49827839,238.86850643,7.00000000,healthy
73.61458333,28.00000000,28.00000000,13.51895655,41.66045795,1854.30463576,3785.30783460,239.00186484,7.00000000,healthy
73.62500000,28.00000000,28.00000000,13.52487809,41.67870594,1854.30463576,3786.96586407,239.12407495,7.00000000,healthy
73.63541667,28.00000000,28.00000000,13.53020763,41.69512963,1854.30463576,3788.45813604,239.23408271,7.00000000,healthy
73.64583333,28.00000000,28.00000000,13.53481078,41.70931484,1854.30463576,3789.74701746,239.32910855,7.00000000,healthy
73.65625000,28.00000000,28.00000000,13.53855211,41.72084427,1854.30463576,3790.79459187,239.40635144,7.00000000,healthy
73.66666667,28.00000000,28.00000000,13.54137296,41.72953707,1854.30463576,3791.58442752,239.46459469,7.00000000,healthy
73.67708333,28.00000000,28.00000000,13.54332036,41.73553827,1854.30463576,3792.12970217,239.50480615,7.00000000,healthy
73.68750000,28.00000000,28.00000000,13.54452860,41.73926162,1854.30463576,3792.46800924,239.52975569,7.00000000,healthy
73.69791667,28.00000000,28.00000000,13.54519610,41.74131861,1854.30463576,3792.65490932,239.54353955,7.00000000,healthy
73.70833333,28.00000000,28.00000000,13.54555889,41.74243657,1854.30463576,3792.75648863,239.55103112,7.00000000,healthy
73.71875000,28.00000000,28.00000000,13.54585287,41.74334253,1854.30463576,3792.83880486,239.55710206,7.00000000,healthy
73.72916667,28.00000000,28.00000000,13.54628962,41.74468841,1854.30463576,3792.96109251,239.56612103,7.00000000,healthy
73.73958333,28.00000000,28.00000000,13.54701891,41.74693582,1854.30463576,3793.16529414,239.58118156,7.00000000,healthy
73.75000000,28.00000000,28.00000000,13.54809160,41.75024147,1854.30463576,3793.46564923,239.60333420,7.00000000,healthy
73.76041667,28.00000000,28.00000000,13.54946645,41.75447825,1854.30463576,3793.85060641,239.63172751,7.00000000,healthy
73.77083333,28.00000000,28.00000000,13.55104873,41.75935426,1854.30463576,3794.29364497,239.66440594,7.00000000,healthy
73.78125000,28.00000000,28.00000000,13.55273029,41.76453619,1854.30463576,3794.76448073,239.69913608,7.00000000,healthy
73.79166667,28.00000000,28.00000000,13.55441530,41.76972879,1854.30463576,3795.23628475,239.73393909,7.00000000,healthy
73.80208333,28.00000000,28.00000000,13.55603212,41.77471122,1854.30463576,3795.68899340,239.76733489,7.00000000,healthy
73.81250000,28.00000000,28.00000000,13.55753313,41.77933679,1854.30463576,3796.10927626,239.79833987,7.00000000,healthy
73.82291667,28.00000000,28.00000000,13.55889074,41.78352044,1854.30463576,3796.48940677,239.82638373,7.00000000,healthy
73.83333333,28.00000000,28.00000000,13.56008812,41.78721034,1854.30463576,3796.82467452,239.85111866,7.00000000,healthy
73.84375000,28.00000000,28.00000000,13.56111494,41.79037462,1854.30463576,3797.11218444,239.87233076,7.00000000,healthy
73.85416667,28.00000000,28.00000000,13.56196180,41.79298433,1854.30463576,3797.34930491,239.88982559,7.00000000,healthy
73.86458333,28.00000000,28.00000000,13.56262451,41.79502654,1854.30463576,3797.53486149,239.90351629,7.00000000,healthy
73.87500000,28.00000000,28.00000000,13.56311071,41.79652484,1854.30463576,3797.67099843,239.91356085,7.00000000,healthy
73.88541667,28.00000000,28.00000000,13.56344594,41.79755789,1854.30463576,3797.76486226,239.92048646,7.00000000,healthy
73.89583333,28.00000000,28.00000000,13.56367080,41.79825084,1854.30463576,3797.82782463,239.92513208,7.00000000,healthy
73.90625000,28.00000000,28.00000000,13.56383123,41.79874522,1854.30463576,3797.87274440,239.92844646,7.00000000,healthy
73.91666667,28.00000000,28.00000000,13.56397701,41.79919446,1854.30463576,3797.91356304,239.93145825,7.00000000,healthy
73.92708333,28.00000000,28.00000000,13.56415901,41.79975533,1854.30463576,3797.96452398,239.93521840,7.00000000,healthy
73.93750000,28.00000000,28.00000000,13.56442312,41.80056920,1854.30463576,3798.03847304,239.94067476,7.00000000,healthy
73.94791667,28.00000000,28.00000000,13.56481324,41.80177142,1854.30463576,3798.14770778,239.94873476,7.00000000,healthy
73.95833333,28.00000000,28.00000000,13.56537289,41.80349606,1854.30463576,3798.30441019,239.96029734,7.00000000,healthy
73.96875000,28.00000000,28.00000000,13.56614042,41.80586130,1854.30463576,3798.51931824,239.97615500,7.00000000,healthy
73.97916667,28.00000000,28.00000000,13.56712266,41.80888820,1854.30463576,3798.79434525,239.99644915,7.00000000,healthy
73.98958333,28.00000000,28.00000000,13.56811992,41.81196140,1854.30463576,3799.07357882,240.01705422,7.00000000,healthy
74.00000000,28.00000000,28.00000000,13.56862663,41.81352288,1854.30463576,3799.21545594,240.02752374,7.00000000,healthy
74.01041667,28.00000000,28.00000000,13.56798527,41.81154643,1854.30463576,3799.03587435,240.01427192,7.00000000,healthy
74.02083333,28.00000000,28.00000000,13.56560002,41.80419598,1854.30463576,3798.36800542,239.96498988,7.00000000,healthy
74.03125000,28.00000000,28.00000000,13.56108777,41.79029087,1854.30463576,3797.10457422,239.87176928,7.00000000,healthy
74.04166667,28.00000000,28.00000000,13.55431412,41.76941698,1854.30463576,3795.20795345,239.73184917,7.00000000,healthy
74.05208333,28.00000000,28.00000000,13.54536019,41.74182425,1854.30463576,3792.70085219,239.54692787,7.00000000,healthy
74.06250000,28.00000000,28.00000000,13.53447111,41.70826811,1854.30463576,3789.65191033,239.32209618,7.00000000,healthy
74.07291667,28.00000000,28.00000000,13.52198719,41.66979727,1854.30463576,3786.15641391,239.06440972,7.00000000,healthy
74.08333333,28.00000000,28.00000000,13.50827736,41.62754860,1854.30463576,3782.31766130,238.78151029,7.00000000,healthy
74.09375000,28.00000000,28.00000000,13.49369639,41.58261539,1854.30463576,3778.23498788,238.48074026,7.00000000,healthy
74.10416667,28.00000000,28.00000000,13.47854414,41.53592173,1854.30463576,3773.99235870,238.16830125,7.00000000,healthy
74.11458333,28.00000000,28.00000000,13.46305371,41.48818591,1854.30463576,3769.65503753,237.84900990,7.00000000,healthy
74.12500000,28.00000000,28.00000000,13.44741311,41.43998734,1854.30463576,3765.27567045,237.52674744,7.00000000,healthy
74.13541667,28.00000000,28.00000000,13.43177842,41.39180695,1854.30463576,3760.89795634,237.20473117,7.00000000,healthy
74.14583333,28.00000000,28.00000000,13.41628186,41.34405227,1854.30463576,3756.55892134,236.88568286,7.00000000,healthy
74.15625000,28.00000000,28.00000000,13.40104579,41.29710030,1854.30463576,3752.29282181,236.57211661,7.00000000,healthy
74.16666667,28.00000000,28.00000000,13.38619668,41.25134079,1854.30463576,3748.13507068,236.26662777,7.00000000,healthy
74.17708333,28.00000000,28.00000000,13.37186821,41.20718572,1854.30463576,3744.12309970,235.97195630,7.00000000,healthy
74.18750000,28.00000000,28.00000000,13.35818381,41.16501542,1854.30463576,3740.29146707,235.69062769,7.00000000,healthy
74.19791667,28.00000000,28.00000000,13.34513515,41.12480424,1854.30463576,3736.63784241,235.42245747,7.00000000,healthy
74.20833333,28.00000000,28.00000000,13.33250198,41.08587346,1854.30463576,3733.10055525,235.16290855,7.00000000,healthy
74.21875000,28.00000000,28.00000000,13.32001117,41.04738136,1854.30463576,3729.60312776,234.90636394,7.00000000,healthy
74.22916667,28.00000000,28.00000000,13.30741241,41.00855661,1854.30463576,3726.07547449,234.64768232,7.00000000,healthy
74.23958333,28.00000000,28.00000000,13.29454057,40.96889034,1854.30463576,3722.47136056,234.38347695,7.00000000,healthy
74.25000000,28.00000000,28.00000000,13.28133068,40.92818230,1854.30463576,3718.77259086,234.11241994,7.00000000,healthy
74.26041667,28.00000000,28.00000000,13.26775838,40.88635746,1854.30463576,3714.97234672,233.83401860,7.00000000,healthy
74.27083333,28.00000000,28.00000000,13.25385168,40.84350210,1854.30463576,3711.07846908,233.54885447,7.00000000,healthy
74.28125000,28.00000000,28.00000000,13.23984222,40.80033012,1854.30463576,3707.15582242,233.26168237,7.00000000,healthy
74.29166667,28.00000000,28.00000000,13.22637022,40.75881435,1854.30463576,3703.38366129,232.98562071,7.00000000,healthy
74.30208333,28.00000000,28.00000000,13.21431080,40.72165164,1854.30463576,3700.00702338,232.73858279,7.00000000,healthy
74.31250000,28.00000000,28.00000000,13.20459337,40.69170611,1854.30463576,3697.28614470,232.53957425,7.00000000,healthy
74.32291667,28.00000000,28.00000000,13.19828804,40.67227538,1854.30463576,3695.52065000,232.41046922,7.00000000,healthy
74.33333333,28.00000000,28.00000000,13.19594146,40.66504409,1854.30463576,3694.86360882,232.36242700,7.00000000,healthy
74.34375000,28.00000000,28.00000000,13.19727258,40.66914610,1854.30463576,3695.23632116,232.38967903,7.00000000,healthy
74.35416667,28.00000000,28.00000000,13.20165997,40.68266643,1854.30463576,3696.46479096,232.47950876,7.00000000,healthy
74.36458333,28.00000000,28.00000000,13.20853101,40.70384045,1854.30463576,3698.38868204,232.62020949,7.00000000,healthy
74.37500000,28.00000000,28.00000000,13.21749871,40.73147561,1854.30463576,3700.89963840,232.80388018,7.00000000,healthy
74.38541667,28.00000000,28.00000000,13.22844502,40.76520811,1854.30463576,3703.96460486,233.02813048,7.00000000,healthy
74.39583333,28.00000000,28.00000000,13.24147596,40.80536470,1854.30463576,3707.61326907,233.29516636,7.00000000,healthy
74.40625000,28.00000000,28.00000000,13.25677310,40.85250486,1854.30463576,3711.89646834,233.60875169,7.00000000,healthy
74.41666667,28.00000000,28.00000000,13.27438464,40.90677717,1854.30463576,3716.82770032,233.96992794,7.00000000,healthy
74.42708333,28.00000000,28.00000000,13.29398663,40.96718329,1854.30463576,3722.31625638,234.37210867,7.00000000,healthy
74.43750000,28.00000000,28.00000000,13.31489356,41.03161077,1854.30463576,3728.17019710,234.80127791,7.00000000,healthy
74.44791667,28.00000000,28.00000000,13.33626283,41.09746299,1854.30463576,3734.15359127,235.24016674,7.00000000,healthy
74.45833333,28.00000000,28.00000000,13.35730739,41.16231460,1854.30463576,3740.04606846,235.67261312,7.00000000,healthy
74.46875000,28.00000000,28.00000000,13.37740877,41.22425969,1854.30463576,3745.67445698,236.08588810,7.00000000,healthy
74.47916667,28.00000000,28.00000000,13.39615710,41.28203514,1854.30463576,3750.92398789,236.47152979,7.00000000,healthy
74.48958333,28.00000000,28.00000000,13.41333546,41.33497253,1854.30463576,3755.73392745,236.82503507,7.00000000,healthy
74.50000000,28.00000000,28.00000000,13.42887281,41.38285293,1854.30463576,3760.08438566,237.14490018,7.00000000,healthy
74.51041667,28.00000000,28.00000000,13.44280550,41.42578836,1854.30463576,3763.98553875,237.43183489,7.00000000,healthy
74.52083333,28.00000000,28.00000000,13.45523961,41.46410574,1854.30463576,3767.46709074,237.68799089,7.00000000,healthy
74.53125000,28.00000000,28.00000000,13.46631518,41.49823656,1854.30463576,3770.56824922,237.91622570,7.00000000,healthy
74.54166667,28.00000000,28.00000000,13.47618824,41.52866171,1854.30463576,3773.33270616,238.11973312,7.00000000,healthy
74.55208333,28.00000000,28.00000000,13.48501652,41.55586722,1854.30463576,3775.80462425,238.30174719,7.00000000,healthy
74.56250000,28.00000000,28.00000000,13.49294631,41.58030393,1854.30463576,3778.02496672,238.46527096,7.00000000,healthy
74.57291667,28.00000000,28.00000000,13.50011029,41.60238070,1854.30463576,3780.03088254,238.61303022,7.00000000,healthy
74.58333333,28.00000000,28.00000000,13.50662640,41.62246094,1854.30463576,3781.85539174,238.74744950,7.00000000,healthy
74.59375000,28.00000000,28.00000000,13.51259528,41.64085485,1854.30463576,3783.52667930,238.87059932,7.00000000,healthy
74.60416667,28.00000000,28.00000000,13.51810349,41.65782911,1854.30463576,3785.06897612,238.98426053,7.00000000,healthy
74.61458333,28.00000000,28.00000000,13.52322700,41.67361791,1854.30463576,3786.50356078,239.08999768,7.00000000,healthy
74.62500000,28.00000000,28.00000000,13.52803289,41.68842788,1854.30463576,3787.84920839,239.18919185,7.00000000,healthy
74.63541667,28.00000000,28.00000000,13.53258615,41.70245937,1854.30463576,3789.12412303,239.28318283,7.00000000,healthy
74.64583333,28.00000000,28.00000000,13.53694863,41.71590293,1854.30463576,3790.34561699,239.37324540,7.00000000,healthy
74.65625000,28.00000000,28.00000000,13.54117060,41.72891348,1854.30463576,3791.52776804,239.46041643,7.00000000,healthy
74.66666667,28.00000000,28.00000000,13.54528879,41.74160422,1854.30463576,3792.68085990,239.54545343,7.00000000,healthy
74.67708333,28.00000000,28.00000000,13.54931254,41.75400396,1854.30463576,3793.80751177,239.62854893,7.00000000,healthy
74.68750000,28.00000000,28.00000000,13.55312498,41.76575250,1854.30463576,3794.87499520,239.70728814,7.00000000,healthy
74.69791667,28.00000000,28.00000000,13.55641006,41.77587589,1854.30463576,3795.79481632,239.77514151,7.00000000,healthy
74.70833333,28.00000000,28.00000000,13.55874987,41.78308634,1854.30463576,3796.44996454,239.82347386,7.00000000,healthy
74.71875000,28.00000000,28.00000000,13.55976256,41.78620708,1854.30463576,3796.73351780,239.84439335,7.00000000,healthy
74.72916667,28.00000000,28.00000000,13.55915679,41.78434031,1854.30463576,3796.56390068,239.83187958,7.00000000,healthy
74.73958333,28.00000000,28.00000000,13.55675035,41.77692455,1854.30463576,3795.89009805,239.78217057,7.00000000,healthy
74.75000000,28.00000000,28.00000000,13.55252191,41.76389404,1854.30463576,3794.70613430,239.69483221,7.00000000,healthy
74.76041667,28.00000000,28.00000000,13.54670885,41.74598033,1854.30463576,3793.07847798,239.57477855,7.00000000,healthy
74.77083333,28.00000000,28.00000000,13.53981828,41.72474613,1854.30463576,3791.14911816,239.43249405,7.00000000,healthy
74.78125000,28.00000000,28.00000000,13.53251051,41.70222627,1854.30463576,3789.10294282,239.28162127,7.00000000,healthy
74.79166667,28.00000000,28.00000000,13.52550549,41.68063936,1854.30463576,3787.14153682,239.13702449,7.00000000,healthy
74.80208333,28.00000000,28.00000000,13.51950185,41.66213836,1854.30463576,3785.46051895,239.01311816,7.00000000,healthy
74.81250000,28.00000000,28.00000000,13.51508392,41.64852392,1854.30463576,3784.22349752,238.92195016,7.00000000,healthy
74.82291667,28.00000000,28.00000000,13.51266246,41.64106188,1854.30463576,3783.54549010,238.87198551,7.00000000,healthy
74.83333333,28.00000000,28.00000000,13.51238034,41.64019247,1854.30463576,3783.46649475,238.86616427,7.00000000,healthy
74.84375000,28.00000000,28.00000000,13.51407046,41.64540081,1854.30463576,3783.93972946,238.90103797,7.00000000,healthy
74.85416667,28.00000000,28.00000000,13.51734290,41.65548527,1854.30463576,3784.85601282,238.96856505,7.00000000,healthy
74.86458333,28.00000000,28.00000000,13.52172135,41.66897802,1854.30463576,3786.08197666,239.05892311,7.00000000,healthy
74.87500000,28.00000000,28.00000000,13.52674949,41.68447291,1854.30463576,3787.48985657,239.16270114,7.00000000,healthy
74.88541667,28.00000000,28.00000000,13.53205319,41.70081696,1854.30463576,3788.97489226,239.27218049,7.00000000,healthy
74.89583333,28.00000000,28.00000000,13.53735957,41.71716928,1854.30463576,3790.46067915,239.38172961,7.00000000,healthy
74.90625000,28.00000000,28.00000000,13.54248615,41.73296753,1854.30463576,3791.89612293,239.48758053,7.00000000,healthy
74.91666667,28.00000000,28.00000000,13.54732491,41.74787881,1854.30463576,3793.25097528,239.58750089,7.00000000,healthy
74.92708333,28.00000000,28.00000000,13.55182298,41.76174022,1854.30463576,3794.51043576,239.68039684,7.00000000,healthy
74.93750000,28.00000000,28.00000000,13.55596399,41.77450128,1854.30463576,3795.66991754,239.76592766,7.00000000,healthy
74.94791667,28.00000000,28.00000000,13.55975608,41.78618711,1854.30463576,3796.73170299,239.84425946,7.00000000,healthy
74.95833333,28.00000000,28.00000000,13.56322405,41.79687412,1854.30463576,3797.70273435,239.91590243,7.00000000,healthy
74.96875000,28.00000000,28.00000000,13.56640149,41.80666581,1854.30463576,3798.59241660,239.98154885,7.00000000,healthy
74.97916667,28.00000000,28.00000000,13.56932769,41.81568328,1854.30463576,3799.41175254,240.04200924,7.00000000,healthy
74.98958333,28.00000000,28.00000000,13.57204487,41.82405663,1854.30463576,3800.17256255,240.09815481,7.00000000,healthy
75.00000000,28.00000000,28.00000000,13.57459398,41.83191206,1854.30463576,3800.88631407,240.15083104,7.00000000,healthy
75.01041667,28.00000000,28.00000000,13.57701596,41.83937573,1854.30463576,3801.56447019,240.20088334,7.00000000,healthy
75.02083333,28.00000000,28.00000000,13.57935057,41.84657012,1854.30463576,3802.21815936,240.24913266,7.00000000,healthy
75.03125000,28.00000000,28.00000000,13.58163090,41.85359726,1854.30463576,3802.85665142,240.29626296,7.00000000,healthy
75.04166667,28.00000000,28.00000000,13.58385146,41.86044022,1854.30463576,3803.47840939,240.34216060,7.00000000,healthy
75.05208333,28.00000000,28.00000000,13.58586144,41.86663424,1854.30463576,3804.04120335,240.38370774,7.00000000,healthy
75.06250000,28.00000000,28.00000000,13.58735416,41.87123424,1854.30463576,3804.45916414,240.41456420,7.00000000,healthy
