t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
75.07291667,28.00000000,28.00000000,13.58797900,41.87315977,1854.30463576,3804.63411938,240.42748082,7.00000000,healthy
75.08333333,28.00000000,28.00000000,13.58744921,41.87152715,1854.30463576,3804.48577848,240.41652907,7.00000000,healthy
75.09375000,28.00000000,28.00000000,13.58560012,41.86582895,1854.30463576,3803.96803479,240.37830610,7.00000000,healthy
75.10416667,28.00000000,28.00000000,13.58239078,41.85593894,1854.30463576,3803.06941847,240.31196896,7.00000000,healthy
75.11458333,28.00000000,28.00000000,13.57787815,41.84203268,1854.30463576,3801.80588303,240.21870189,7.00000000,healthy
75.12500000,28.00000000,28.00000000,13.57219130,41.82450787,1854.30463576,3800.21356313,240.10118064,7.00000000,healthy
75.13541667,28.00000000,28.00000000,13.56550431,41.80390103,1854.30463576,3798.34120617,239.96301242,7.00000000,healthy
75.14583333,28.00000000,28.00000000,13.55801262,41.78081439,1854.30463576,3796.24353295,239.80824445,7.00000000,healthy
75.15625000,28.00000000,28.00000000,13.54991374,41.75585662,1854.30463576,3793.97584637,239.64096505,7.00000000,healthy
75.16666667,28.00000000,28.00000000,13.54138177,41.72956422,1854.30463576,3791.58689436,239.46477660,7.00000000,healthy
75.17708333,28.00000000,28.00000000,13.53255065,41.70234996,1854.30463576,3789.11418141,239.28244986,7.00000000,healthy
75.18750000,28.00000000,28.00000000,13.52351654,41.67451014,1854.30463576,3786.58463038,239.09597337,7.00000000,healthy
75.19791667,28.00000000,28.00000000,13.51433339,41.64621106,1854.30463576,3784.01334892,238.90646328,7.00000000,healthy
75.20833333,28.00000000,28.00000000,13.50501437,41.61749325,1854.30463576,3781.40402271,238.71419323,7.00000000,healthy
75.21875000,28.00000000,28.00000000,13.49555013,41.58832796,1854.30463576,3778.75403706,238.51897252,7.00000000,healthy
75.22916667,28.00000000,28.00000000,13.48590937,41.55861866,1854.30463576,3776.05462254,238.32015746,7.00000000,healthy
75.23958333,28.00000000,28.00000000,13.47604546,41.52822172,1854.30463576,3773.29272883,238.11678981,7.00000000,healthy
75.25000000,28.00000000,28.00000000,13.46592333,41.49702903,1854.30463576,3770.45853162,237.90814979,7.00000000,healthy
75.26041667,28.00000000,28.00000000,13.45552929,41.46499842,1854.30463576,3767.54820075,237.69395952,7.00000000,healthy
75.27083333,28.00000000,28.00000000,13.44487244,41.43215793,1854.30463576,3764.56428303,237.47441067,7.00000000,healthy
75.28125000,28.00000000,28.00000000,13.43399586,41.39864030,1854.30463576,3761.51884008,237.25039461,7.00000000,healthy
75.29166667,28.00000000,28.00000000,13.42299393,41.36473640,1854.30463576,3758.43830057,237.02385821,7.00000000,healthy
75.30208333,28.00000000,28.00000000,13.41201391,41.33090001,1854.30463576,3755.36389481,236.79783428,7.00000000,healthy
75.31250000,28.00000000,28.00000000,13.40123746,41.29769093,1854.30463576,3752.34648751,236.57606041,7.00000000,healthy
75.32291667,28.00000000,28.00000000,13.39088219,41.26577982,1854.30463576,3749.44701436,236.36301012,7.00000000,healthy
75.33333333,28.00000000,28.00000000,13.38118569,41.23589877,1854.30463576,3746.73199388,236.16356264,7.00000000,healthy
75.34375000,28.00000000,28.00000000,13.37237000,41.20873204,1854.30463576,3744.26359986,235.98227400,7.00000000,healthy
75.35416667,28.00000000,28.00000000,13.36465206,41.18494818,1854.30463576,3742.10257604,235.82359225,7.00000000,healthy
75.36458333,28.00000000,28.00000000,13.35823819,41.16518300,1854.30463576,3740.30669333,235.69174546,7.00000000,healthy
75.37500000,28.00000000,28.00000000,13.35330125,41.14996916,1854.30463576,3738.92435021,235.59027337,7.00000000,healthy
75.38541667,28.00000000,28.00000000,13.35001945,41.13985586,1854.30463576,3738.00544641,235.52282730,7.00000000,healthy
75.39583333,28.00000000,28.00000000,13.34858512,41.13543579,1854.30463576,3737.60383461,235.49335135,7.00000000,healthy
75.40625000,28.00000000,28.00000000,13.34915229,41.13718358,1854.30463576,3737.76264042,235.50500664,7.00000000,healthy
75.41666667,28.00000000,28.00000000,13.35180889,41.14537026,1854.30463576,3738.50648946,235.55960238,7.00000000,healthy
75.42708333,28.00000000,28.00000000,13.35656610,41.16003024,1854.30463576,3739.83850925,235.65737662,7.00000000,healthy
75.43750000,28.00000000,28.00000000,13.36334349,41.18091564,1854.30463576,3741.73617629,235.79669090,7.00000000,healthy
75.44791667,28.00000000,28.00000000,13.37196355,41.20747951,1854.30463576,3744.14979383,235.97391658,7.00000000,healthy
75.45833333,28.00000000,28.00000000,13.38216321,41.23891110,1854.30463576,3747.00569743,236.18366695,7.00000000,healthy
75.46875000,28.00000000,28.00000000,13.39361593,41.27420419,1854.30463576,3750.21246042,236.41924901,7.00000000,healthy
75.47916667,28.00000000,28.00000000,13.40593441,41.31216523,1854.30463576,3753.66163520,236.67271408,7.00000000,healthy
75.48958333,28.00000000,28.00000000,13.41868523,41.35145856,1854.30463576,3757.23186381,236.93515617,7.00000000,healthy
75.50000000,28.00000000,28.00000000,13.43143655,41.39075344,1854.30463576,3760.80223335,237.19769136,7.00000000,healthy
75.51041667,28.00000000,28.00000000,13.44378127,41.42879533,1854.30463576,3764.25875485,237.45193398,7.00000000,healthy
75.52083333,28.00000000,28.00000000,13.45535043,41.46444724,1854.30463576,3767.49812016,237.69027424,7.00000000,healthy
75.53125000,28.00000000,28.00000000,13.46583990,41.49677194,1854.30463576,3770.43517224,237.90643040,7.00000000,healthy
75.54166667,28.00000000,28.00000000,13.47500295,41.52500909,1854.30463576,3773.00082562,238.09529888,7.00000000,healthy
75.55208333,28.00000000,28.00000000,13.48263717,41.54853496,1854.30463576,3775.13840821,238.25268797,7.00000000,healthy
75.56250000,28.00000000,28.00000000,13.48860010,41.56691052,1854.30463576,3776.80802915,238.37564198,7.00000000,healthy
75.57291667,28.00000000,28.00000000,13.49280944,41.57988214,1854.30463576,3777.98664190,238.46244814,7.00000000,healthy
75.58333333,28.00000000,28.00000000,13.49524346,41.58738292,1854.30463576,3778.66816983,238.51264757,7.00000000,healthy
75.59375000,28.00000000,28.00000000,13.49595654,41.58958035,1854.30463576,3778.86783036,238.52735457,7.00000000,healthy
75.60416667,28.00000000,28.00000000,13.49508320,41.58688904,1854.30463576,3778.62329567,238.50934217,7.00000000,healthy
75.61458333,28.00000000,28.00000000,13.49282416,41.57992753,1854.30463576,3777.99076596,238.46275190,7.00000000,healthy
75.62500000,28.00000000,28.00000000,13.48942479,41.56945190,1854.30463576,3777.03894086,238.39264817,7.00000000,healthy
75.63541667,28.00000000,28.00000000,13.48516074,41.55631168,1854.30463576,3775.84500798,238.30472109,7.00000000,healthy
75.64583333,28.00000000,28.00000000,13.48031990,41.54139397,1854.30463576,3774.48957112,238.20491130,7.00000000,healthy
75.65625000,28.00000000,28.00000000,13.47517530,41.52554022,1854.30463576,3773.04908488,238.09885186,7.00000000,healthy
75.66666667,28.00000000,28.00000000,13.46996734,41.50949120,1854.30463576,3771.59085589,237.99149981,7.00000000,healthy
75.67708333,28.00000000,28.00000000,13.46489246,41.49385227,1854.30463576,3770.16988814,237.88690417,7.00000000,healthy
75.68750000,28.00000000,28.00000000,13.46009569,41.47907040,1854.30463576,3768.82679389,237.78805276,7.00000000,healthy
75.69791667,28.00000000,28.00000000,13.45567351,41.46544285,1854.30463576,3767.58858201,237.69693106,7.00000000,healthy
75.70833333,28.00000000,28.00000000,13.45168181,41.45314192,1854.30463576,3766.47090778,237.61468845,7.00000000,healthy
75.71875000,28.00000000,28.00000000,13.44814346,41.44223801,1854.30463576,3765.48016870,237.54179299,7.00000000,healthy
75.72916667,28.00000000,28.00000000,13.44505693,41.43272647,1854.30463576,3764.61594150,237.47821108,7.00000000,healthy
75.73958333,28.00000000,28.00000000,13.44240432,41.42455210,1854.30463576,3763.87321043,237.42357161,7.00000000,healthy
75.75000000,28.00000000,28.00000000,13.44015725,41.41762743,1854.30463576,3763.24402867,237.37728828,7.00000000,healthy
75.76041667,28.00000000,28.00000000,13.43828374,41.41185396,1854.30463576,3762.71944619,237.33870135,7.00000000,healthy
75.77083333,28.00000000,28.00000000,13.43675114,41.40713106,1854.30463576,3762.29031910,237.30713721,7.00000000,healthy
75.78125000,28.00000000,28.00000000,13.43553581,41.40338585,1854.30463576,3761.95002573,237.28210802,7.00000000,healthy
75.79166667,28.00000000,28.00000000,13.43466337,41.40069732,1854.30463576,3761.70574315,237.26414106,7.00000000,healthy
75.80208333,28.00000000,28.00000000,13.43422980,41.39936122,1854.30463576,3761.58434431,237.25521233,7.00000000,healthy
75.81250000,28.00000000,28.00000000,13.43437852,41.39981953,1854.30463576,3761.62598607,237.25827501,7.00000000,healthy
75.82291667,28.00000000,28.00000000,13.43528244,41.40260508,1854.30463576,3761.87908386,237.27689021,7.00000000,healthy
75.83333333,28.00000000,28.00000000,13.43710548,41.40822301,1854.30463576,3762.38953457,237.31443483,7.00000000,healthy
75.84375000,28.00000000,28.00000000,13.43994143,41.41696237,1854.30463576,3763.18360119,237.37284330,7.00000000,healthy
75.85416667,28.00000000,28.00000000,13.44376969,41.42875966,1854.30463576,3764.25551343,237.45169552,7.00000000,healthy
75.86458333,28.00000000,28.00000000,13.44845697,41.44320415,1854.30463576,3765.56795289,237.54825161,7.00000000,healthy
75.87500000,28.00000000,28.00000000,13.45379975,41.45966862,1854.30463576,3767.06392983,237.65832420,7.00000000,healthy
75.88541667,28.00000000,28.00000000,13.45956494,41.47743481,1854.30463576,3768.67818302,237.77711576,7.00000000,healthy
75.89583333,28.00000000,28.00000000,13.46551945,41.49578443,1854.30463576,3770.34544579,237.89982603,7.00000000,healthy
75.90625000,28.00000000,28.00000000,13.47145343,41.51407076,1854.30463576,3772.00695917,238.02213113,7.00000000,healthy
75.91666667,28.00000000,28.00000000,13.47718560,41.53173523,1854.30463576,3773.61196936,238.14029404,7.00000000,healthy
75.92708333,28.00000000,28.00000000,13.48256307,41.54830661,1854.30463576,3775.11766061,238.25116020,7.00000000,healthy
75.93750000,28.00000000,28.00000000,13.48746534,41.56341361,1854.30463576,3776.49029607,238.35224212,7.00000000,healthy
75.94791667,28.00000000,28.00000000,13.49179096,41.57674358,1854.30463576,3777.70146943,238.44144403,7.00000000,healthy
75.95833333,28.00000000,28.00000000,13.49543911,41.58798582,1854.30463576,3778.72295004,238.51668266,7.00000000,healthy
75.96875000,28.00000000,28.00000000,13.49830751,41.59682518,1854.30463576,3779.52610263,238.57584478,7.00000000,healthy
75.97916667,28.00000000,28.00000000,13.50027534,41.60288930,1854.30463576,3780.07709428,238.61643457,7.00000000,healthy
75.98958333,28.00000000,28.00000000,13.50120466,41.60575312,1854.30463576,3780.33730368,238.63560404,7.00000000,healthy
76.00000000,28.00000000,28.00000000,13.50098542,41.60507752,1854.30463576,3780.27591795,238.63108175,7.00000000,healthy
76.01041667,28.00000000,28.00000000,13.49957601,41.60073425,1854.30463576,3779.88128408,238.60200963,7.00000000,healthy
76.02083333,28.00000000,28.00000000,13.49701658,41.59284701,1854.30463576,3779.16464224,238.54921823,7.00000000,healthy
76.03125000,28.00000000,28.00000000,13.49341690,41.58175411,1854.30463576,3778.15673063,238.47497611,7.00000000,healthy
76.04166667,28.00000000,28.00000000,13.48892181,41.56790190,1854.30463576,3776.89810641,238.38227595,7.00000000,healthy
76.05208333,28.00000000,28.00000000,13.48367875,41.55174471,1854.30463576,3775.43004929,238.27416366,7.00000000,healthy
76.06250000,28.00000000,28.00000000,13.47782295,41.53369928,1854.30463576,3773.79042462,238.15343318,7.00000000,healthy
76.07291667,28.00000000,28.00000000,13.47146006,41.51409121,1854.30463576,3772.00881707,238.02226790,7.00000000,healthy
76.08333333,28.00000000,28.00000000,13.46465888,41.49313245,1854.30463576,3770.10448508,237.88209025,7.00000000,healthy
76.09375000,28.00000000,28.00000000,13.45746304,41.47095754,1854.30463576,3768.08965233,237.73380431,7.00000000,healthy
76.10416667,28.00000000,28.00000000,13.44988799,41.44761403,1854.30463576,3765.96863859,237.57773227,7.00000000,healthy
76.11458333,28.00000000,28.00000000,13.44192668,41.42308017,1854.30463576,3763.73946967,237.41373327,7.00000000,healthy
76.12500000,28.00000000,28.00000000,13.43357437,41.39734142,1854.30463576,3761.40082272,237.24171473,7.00000000,healthy
76.13541667,28.00000000,28.00000000,13.42483363,41.37040567,1854.30463576,3758.95341540,237.06173438,7.00000000,healthy
76.14583333,28.00000000,28.00000000,13.41571611,41.34230882,1854.30463576,3756.40050993,236.87403722,7.00000000,healthy
76.15625000,28.00000000,28.00000000,13.40625719,41.31315990,1854.30463576,3753.75201206,236.67935652,7.00000000,healthy
76.16666667,28.00000000,28.00000000,13.39652619,41.28317255,1854.30463576,3751.02733375,236.47912359,7.00000000,healthy
76.17708333,28.00000000,28.00000000,13.38662746,41.25266828,1854.30463576,3748.25568770,236.27548847,7.00000000,healthy
76.18750000,28.00000000,28.00000000,13.37669109,41.22204805,1854.30463576,3745.47350520,236.07112931,7.00000000,healthy
76.19791667,28.00000000,28.00000000,13.36685877,41.19174846,1854.30463576,3742.72045576,235.86895943,7.00000000,healthy
76.20833333,28.00000000,28.00000000,13.35725888,41.16216511,1854.30463576,3740.03248581,235.67161604,7.00000000,healthy
76.21875000,28.00000000,28.00000000,13.34798207,41.13357741,1854.30463576,3737.43498048,235.48095876,7.00000000,healthy
76.22916667,28.00000000,28.00000000,13.33905959,41.10608160,1854.30463576,3734.93668622,235.29762480,7.00000000,healthy
76.23958333,28.00000000,28.00000000,13.33046733,41.07960340,1854.30463576,3732.53085186,235.12111406,7.00000000,healthy
76.25000000,28.00000000,28.00000000,13.32202102,41.05357497,1854.30463576,3730.16588450,234.94763814,7.00000000,healthy
76.26041667,28.00000000,28.00000000,13.31318125,41.02633406,1854.30463576,3727.69075028,234.76611996,7.00000000,healthy
76.27083333,28.00000000,28.00000000,13.30337818,40.99612459,1854.30463576,3724.94588979,234.56486727,7.00000000,healthy
76.28125000,28.00000000,28.00000000,13.29232974,40.96207735,1854.30463576,3721.85232620,234.33810609,7.00000000,healthy
76.29166667,28.00000000,28.00000000,13.28007496,40.92431264,1854.30463576,3718.42098927,234.08665812,7.00000000,healthy
76.30208333,28.00000000,28.00000000,13.26687184,40.88362547,1854.30463576,3714.72411573,233.81583674,7.00000000,healthy
76.31250000,28.00000000,28.00000000,13.25311273,40.84122493,1854.30463576,3710.87156332,233.53370468,7.00000000,healthy
76.32291667,28.00000000,28.00000000,13.23937523,40.79889102,1854.30463576,3707.02506445,233.25211145,7.00000000,healthy
76.33333333,28.00000000,28.00000000,13.22638809,40.75886943,1854.30463576,3703.38866625,232.98598693,7.00000000,healthy
76.34375000,28.00000000,28.00000000,13.21503840,40.72389384,1854.30463576,3700.21075112,232.75348562,7.00000000,healthy
76.35416667,28.00000000,28.00000000,13.20659040,40.69786021,1854.30463576,3697.84531155,232.58046854,7.00000000,healthy
76.36458333,28.00000000,28.00000000,13.20201591,40.68376331,1854.30463576,3696.56445397,232.48679687,7.00000000,healthy
76.37500000,28.00000000,28.00000000,13.20135350,40.68172200,1854.30463576,3696.37897874,232.47323357,7.00000000,healthy
76.38541667,28.00000000,28.00000000,13.20408599,40.69014254,1854.30463576,3697.14407705,232.52918455,7.00000000,healthy
76.39583333,28.00000000,28.00000000,13.20962540,40.70721296,1854.30463576,3698.69511177,232.64262195,7.00000000,healthy
76.40625000,28.00000000,28.00000000,13.21750020,40.73148022,1854.30463576,3700.90005734,232.80391083,7.00000000,healthy
76.41666667,28.00000000,28.00000000,13.22739486,40.76197192,1854.30463576,3703.67056077,233.00661393,7.00000000,healthy
76.42708333,28.00000000,28.00000000,13.23910925,40.79807136,1854.30463576,3706.95058959,233.24666026,7.00000000,healthy
76.43750000,28.00000000,28.00000000,13.25248466,40.83928946,1854.30463576,3710.69570454,233.52082838,7.00000000,healthy
76.44791667,28.00000000,28.00000000,13.26735876,40.88512599,1854.30463576,3714.86045401,233.82582289,7.00000000,healthy
76.45833333,28.00000000,28.00000000,13.28354937,40.93501950,1854.30463576,3719.39382466,234.15793966,7.00000000,healthy
76.46875000,28.00000000,28.00000000,13.30084755,40.98832613,1854.30463576,3724.23731464,234.51292257,7.00000000,healthy
76.47916667,28.00000000,28.00000000,13.31900724,41.04428761,1854.30463576,3729.32202613,234.88574790,7.00000000,healthy
76.48958333,28.00000000,28.00000000,13.33774626,41.10203440,1854.30463576,3734.56895339,235.27064263,7.00000000,healthy
76.50000000,28.00000000,28.00000000,13.35675556,41.16061406,1854.30463576,3739.89155561,235.66127062,7.00000000,healthy
76.51041667,28.00000000,28.00000000,13.37567727,41.21892383,1854.30463576,3745.18963572,236.05028111,7.00000000,healthy
76.52083333,28.00000000,28.00000000,13.39410123,41.27569971,1854.30463576,3750.34834493,236.42923312,7.00000000,healthy
76.53125000,28.00000000,28.00000000,13.41161431,41.32966858,1854.30463576,3755.25200564,236.78960958,7.00000000,healthy
76.54166667,28.00000000,28.00000000,13.42782987,41.37963900,1854.30463576,3759.79236439,237.12342563,7.00000000,healthy
76.55208333,28.00000000,28.00000000,13.44240765,41.42456235,1854.30463576,3763.87414157,237.42364011,7.00000000,healthy
76.56250000,28.00000000,28.00000000,13.45509026,41.46364548,1854.30463576,3767.42527168,237.68491358,7.00000000,healthy
76.57291667,28.00000000,28.00000000,13.46570688,41.49636203,1854.30463576,3770.39792705,237.90368894,7.00000000,healthy
76.58333333,28.00000000,28.00000000,13.47416005,41.52241157,1854.30463576,3772.76481296,238.07792321,7.00000000,healthy
76.59375000,28.00000000,28.00000000,13.48042615,41.54172139,1854.30463576,3774.51932121,238.20710186,7.00000000,healthy
76.60416667,28.00000000,28.00000000,13.48453423,41.55438098,1854.30463576,3775.66958330,238.29180273,7.00000000,healthy
76.61458333,28.00000000,28.00000000,13.48654795,41.56058654,1854.30463576,3776.23342611,238.33332509,7.00000000,healthy
76.62500000,28.00000000,28.00000000,13.48657247,41.56066209,1854.30463576,3776.24029041,238.33383060,7.00000000,healthy
76.63541667,28.00000000,28.00000000,13.48474305,41.55502449,1854.30463576,3775.72805288,238.29610844,7.00000000,healthy
76.64583333,28.00000000,28.00000000,13.48121304,41.54414630,1854.30463576,3774.73965096,238.22332543,7.00000000,healthy
76.65625000,28.00000000,28.00000000,13.47616080,41.52857717,1854.30463576,3773.32502492,238.11916759,7.00000000,healthy
76.66666667,28.00000000,28.00000000,13.46978741,41.50893671,1854.30463576,3771.54047464,237.98779108,7.00000000,healthy
76.67708333,28.00000000,28.00000000,13.46231008,41.48589433,1854.30463576,3769.44682284,237.83368528,7.00000000,healthy
76.68750000,28.00000000,28.00000000,13.45395913,41.46015977,1854.30463576,3767.10855617,237.66160799,7.00000000,healthy
76.69791667,28.00000000,28.00000000,13.44497331,41.43246877,1854.30463576,3764.59252622,237.47648846,7.00000000,healthy
76.70833333,28.00000000,28.00000000,13.43559362,41.40356402,1854.30463576,3761.96621425,237.28329869,7.00000000,healthy
76.71875000,28.00000000,28.00000000,13.42605510,41.37416979,1854.30463576,3759.29542754,237.08688334,7.00000000,healthy
76.72916667,28.00000000,28.00000000,13.41659366,41.34501311,1854.30463576,3756.64622413,236.89210101,7.00000000,healthy
76.73958333,28.00000000,28.00000000,13.40744403,41.31681732,1854.30463576,3754.08432876,236.70378132,7.00000000,healthy
76.75000000,28.00000000,28.00000000,13.39884210,41.29030932,1854.30463576,3751.67578752,236.52677322,7.00000000,healthy
76.76041667,28.00000000,28.00000000,13.39109419,41.26643312,1854.30463576,3749.50637342,236.36737121,7.00000000,healthy
76.77083333,28.00000000,28.00000000,13.38457999,41.24635873,1854.30463576,3747.68239623,236.23337449,7.00000000,healthy
76.78125000,28.00000000,28.00000000,13.37967594,41.23124626,1854.30463576,3746.30926326,236.13251283,7.00000000,healthy
76.79166667,28.00000000,28.00000000,13.37673807,41.22219281,1854.30463576,3745.48665824,236.07209532,7.00000000,healthy
76.80208333,28.00000000,28.00000000,13.37607992,41.22016466,1854.30463576,3745.30237856,236.05856121,7.00000000,healthy
76.81250000,28.00000000,28.00000000,13.37792158,41.22583996,1854.30463576,3745.81804122,236.09643373,7.00000000,healthy
76.82291667,28.00000000,28.00000000,13.38238227,41.23958619,1854.30463576,3747.06703653,236.18817255,7.00000000,healthy
76.83333333,28.00000000,28.00000000,13.38947030,41.26142889,1854.30463576,3749.05168467,236.33396593,7.00000000,healthy
76.84375000,28.00000000,28.00000000,13.39899335,41.29077541,1854.30463576,3751.71813694,236.52988523,7.00000000,healthy
76.85416667,28.00000000,28.00000000,13.41049967,41.32623369,1854.30463576,3754.93990878,236.76666852,7.00000000,healthy
76.86458333,28.00000000,28.00000000,13.42336360,41.36587558,1854.30463576,3758.54180756,237.03146889,7.00000000,healthy
76.87500000,28.00000000,28.00000000,13.43692551,41.40766840,1854.30463576,3762.33914185,237.31072827,7.00000000,healthy
76.88541667,28.00000000,28.00000000,13.45060587,41.44982624,1854.30463576,3766.16964233,237.59252161,7.00000000,healthy
76.89583333,28.00000000,28.00000000,13.46396031,41.49097972,1854.30463576,3769.90888586,237.86769354,7.00000000,healthy
76.90625000,28.00000000,28.00000000,13.47668359,41.53018821,1854.30463576,3773.47140589,238.12994491,7.00000000,healthy
76.91666667,28.00000000,28.00000000,13.48859667,41.56689993,1854.30463576,3776.80706677,238.37557110,7.00000000,healthy
76.92708333,28.00000000,28.00000000,13.49962155,41.60087457,1854.30463576,3779.89403344,238.60294884,7.00000000,healthy
76.93750000,28.00000000,28.00000000,13.50975025,41.63208752,1854.30463576,3782.73007114,238.81189851,7.00000000,healthy
76.94791667,28.00000000,28.00000000,13.51899814,41.66058609,1854.30463576,3785.31947795,239.00272299,7.00000000,healthy
76.95833333,28.00000000,28.00000000,13.52725949,41.68604457,1854.30463576,3787.63265858,239.17322812,7.00000000,healthy
76.96875000,28.00000000,28.00000000,13.53422682,41.70751531,1854.30463576,3789.58351008,239.31705298,7.00000000,healthy
76.97916667,28.00000000,28.00000000,13.53945387,41.72362315,1854.30463576,3791.04708315,239.42496995,7.00000000,healthy
76.98958333,28.00000000,28.00000000,13.54248042,41.73294987,1854.30463576,3791.89451832,239.48746220,7.00000000,healthy
77.00000000,28.00000000,28.00000000,13.54297812,41.73448358,1854.30463576,3792.03387273,239.49773903,7.00000000,healthy
77.01041667,28.00000000,28.00000000,13.54084426,41.72790781,1854.30463576,3791.43639143,239.45367805,7.00000000,healthy
77.02083333,28.00000000,28.00000000,13.53621405,41.71363923,1854.30463576,3790.13993502,239.35807948,7.00000000,healthy
77.03125000,28.00000000,28.00000000,13.52940335,41.69265114,1854.30463576,3788.23293824,239.21748058,7.00000000,healthy
77.04166667,28.00000000,28.00000000,13.52081128,41.66617354,1854.30463576,3785.82715901,239.04014130,7.00000000,healthy
77.05208333,28.00000000,28.00000000,13.51083474,41.63542950,1854.30463576,3783.03372717,238.83427396,7.00000000,healthy
77.06250000,28.00000000,28.00000000,13.49982587,41.60150422,1854.30463576,3779.95124481,238.60716347,7.00000000,healthy
77.07291667,28.00000000,28.00000000,13.48806394,41.56525826,1854.30463576,3776.65790295,238.36458566,7.00000000,healthy
77.08333333,28.00000000,28.00000000,13.47575691,41.52733253,1854.30463576,3773.21193617,238.11084152,7.00000000,healthy
77.09375000,28.00000000,28.00000000,13.46307170,41.48824135,1854.30463576,3769.66007522,237.84938068,7.00000000,healthy
77.10416667,28.00000000,28.00000000,13.45015009,41.44842171,1854.30463576,3766.04202571,237.58313188,7.00000000,healthy
77.11458333,28.00000000,28.00000000,13.43711579,41.40825478,1854.30463576,3762.39242139,237.31464716,7.00000000,healthy
77.12500000,28.00000000,28.00000000,13.42407944,41.36808154,1854.30463576,3758.74224349,237.04620679,7.00000000,healthy
77.13541667,28.00000000,28.00000000,13.41112399,41.32815761,1854.30463576,3755.11471818,236.77951802,7.00000000,healthy
77.14583333,28.00000000,28.00000000,13.39830070,41.28864093,1854.30463576,3751.52419598,236.51563374,7.00000000,healthy
77.15625000,28.00000000,28.00000000,13.38565009,41.24965641,1854.30463576,3747.98202634,236.25538504,7.00000000,healthy
77.16666667,28.00000000,28.00000000,13.37322426,41.21136457,1854.30463576,3744.50279402,235.99983964,7.00000000,healthy
77.17708333,28.00000000,28.00000000,13.36109876,41.17399821,1854.30463576,3741.10765167,235.75054615,7.00000000,healthy
77.18750000,28.00000000,28.00000000,13.34937071,41.13785668,1854.30463576,3737.82379910,235.50949532,7.00000000,healthy
77.19791667,28.00000000,28.00000000,13.33813852,41.10324319,1854.30463576,3734.67878509,235.27870137,7.00000000,healthy
77.20833333,28.00000000,28.00000000,13.32739120,41.07012390,1854.30463576,3731.66953591,235.05793032,7.00000000,healthy
77.21875000,28.00000000,28.00000000,13.31707958,41.03834727,1854.30463576,3728.78228204,234.84616441,7.00000000,healthy
77.22916667,28.00000000,28.00000000,13.30729710,41.00820126,1854.30463576,3726.04318749,234.64531510,7.00000000,healthy
77.23958333,28.00000000,28.00000000,13.29821980,40.98022835,1854.30463576,3723.50154287,234.45898755,7.00000000,healthy
77.25000000,28.00000000,28.00000000,13.28993996,40.95471293,1854.30463576,3721.18318797,234.28906575,7.00000000,healthy
77.26041667,28.00000000,28.00000000,13.28235856,40.93134984,1854.30463576,3719.06039633,234.13350803,7.00000000,healthy
77.27083333,28.00000000,28.00000000,13.27525444,40.90945757,1854.30463576,3717.07124455,233.98776982,7.00000000,healthy
77.28125000,28.00000000,28.00000000,13.26852176,40.88870990,1854.30463576,3715.18609164,233.84967482,7.00000000,healthy
77.29166667,28.00000000,28.00000000,13.26243793,40.86996177,1854.30463576,3713.48261914,233.72490838,7.00000000,healthy
77.30208333,28.00000000,28.00000000,13.25752534,40.85482300,1854.30463576,3712.10709622,233.62417541,7.00000000,healthy
77.31250000,28.00000000,28.00000000,13.25409936,40.84426537,1854.30463576,3711.14782034,233.55393248,7.00000000,healthy
77.32291667,28.00000000,28.00000000,13.25222704,40.83849557,1854.30463576,3710.62357133,233.51554688,7.00000000,healthy
77.33333333,28.00000000,28.00000000,13.25187322,40.83740522,1854.30463576,3710.52450061,233.50829311,7.00000000,healthy
77.34375000,28.00000000,28.00000000,13.25297791,40.84080948,1854.30463576,3710.83381517,233.53094076,7.00000000,healthy
77.35416667,28.00000000,28.00000000,13.25551940,40.84864140,1854.30463576,3711.54543083,233.58304677,7.00000000,healthy
77.36458333,28.00000000,28.00000000,13.25951654,40.86095914,1854.30463576,3712.66463160,233.66500364,7.00000000,healthy
77.37500000,28.00000000,28.00000000,13.26501323,40.87789792,1854.30463576,3714.20370535,233.77772019,7.00000000,healthy
77.38541667,28.00000000,28.00000000,13.27213588,40.89984730,1854.30463576,3716.19804614,233.92380169,7.00000000,healthy
77.39583333,28.00000000,28.00000000,13.28109305,40.92745000,1854.30463576,3718.70605287,234.10754465,7.00000000,healthy
77.40625000,28.00000000,28.00000000,13.29209882,40.96136574,1854.30463576,3721.78766837,234.33336726,7.00000000,healthy
77.41666667,28.00000000,28.00000000,13.30531705,41.00209947,1854.30463576,3725.48877338,234.60466753,7.00000000,healthy
77.42708333,28.00000000,28.00000000,13.32071276,41.04954340,1854.30463576,3729.79957210,234.92077150,7.00000000,healthy
77.43750000,28.00000000,28.00000000,13.33790251,41.10251588,1854.30463576,3734.61270150,235.27385257,7.00000000,healthy
77.44791667,28.00000000,28.00000000,13.35622439,41.15897719,1854.30463576,3739.74282795,235.65035294,7.00000000,healthy
77.45833333,28.00000000,28.00000000,13.37493732,41.21664358,1854.30463576,3744.98245021,236.03506514,7.00000000,healthy
77.46875000,28.00000000,28.00000000,13.39337684,41.27346740,1854.30463576,3750.14551448,236.41433020,7.00000000,healthy
77.47916667,28.00000000,28.00000000,13.41104054,41.32790044,1854.30463576,3755.09135096,236.77780039,7.00000000,healthy
77.48958333,28.00000000,28.00000000,13.42760590,41.37894880,1854.30463576,3759.72965267,237.11881403,7.00000000,healthy
77.50000000,28.00000000,28.00000000,13.44290262,41.42608765,1854.30463576,3764.01273250,237.43383537,7.00000000,healthy
77.51041667,28.00000000,28.00000000,13.45688391,41.46917287,1854.30463576,3767.92749521,237.72187116,7.00000000,healthy
77.52083333,28.00000000,28.00000000,13.46959062,41.50833027,1854.30463576,3771.48537250,237.98373486,7.00000000,healthy
77.53125000,28.00000000,28.00000000,13.48111235,41.54383602,1854.30463576,3774.71145834,238.22124950,7.00000000,healthy
77.54166667,28.00000000,28.00000000,13.49156603,41.57605042,1854.30463576,3777.63848843,238.43680530,7.00000000,healthy
77.55208333,28.00000000,28.00000000,13.50107848,41.60536428,1854.30463576,3780.30197309,238.63300123,7.00000000,healthy
77.56250000,28.00000000,28.00000000,13.50977153,41.63215308,1854.30463576,3782.73602782,238.81233743,7.00000000,healthy
77.57291667,28.00000000,28.00000000,13.51775824,41.65676520,1854.30463576,3784.97230833,238.97713604,7.00000000,healthy
77.58333333,28.00000000,28.00000000,13.52514105,41.67951631,1854.30463576,3787.03949507,239.12950256,7.00000000,healthy
77.59375000,28.00000000,28.00000000,13.53200873,41.70067997,1854.30463576,3788.96244467,239.27126277,7.00000000,healthy
77.60416667,28.00000000,28.00000000,13.53842786,41.72046135,1854.30463576,3790.75979944,239.40378590,7.00000000,healthy
77.61458333,28.00000000,28.00000000,13.54434687,41.73870157,1854.30463576,3792.41712323,239.52600289,7.00000000,healthy
77.62500000,28.00000000,28.00000000,13.54949870,41.75457763,1854.30463576,3793.85963606,239.63239352,7.00000000,healthy
77.63541667,28.00000000,28.00000000,13.55348517,41.76686247,1854.30463576,3794.97584790,239.71472757,7.00000000,healthy
77.64583333,28.00000000,28.00000000,13.55593142,41.77440092,1854.30463576,3795.66079881,239.76525497,7.00000000,healthy
77.65625000,28.00000000,28.00000000,13.55660088,41.77646393,1854.30463576,3795.84824627,239.77908311,7.00000000,healthy
77.66666667,28.00000000,28.00000000,13.55544175,41.77289194,1854.30463576,3795.52369137,239.75514059,7.00000000,healthy
77.67708333,28.00000000,28.00000000,13.55257722,41.76406450,1854.30463576,3794.72162167,239.69597462,7.00000000,healthy
77.68750000,28.00000000,28.00000000,13.54825949,41.75075885,1854.30463576,3793.51265844,239.60680141,7.00000000,healthy
77.69791667,28.00000000,28.00000000,13.54281116,41.73396908,1854.30463576,3791.98712400,239.49429149,7.00000000,healthy
77.70833333,28.00000000,28.00000000,13.53655968,41.71470432,1854.30463576,3790.23671008,239.36521514,7.00000000,healthy
77.71875000,28.00000000,28.00000000,13.52978172,41.69381714,1854.30463576,3788.33888155,239.22529094,7.00000000,healthy
77.72916667,28.00000000,28.00000000,13.52265611,41.67185863,1854.30463576,3786.34371163,239.07821521,7.00000000,healthy
77.73958333,28.00000000,28.00000000,13.51526315,41.64907623,1854.30463576,3784.27368143,238.92564850,7.00000000,healthy
77.75000000,28.00000000,28.00000000,13.50764468,41.62559892,1854.30463576,3782.14051149,238.76845743,7.00000000,healthy
77.76041667,28.00000000,28.00000000,13.49989022,41.60170250,1854.30463576,3779.96926053,238.60849064,7.00000000,healthy
77.77083333,28.00000000,28.00000000,13.49217227,41.57791861,1854.30463576,3777.80823433,238.44930764,7.00000000,healthy
77.78125000,28.00000000,28.00000000,13.48472283,41.55496219,1854.30463576,3775.72239261,238.29569161,7.00000000,healthy
77.79166667,28.00000000,28.00000000,13.47783174,41.53372639,1854.30463576,3773.79288802,238.15361456,7.00000000,healthy
77.80208333,28.00000000,28.00000000,13.47182947,41.51522958,1854.30463576,3772.11225021,238.02988228,7.00000000,healthy
77.81250000,28.00000000,28.00000000,13.46703545,41.50045619,1854.30463576,3770.76992638,237.93107062,7.00000000,healthy
77.82291667,28.00000000,28.00000000,13.46375212,41.49033815,1854.30463576,3769.85059227,237.86340301,7.00000000,healthy
77.83333333,28.00000000,28.00000000,13.46225769,41.48573288,1854.30463576,3769.43215268,237.83260557,7.00000000,healthy
77.84375000,28.00000000,28.00000000,13.46276897,41.48730845,1854.30463576,3769.57531106,237.84314199,7.00000000,healthy
77.85416667,28.00000000,28.00000000,13.46541689,41.49546838,1854.30463576,3770.31672988,237.89771239,7.00000000,healthy
77.86458333,28.00000000,28.00000000,13.47015566,41.51007153,1854.30463576,3771.64358539,237.99538141,7.00000000,healthy
77.87500000,28.00000000,28.00000000,13.47669399,41.53022025,1854.30463576,3773.47431667,238.13015922,7.00000000,healthy
77.88541667,28.00000000,28.00000000,13.48455651,41.55444965,1854.30463576,3775.67582288,238.29226221,7.00000000,healthy
77.89583333,28.00000000,28.00000000,13.49320405,41.58109820,1854.30463576,3778.09713417,238.47058648,7.00000000,healthy
77.90625000,28.00000000,28.00000000,13.50213383,41.60861650,1854.30463576,3780.59747244,238.65477097,7.00000000,healthy
77.91666667,28.00000000,28.00000000,13.51093349,41.63573380,1854.30463576,3783.06137589,238.83631134,7.00000000,healthy
77.92708333,28.00000000,28.00000000,13.51929778,41.66150948,1854.30463576,3785.40337795,239.00890667,7.00000000,healthy
77.93750000,28.00000000,28.00000000,13.52702633,41.68532602,1854.30463576,3787.56737122,239.16841529,7.00000000,healthy
77.94791667,28.00000000,28.00000000,13.53400916,41.70684454,1854.30463576,3789.52256368,239.31255939,7.00000000,healthy
77.95833333,28.00000000,28.00000000,13.54021474,41.72596786,1854.30463576,3791.26012654,239.44067993,7.00000000,healthy
77.96875000,28.00000000,28.00000000,13.54566983,41.74277845,1854.30463576,3792.78755160,239.55332205,7.00000000,healthy
77.97916667,28.00000000,28.00000000,13.55044785,41.75750257,1854.30463576,3794.12539900,239.65199600,7.00000000,healthy
77.98958333,28.00000000,28.00000000,13.55465235,41.77045929,1854.30463576,3795.30265845,239.73883532,7.00000000,healthy
78.00000000,28.00000000,28.00000000,13.55839545,41.78199415,1854.30463576,3796.35072634,239.81615257,7.00000000,healthy
78.01041667,28.00000000,28.00000000,13.56179170,41.79246014,1854.30463576,3797.30167669,239.88631154,7.00000000,healthy
78.02083333,28.00000000,28.00000000,13.56495087,41.80219554,1854.30463576,3798.18624377,239.95157820,7.00000000,healthy
78.03125000,28.00000000,28.00000000,13.56796714,41.81149058,1854.30463576,3799.03079999,240.01389747,7.00000000,healthy
78.04166667,28.00000000,28.00000000,13.57091867,41.82058610,1854.30463576,3799.85722742,240.07488354,7.00000000,healthy
78.05208333,28.00000000,28.00000000,13.57386737,41.82967293,1854.30463576,3800.68286475,240.13581575,7.00000000,healthy
78.06250000,28.00000000,28.00000000,13.57683595,41.83882099,1854.30463576,3801.51406620,240.19716309,7.00000000,healthy
78.07291667,28.00000000,28.00000000,13.57965214,41.84749944,1854.30463576,3802.30259806,240.25536535,7.00000000,healthy
78.08333333,28.00000000,28.00000000,13.58182321,41.85418990,1854.30463576,3802.91049910,240.30023785,7.00000000,healthy
78.09375000,28.00000000,28.00000000,13.58269257,41.85686893,1854.30463576,3803.15391831,240.31820663,7.00000000,healthy
78.10416667,28.00000000,28.00000000,13.58164441,41.85363888,1854.30463576,3802.86043376,240.29654216,7.00000000,healthy
78.11458333,28.00000000,28.00000000,13.57823003,41.84311703,1854.30463576,3801.90440858,240.22597411,7.00000000,healthy
78.12500000,28.00000000,28.00000000,13.57223313,41.82463680,1854.30463576,3800.22527771,240.10204518,7.00000000,healthy
78.13541667,28.00000000,28.00000000,13.56365186,41.79819245,1854.30463576,3797.82251954,239.92474065,7.00000000,healthy
78.14583333,28.00000000,28.00000000,13.55264760,41.76428138,1854.30463576,3794.74132790,239.69742823,7.00000000,healthy
78.15625000,28.00000000,28.00000000,13.53950539,41.72378192,1854.30463576,3791.06150943,239.42603374,7.00000000,healthy
78.16666667,28.00000000,28.00000000,13.52458040,41.67778857,1854.30463576,3786.88251153,239.11793077,7.00000000,healthy
78.17708333,28.00000000,28.00000000,13.50825248,41.62747193,1854.30463576,3782.31069494,238.78099699,7.00000000,healthy
78.18750000,28.00000000,28.00000000,13.49090476,41.57401262,1854.30463576,3777.45333205,238.42316814,7.00000000,healthy
78.19791667,28.00000000,28.00000000,13.47290352,41.51853941,1854.30463576,3772.41298450,238.05202165,7.00000000,healthy
78.20833333,28.00000000,28.00000000,13.45458928,41.46210166,1854.30463576,3767.28499855,237.67459147,7.00000000,healthy
78.21875000,28.00000000,28.00000000,13.43627811,41.40567336,1854.30463576,3762.15787066,237.29739530,7.00000000,healthy
78.22916667,28.00000000,28.00000000,13.41827083,41.35018155,1854.30463576,3757.11583324,236.92662564,7.00000000,healthy
78.23958333,28.00000000,28.00000000,13.40084678,41.29648703,1854.30463576,3752.23709932,236.56802169,7.00000000,healthy
78.25000000,28.00000000,28.00000000,13.38424963,41.24534071,1854.30463576,3747.58989725,236.22657971,7.00000000,healthy
78.26041667,28.00000000,28.00000000,13.36870308,41.19743195,1854.30463576,3743.23686321,235.90687801,7.00000000,healthy
78.27083333,28.00000000,28.00000000,13.35440614,41.15337403,1854.30463576,3739.23371943,235.61298181,7.00000000,healthy
78.28125000,28.00000000,28.00000000,13.34151541,41.11364953,1854.30463576,3735.62431491,235.34808147,7.00000000,healthy
78.29166667,28.00000000,28.00000000,13.33017689,41.07870837,1854.30463576,3732.44952871,235.11514821,7.00000000,healthy
78.30208333,28.00000000,28.00000000,13.32052934,41.04897816,1854.30463576,3729.74821442,234.91700481,7.00000000,healthy
78.31250000,28.00000000,28.00000000,13.31268001,41.02478942,1854.30463576,3727.55040282,234.75582853,7.00000000,healthy
78.32291667,28.00000000,28.00000000,13.30673462,41.00646790,1854.30463576,3725.88569300,234.63376799,7.00000000,healthy
78.33333333,28.00000000,28.00000000,13.30279602,40.99433060,1854.30463576,3724.78288613,234.55291740,7.00000000,healthy
78.34375000,28.00000000,28.00000000,13.30093101,40.98858332,1854.30463576,3724.26068350,234.51463565,7.00000000,healthy
78.35416667,28.00000000,28.00000000,13.30119876,40.98940843,1854.30463576,3724.33565361,234.52013147,7.00000000,healthy
78.36458333,28.00000000,28.00000000,13.30365712,40.99698420,1854.30463576,3725.02399498,234.57059325,7.00000000,healthy
78.37500000,28.00000000,28.00000000,13.30836764,41.01150028,1854.30463576,3726.34293892,234.66729258,7.00000000,healthy
78.38541667,28.00000000,28.00000000,13.31549448,41.03346259,1854.30463576,3728.33845514,234.81361667,7.00000000,healthy
78.39583333,28.00000000,28.00000000,13.32529882,41.06367596,1854.30463576,3731.08366988,235.01495556,7.00000000,healthy
78.40625000,28.00000000,28.00000000,13.33786062,41.10238680,1854.30463576,3734.60097268,235.27299199,7.00000000,healthy
78.41666667,28.00000000,28.00000000,13.35281701,41.14847691,1854.30463576,3738.78876312,235.58032115,7.00000000,healthy
78.42708333,28.00000000,28.00000000,13.36943777,41.19969599,1854.30463576,3743.44257577,235.92198348,7.00000000,healthy
78.43750000,28.00000000,28.00000000,13.38685879,41.25338116,1854.30463576,3748.32046063,236.28024682,7.00000000,healthy
78.44791667,28.00000000,28.00000000,13.40427768,41.30705978,1854.30463576,3753.19774918,236.63862059,7.00000000,healthy
78.45833333,28.00000000,28.00000000,13.42106526,41.35879295,1854.30463576,3757.89827364,236.98415211,7.00000000,healthy
78.46875000,28.00000000,28.00000000,13.43679173,41.40725616,1854.30463576,3762.30168567,237.30797325,7.00000000,healthy
78.47916667,28.00000000,28.00000000,13.45121588,41.45170608,1854.30463576,3766.34044683,237.60508918,7.00000000,healthy
78.48958333,28.00000000,28.00000000,13.46425051,41.49187401,1854.30463576,3769.99014143,237.87367417,7.00000000,healthy
78.50000000,28.00000000,28.00000000,13.47591413,41.52781700,1854.30463576,3773.25595538,238.11408239,7.00000000,healthy
78.51041667,28.00000000,28.00000000,13.48629896,41.55981925,1854.30463576,3776.16370924,238.32819091,7.00000000,healthy
78.52083333,28.00000000,28.00000000,13.49554032,41.58829773,1854.30463576,3778.75129064,238.51877022,7.00000000,healthy
78.53125000,28.00000000,28.00000000,13.50378634,41.61370892,1854.30463576,3781.06017462,238.68885984,7.00000000,healthy
78.54166667,28.00000000,28.00000000,13.51118467,41.63650786,1854.30463576,3783.13170713,238.84149392,7.00000000,healthy
78.55208333,28.00000000,28.00000000,13.51787298,41.65711878,1854.30463576,3785.00443522,238.97950381,7.00000000,healthy
78.56250000,28.00000000,28.00000000,13.52397105,41.67591078,1854.30463576,3786.71189376,239.10535413,7.00000000,healthy
78.57291667,28.00000000,28.00000000,13.52958197,41.69320160,1854.30463576,3788.28295298,239.22116776,7.00000000,healthy
78.58333333,28.00000000,28.00000000,13.53479485,41.70926575,1854.30463576,3789.74255713,239.32877969,7.00000000,healthy
78.59375000,28.00000000,28.00000000,13.53968447,41.72433378,1854.30463576,3791.11165173,239.42973125,7.00000000,healthy
78.60416667,28.00000000,28.00000000,13.54431529,41.73860425,1854.30463576,3792.40827990,239.52535070,7.00000000,healthy
78.61458333,28.00000000,28.00000000,13.54874118,41.75224323,1854.30463576,3793.64753097,239.61674914,7.00000000,healthy
78.62500000,28.00000000,28.00000000,13.55300196,41.76537340,1854.30463576,3794.84054983,239.70474728,7.00000000,healthy
78.63541667,28.00000000,28.00000000,13.55712387,41.77807559,1854.30463576,3795.99468311,239.78988602,7.00000000,healthy
78.64583333,28.00000000,28.00000000,13.56112201,41.79039640,1854.30463576,3797.11416286,239.87247672,7.00000000,healthy
78.65625000,28.00000000,28.00000000,13.56500289,41.80235585,1854.30463576,3798.20080948,239.95265295,7.00000000,healthy
78.66666667,28.00000000,28.00000000,13.56876676,41.81395471,1854.30463576,3799.25469308,240.03041918,7.00000000,healthy
78.67708333,28.00000000,28.00000000,13.57240928,41.82517963,1854.30463576,3800.27459975,240.10568515,7.00000000,healthy
78.68750000,28.00000000,28.00000000,13.57592261,41.83600642,1854.30463576,3801.25833154,240.17828796,7.00000000,healthy
78.69791667,28.00000000,28.00000000,13.57929531,41.84639984,1854.30463576,3802.20268702,240.24799060,7.00000000,healthy
78.70833333,28.00000000,28.00000000,13.58251075,41.85630865,1854.30463576,3803.10301069,240.31444869,7.00000000,healthy
78.71875000,28.00000000,28.00000000,13.58554818,41.86566887,1854.30463576,3803.95348928,240.37723229,7.00000000,healthy
78.72916667,28.00000000,28.00000000,13.58838138,41.87439977,1854.30463576,3804.74678678,240.43579895,7.00000000,healthy
78.73958333,28.00000000,28.00000000,13.59097406,41.88238946,1854.30463576,3805.47273787,240.48939724,7.00000000,healthy
78.75000000,28.00000000,28.00000000,13.59328391,41.88950756,1854.30463576,3806.11949517,240.53715141,7.00000000,healthy
78.76041667,28.00000000,28.00000000,13.59525702,41.89558796,1854.30463576,3806.67196519,240.57794592,7.00000000,healthy
78.77083333,28.00000000,28.00000000,13.59682670,41.90042513,1854.30463576,3807.11147512,240.61040085,7.00000000,healthy
78.78125000,28.00000000,28.00000000,13.59793358,41.90383612,1854.30463576,3807.42140125,240.63328763,7.00000000,healthy
78.79166667,28.00000000,28.00000000,13.59852932,41.90567199,1854.30463576,3807.58821024,240.64560605,7.00000000,healthy
78.80208333,28.00000000,28.00000000,13.59857954,41.90582673,1854.30463576,3807.60227013,240.64664434,7.00000000,healthy
78.81250000,28.00000000,28.00000000,13.59807437,41.90427001,1854.30463576,3807.46082477,240.63619894,7.00000000,healthy
78.82291667,28.00000000,28.00000000,13.59702737,41.90104352,1854.30463576,3807.16766277,240.61455003,7.00000000,healthy
78.83333333,28.00000000,28.00000000,13.59547565,41.89626170,1854.30463576,3806.73318265,240.58246635,7.00000000,healthy
78.84375000,28.00000000,28.00000000,13.59347719,41.89010319,1854.30463576,3806.17361402,240.54114747,7.00000000,healthy
78.85416667,28.00000000,28.00000000,13.59110250,41.88278527,1854.30463576,3805.50870122,240.49205257,7.00000000,healthy
78.86458333,28.00000000,28.00000000,13.58842925,41.87454729,1854.30463576,3804.76019125,240.43678859,7.00000000,healthy
78.87500000,28.00000000,28.00000000,13.58554108,41.86564699,1854.30463576,3803.95150114,240.37708551,7.00000000,healthy
78.88541667,28.00000000,28.00000000,13.58253546,41.85638480,1854.30463576,3803.10992991,240.31495946,7.00000000,healthy
78.89583333,28.00000000,28.00000000,13.57952168,41.84709742,1854.30463576,3802.26607049,240.25266913,7.00000000,healthy
78.90625000,28.00000000,28.00000000,13.57660368,41.83810521,1854.30463576,3801.44902941,240.19236285,7.00000000,healthy
78.91666667,28.00000000,28.00000000,13.57387236,41.82968830,1854.30463576,3800.68426170,240.13591885,7.00000000,healthy
78.92708333,28.00000000,28.00000000,13.57140114,41.82207291,1854.30463576,3799.99231992,240.08485309,7.00000000,healthy
78.93750000,28.00000000,28.00000000,13.56924125,41.81541691,1854.30463576,3799.38754951,240.04022319,7.00000000,healthy
78.94791667,28.00000000,28.00000000,13.56742844,41.80983050,1854.30463576,3798.87996339,240.00276699,7.00000000,healthy
78.95833333,28.00000000,28.00000000,13.56598760,41.80539036,1854.30463576,3798.47652828,239.97299758,7.00000000,healthy
78.96875000,28.00000000,28.00000000,13.56493152,41.80213592,1854.30463576,3798.18082626,239.95117846,7.00000000,healthy
78.97916667,28.00000000,28.00000000,13.56426698,41.80008804,1854.30463576,3797.99475478,239.93744899,7.00000000,healthy
78.98958333,28.00000000,28.00000000,13.56399765,41.79925808,1854.30463576,3797.91934339,239.93188475,7.00000000,healthy
79.00000000,28.00000000,28.00000000,13.56412309,41.79964463,1854.30463576,3797.95446532,239.93447622,7.00000000,healthy
79.01041667,28.00000000,28.00000000,13.56464628,41.80125691,1854.30463576,3798.10095909,239.94528535,7.00000000,healthy
79.02083333,28.00000000,28.00000000,13.56557206,41.80410980,1854.30463576,3798.36017559,239.96441213,7.00000000,healthy
79.03125000,28.00000000,28.00000000,13.56689801,41.80819592,1854.30463576,3798.73144399,239.99180764,7.00000000,healthy
79.04166667,28.00000000,28.00000000,13.56861432,41.81348494,1854.30463576,3799.21200880,240.02726936,7.00000000,healthy
79.05208333,28.00000000,28.00000000,13.57070354,41.81992314,1854.30463576,3799.79699034,240.07043820,7.00000000,healthy
79.06250000,28.00000000,28.00000000,13.57313895,41.82742819,1854.30463576,3800.47890536,240.12076309,7.00000000,healthy
79.07291667,28.00000000,28.00000000,13.57588712,41.83589703,1854.30463576,3801.24839256,240.17755439,7.00000000,healthy
79.08333333,28.00000000,28.00000000,13.57891004,41.84521257,1854.30463576,3802.09481125,240.24002802,7.00000000,healthy
79.09375000,28.00000000,28.00000000,13.58214747,41.85518914,1854.30463576,3803.00129115,240.30693992,7.00000000,healthy
79.10416667,28.00000000,28.00000000,13.58538086,41.86515326,1854.30463576,3803.90664027,240.37377370,7.00000000,healthy
79.11458333,28.00000000,28.00000000,13.58813416,41.87363791,1854.30463576,3804.67756383,240.43068827,7.00000000,healthy
79.12500000,28.00000000,28.00000000,13.58982732,41.87885563,1854.30463576,3805.15165095,240.46569038,7.00000000,healthy
79.13541667,28.00000000,28.00000000,13.58998481,41.87934094,1854.30463576,3805.19574636,240.46894604,7.00000000,healthy
79.14583333,28.00000000,28.00000000,13.58834662,41.87429265,1854.30463576,3804.73705434,240.43508041,7.00000000,healthy
79.15625000,28.00000000,28.00000000,13.58487334,41.86358927,1854.30463576,3803.76453531,240.36328301,7.00000000,healthy
79.16666667,28.00000000,28.00000000,13.57968335,41.84759562,1854.30463576,3802.31133739,240.25601043,7.00000000,healthy
79.17708333,28.00000000,28.00000000,13.57297797,41.82693211,1854.30463576,3800.43383100,240.11743654,7.00000000,healthy
79.18750000,28.00000000,28.00000000,13.56499014,41.80231654,1854.30463576,3798.19723838,239.95238945,7.00000000,healthy
79.19791667,28.00000000,28.00000000,13.55594262,41.77443541,1854.30463576,3795.66393285,239.76548617,7.00000000,healthy
79.20833333,28.00000000,28.00000000,13.54602911,41.74388562,1854.30463576,3792.88815070,239.56074141,7.00000000,healthy
79.21875000,28.00000000,28.00000000,13.53542237,41.71119956,1854.30463576,3789.91826464,239.34173497,7.00000000,healthy
79.22916667,28.00000000,28.00000000,13.52427562,41.67684935,1854.30463576,3786.79717296,239.11164024,7.00000000,healthy
