t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
79.23958333,28.00000000,28.00000000,13.51272208,41.64124558,1854.30463576,3783.56218109,238.87321549,7.00000000,healthy
79.25000000,28.00000000,28.00000000,13.50087999,41.60475264,1854.30463576,3780.24639848,238.62890706,7.00000000,healthy
79.26041667,28.00000000,28.00000000,13.48884079,41.56765223,1854.30463576,3776.87542138,238.38060525,7.00000000,healthy
79.27083333,28.00000000,28.00000000,13.47666496,41.53013080,1854.30463576,3773.46618949,238.12956085,7.00000000,healthy
79.28125000,28.00000000,28.00000000,13.46440344,41.49234528,1854.30463576,3770.03296195,237.87682590,7.00000000,healthy
79.29166667,28.00000000,28.00000000,13.45212196,41.45449827,1854.30463576,3766.59414758,237.62375650,7.00000000,healthy
79.30208333,28.00000000,28.00000000,13.43991505,41.41688109,1854.30463576,3763.17621531,237.37230000,7.00000000,healthy
79.31250000,28.00000000,28.00000000,13.42790614,41.37987401,1854.30463576,3759.81371787,237.12499589,7.00000000,healthy
79.32291667,28.00000000,28.00000000,13.41625618,41.34397311,1854.30463576,3756.55172925,236.88515413,7.00000000,healthy
79.33333333,28.00000000,28.00000000,13.40515716,41.30977002,1854.30463576,3753.44400469,236.65671906,7.00000000,healthy
79.34375000,28.00000000,28.00000000,13.39480729,41.27787553,1854.30463576,3750.54604114,236.44375905,7.00000000,healthy
79.35416667,28.00000000,28.00000000,13.38542413,41.24896006,1854.30463576,3747.91875506,236.25073714,7.00000000,healthy
79.36458333,28.00000000,28.00000000,13.37723565,41.22372620,1854.30463576,3745.62598330,236.08232796,7.00000000,healthy
79.37500000,28.00000000,28.00000000,13.37044904,41.20281235,1854.30463576,3743.72573114,235.94277603,7.00000000,healthy
79.38541667,28.00000000,28.00000000,13.36528267,41.18689148,1854.30463576,3742.27914637,235.83655649,7.00000000,healthy
79.39583333,28.00000000,28.00000000,13.36197168,41.17668824,1854.30463576,3741.35207095,235.76849052,7.00000000,healthy
79.40625000,28.00000000,28.00000000,13.36071044,41.17280156,1854.30463576,3740.99892332,235.74256384,7.00000000,healthy
79.41666667,28.00000000,28.00000000,13.36161711,41.17559558,1854.30463576,3741.25279084,235.76120169,7.00000000,healthy
79.42708333,28.00000000,28.00000000,13.36471802,41.18515144,1854.30463576,3742.12104433,235.82494823,7.00000000,healthy
79.43750000,28.00000000,28.00000000,13.36993603,41.20123144,1854.30463576,3743.58208808,235.93222803,7.00000000,healthy
79.44791667,28.00000000,28.00000000,13.37710058,41.22330995,1854.30463576,3745.58816212,236.07955019,7.00000000,healthy
79.45833333,28.00000000,28.00000000,13.38598005,41.25067322,1854.30463576,3748.07441444,236.26217191,7.00000000,healthy
79.46875000,28.00000000,28.00000000,13.39632010,41.28253745,1854.30463576,3750.96962762,236.47488337,7.00000000,healthy
79.47916667,28.00000000,28.00000000,13.40787429,41.31814323,1854.30463576,3754.20480238,236.71263614,7.00000000,healthy
79.48958333,28.00000000,28.00000000,13.42041995,41.35680433,1854.30463576,3757.71758508,236.97086720,7.00000000,healthy
79.50000000,28.00000000,28.00000000,13.43375451,41.39789656,1854.30463576,3761.45126397,237.24542455,7.00000000,healthy
79.51041667,28.00000000,28.00000000,13.44765622,41.44073652,1854.30463576,3765.34374239,237.53175567,7.00000000,healthy
79.52083333,28.00000000,28.00000000,13.46184698,41.48446724,1854.30463576,3769.31715555,237.82414190,7.00000000,healthy
79.53125000,28.00000000,28.00000000,13.47601036,41.52811356,1854.30463576,3773.28290118,238.11606625,7.00000000,healthy
79.54166667,28.00000000,28.00000000,13.48983876,41.57072761,1854.30463576,3777.15485282,238.40118499,7.00000000,healthy
79.55208333,28.00000000,28.00000000,13.50307388,41.61151337,1854.30463576,3780.86068503,238.67416258,7.00000000,healthy
79.56250000,28.00000000,28.00000000,13.51552542,41.64988444,1854.30463576,3784.34711633,238.93106037,7.00000000,healthy
79.57291667,28.00000000,28.00000000,13.52707462,41.68547484,1854.30463576,3787.58089316,239.16941210,7.00000000,healthy
79.58333333,28.00000000,28.00000000,13.53766676,41.71811593,1854.30463576,3790.54669252,239.38807194,7.00000000,healthy
79.59375000,28.00000000,28.00000000,13.54729682,41.74779224,1854.30463576,3793.24310972,239.58692077,7.00000000,healthy
79.60416667,28.00000000,28.00000000,13.55599739,41.77460421,1854.30463576,3795.67927021,239.76661761,7.00000000,healthy
79.61458333,28.00000000,28.00000000,13.56382767,41.79873424,1854.30463576,3797.87174708,239.92837287,7.00000000,healthy
79.62500000,28.00000000,28.00000000,13.57086209,41.82041175,1854.30463576,3799.84138576,240.07371446,7.00000000,healthy
79.63541667,28.00000000,28.00000000,13.57718475,41.83989587,1854.30463576,3801.61173055,240.20437157,7.00000000,healthy
79.64583333,28.00000000,28.00000000,13.58288164,41.85745158,1854.30463576,3803.20685903,240.32211467,7.00000000,healthy
79.65625000,28.00000000,28.00000000,13.58802924,41.87331459,1854.30463576,3804.64818691,240.42851941,7.00000000,healthy
79.66666667,28.00000000,28.00000000,13.59268578,41.88766434,1854.30463576,3805.95201854,240.52478529,7.00000000,healthy
79.67708333,28.00000000,28.00000000,13.59688515,41.90060526,1854.30463576,3807.12784248,240.61160950,7.00000000,healthy
79.68750000,28.00000000,28.00000000,13.60064326,41.91218636,1854.30463576,3808.18011161,240.68931793,7.00000000,healthy
79.69791667,28.00000000,28.00000000,13.60395921,41.92240491,1854.30463576,3809.10857822,240.75788975,7.00000000,healthy
79.70833333,28.00000000,28.00000000,13.60681967,41.93121981,1854.30463576,3809.90950893,240.81704695,7.00000000,healthy
79.71875000,28.00000000,28.00000000,13.60921057,41.93858766,1854.30463576,3810.57895866,240.86649610,7.00000000,healthy
79.72916667,28.00000000,28.00000000,13.61112016,41.94447233,1854.30463576,3811.11364452,240.90599298,7.00000000,healthy
79.73958333,28.00000000,28.00000000,13.61253696,41.94883840,1854.30463576,3811.51034966,240.93529852,7.00000000,healthy
79.75000000,28.00000000,28.00000000,13.61345506,41.95166764,1854.30463576,3811.76741758,240.95428928,7.00000000,healthy
79.76041667,28.00000000,28.00000000,13.61387067,41.95294840,1854.30463576,3811.88378833,240.96288625,7.00000000,healthy
79.77083333,28.00000000,28.00000000,13.61378208,41.95267538,1854.30463576,3811.85898173,240.96105364,7.00000000,healthy
79.78125000,28.00000000,28.00000000,13.61319942,41.95087984,1854.30463576,3811.69583742,240.94900129,7.00000000,healthy
79.79166667,28.00000000,28.00000000,13.61214634,41.94763465,1854.30463576,3811.40097574,240.92721871,7.00000000,healthy
79.80208333,28.00000000,28.00000000,13.61066125,41.94305812,1854.30463576,3810.98514870,240.89650091,7.00000000,healthy
79.81250000,28.00000000,28.00000000,13.60879625,41.93731088,1854.30463576,3810.46294926,240.85792682,7.00000000,healthy
79.82291667,28.00000000,28.00000000,13.60661073,41.93057594,1854.30463576,3809.85100574,240.81272573,7.00000000,healthy
79.83333333,28.00000000,28.00000000,13.60416957,41.92305315,1854.30463576,3809.16747836,240.76224001,7.00000000,healthy
79.84375000,28.00000000,28.00000000,13.60154364,41.91496101,1854.30463576,3808.43221936,240.70793677,7.00000000,healthy
79.85416667,28.00000000,28.00000000,13.59881741,41.90655977,1854.30463576,3807.66887428,240.65156295,7.00000000,healthy
79.86458333,28.00000000,28.00000000,13.59608642,41.89814387,1854.30463576,3806.90419765,240.59509461,7.00000000,healthy
79.87500000,28.00000000,28.00000000,13.59344107,41.88999186,1854.30463576,3806.16349850,240.54040055,7.00000000,healthy
79.88541667,28.00000000,28.00000000,13.59095557,41.88233246,1854.30463576,3805.46755885,240.48901485,7.00000000,healthy
79.89583333,28.00000000,28.00000000,13.58868404,41.87533246,1854.30463576,3804.83153189,240.44205566,7.00000000,healthy
79.90625000,28.00000000,28.00000000,13.58666090,41.86909788,1854.30463576,3804.26505259,240.40023354,7.00000000,healthy
79.91666667,28.00000000,28.00000000,13.58490841,41.86369734,1854.30463576,3803.77435403,240.36400786,7.00000000,healthy
79.92708333,28.00000000,28.00000000,13.58344147,41.85917678,1854.30463576,3803.36361209,240.33368617,7.00000000,healthy
79.93750000,28.00000000,28.00000000,13.58226625,41.85555518,1854.30463576,3803.03455021,240.30939504,7.00000000,healthy
79.94791667,28.00000000,28.00000000,13.58138255,41.85283194,1854.30463576,3802.78711372,240.29112991,7.00000000,healthy
79.95833333,28.00000000,28.00000000,13.58078307,41.85098456,1854.30463576,3802.61925892,240.27873952,7.00000000,healthy
79.96875000,28.00000000,28.00000000,13.58045147,41.84996270,1854.30463576,3802.52641229,240.27188602,7.00000000,healthy
79.97916667,28.00000000,28.00000000,13.58036356,41.84969180,1854.30463576,3802.50179795,240.27006912,7.00000000,healthy
79.98958333,28.00000000,28.00000000,13.58049054,41.85008309,1854.30463576,3802.53735060,240.27269343,7.00000000,healthy
80.00000000,28.00000000,28.00000000,13.58080241,41.85104416,1854.30463576,3802.62467457,240.27913928,7.00000000,healthy
80.01041667,28.00000000,28.00000000,13.58127103,41.85248829,1854.30463576,3802.75588973,240.28882506,7.00000000,healthy
80.02083333,28.00000000,28.00000000,13.58187259,41.85434205,1854.30463576,3802.92432435,240.30125840,7.00000000,healthy
80.03125000,28.00000000,28.00000000,13.58259001,41.85655288,1854.30463576,3803.12520165,240.31608680,7.00000000,healthy
80.04166667,28.00000000,28.00000000,13.58341905,41.85910768,1854.30463576,3803.35733366,240.33322269,7.00000000,healthy
80.05208333,28.00000000,28.00000000,13.58436936,41.86203618,1854.30463576,3803.62342014,240.35286553,7.00000000,healthy
80.06250000,28.00000000,28.00000000,13.58545781,41.86539038,1854.30463576,3803.92818549,240.37536425,7.00000000,healthy
80.07291667,28.00000000,28.00000000,13.58670904,41.86924622,1854.30463576,3804.27853080,240.40122858,7.00000000,healthy
80.08333333,28.00000000,28.00000000,13.58815185,41.87369243,1854.30463576,3804.68251746,240.43105399,7.00000000,healthy
80.09375000,28.00000000,28.00000000,13.58981121,41.87880598,1854.30463576,3805.14713959,240.46535730,7.00000000,healthy
80.10416667,28.00000000,28.00000000,13.59170903,41.88465435,1854.30463576,3805.67852741,240.50459168,7.00000000,healthy
80.11458333,28.00000000,28.00000000,13.59386221,41.89128966,1854.30463576,3806.28141856,240.54910766,7.00000000,healthy
80.12500000,28.00000000,28.00000000,13.59627658,41.89872987,1854.30463576,3806.95744216,240.59902638,7.00000000,healthy
80.13541667,28.00000000,28.00000000,13.59894589,41.90695571,1854.30463576,3807.70484990,240.65421970,7.00000000,healthy
80.14583333,28.00000000,28.00000000,13.60185041,41.91590636,1854.30463576,3808.51811444,240.71428045,7.00000000,healthy
80.15625000,28.00000000,28.00000000,13.60486772,41.92520461,1854.30463576,3809.36296186,240.77667822,7.00000000,healthy
80.16666667,28.00000000,28.00000000,13.60756632,41.93352070,1854.30463576,3810.11856982,240.83248900,7.00000000,healthy
80.17708333,28.00000000,28.00000000,13.60924227,41.93868536,1854.30463576,3810.58783549,240.86715181,7.00000000,healthy
80.18750000,28.00000000,28.00000000,13.60917160,41.93846760,1854.30463576,3810.56804928,240.86569025,7.00000000,healthy
80.19791667,28.00000000,28.00000000,13.60680274,41.93116763,1854.30463576,3809.90476767,240.81669674,7.00000000,healthy
80.20833333,28.00000000,28.00000000,13.60183289,41.91585237,1854.30463576,3808.51320898,240.71391816,7.00000000,healthy
80.21875000,28.00000000,28.00000000,13.59421598,41.89237987,1854.30463576,3806.38047560,240.55642201,7.00000000,healthy
80.22916667,28.00000000,28.00000000,13.58411443,41.86125059,1854.30463576,3803.55204074,240.34759617,7.00000000,healthy
80.23958333,28.00000000,28.00000000,13.57183401,41.82340684,1854.30463576,3800.11352256,240.09379770,7.00000000,healthy
80.25000000,28.00000000,28.00000000,13.55777566,41.78008416,1854.30463576,3796.17718354,239.80334961,7.00000000,healthy
80.26041667,28.00000000,28.00000000,13.54240895,41.73272961,1854.30463576,3791.87450530,239.48598633,7.00000000,healthy
80.27083333,28.00000000,28.00000000,13.52623743,41.68289495,1854.30463576,3787.34648134,239.15213203,7.00000000,healthy
80.28125000,28.00000000,28.00000000,13.50975647,41.63210668,1854.30463576,3782.73181186,238.81202677,7.00000000,healthy
80.29166667,28.00000000,28.00000000,13.49345249,41.58186379,1854.30463576,3778.16669633,238.47571015,7.00000000,healthy
80.30208333,28.00000000,28.00000000,13.47779449,41.53361158,1854.30463576,3773.78245598,238.15284647,7.00000000,healthy
80.31250000,28.00000000,28.00000000,13.46320011,41.48863706,1854.30463576,3769.69602984,237.85202697,7.00000000,healthy
80.32291667,28.00000000,28.00000000,13.45006340,41.44815455,1854.30463576,3766.01775144,237.58134584,7.00000000,healthy
80.33333333,28.00000000,28.00000000,13.43876776,41.41334556,1854.30463576,3762.85497372,237.34867024,7.00000000,healthy
80.34375000,28.00000000,28.00000000,13.42965972,41.38527790,1854.30463576,3760.30472071,237.16110347,7.00000000,healthy
80.35416667,28.00000000,28.00000000,13.42310836,41.36508902,1854.30463576,3758.47033995,237.02621400,7.00000000,healthy
80.36458333,28.00000000,28.00000000,13.41951656,41.35402043,1854.30463576,3757.46463768,236.95226990,7.00000000,healthy
80.37500000,28.00000000,28.00000000,13.41925249,41.35320666,1854.30463576,3757.39069750,236.94683371,7.00000000,healthy
80.38541667,28.00000000,28.00000000,13.42250882,41.36324147,1854.30463576,3758.30247000,237.01387093,7.00000000,healthy
80.39583333,28.00000000,28.00000000,13.42905757,41.38342232,1854.30463576,3760.13612095,237.14870473,7.00000000,healthy
80.40625000,28.00000000,28.00000000,13.43823711,41.41171028,1854.30463576,3762.70639084,237.33774106,7.00000000,healthy
80.41666667,28.00000000,28.00000000,13.44913583,41.44529614,1854.30463576,3765.75803361,237.56223677,7.00000000,healthy
80.42708333,28.00000000,28.00000000,13.46081977,41.48130173,1854.30463576,3769.02953465,237.80297368,7.00000000,healthy
80.43750000,28.00000000,28.00000000,13.47248793,41.51725873,1854.30463576,3772.29662128,238.04345519,7.00000000,healthy
80.44791667,28.00000000,28.00000000,13.48353939,41.55131526,1854.30463576,3775.39102856,238.27129024,7.00000000,healthy
80.45833333,28.00000000,28.00000000,13.49357189,41.58223175,1854.30463576,3778.20012997,238.47817274,7.00000000,healthy
80.46875000,28.00000000,28.00000000,13.50235602,41.60930120,1854.30463576,3780.65968559,238.65935434,7.00000000,healthy
80.47916667,28.00000000,28.00000000,13.50981547,41.63228848,1854.30463576,3782.74833060,238.81324397,7.00000000,healthy
80.48958333,28.00000000,28.00000000,13.51600428,41.65136013,1854.30463576,3784.48119844,238.94094180,7.00000000,healthy
80.50000000,28.00000000,28.00000000,13.52106345,41.66695062,1854.30463576,3785.89776505,239.04534541,7.00000000,healthy
80.51041667,28.00000000,28.00000000,13.52519222,41.67967398,1854.30463576,3787.05382122,239.13055860,7.00000000,healthy
80.52083333,28.00000000,28.00000000,13.52860995,41.69020617,1854.30463576,3788.01078567,239.20110328,7.00000000,healthy
80.53125000,28.00000000,28.00000000,13.53151722,41.69916531,1854.30463576,3788.82482182,239.26111639,7.00000000,healthy
80.54166667,28.00000000,28.00000000,13.53409030,41.70709460,1854.30463576,3789.54528459,239.31423460,7.00000000,healthy
80.55208333,28.00000000,28.00000000,13.53647888,41.71445532,1854.30463576,3790.21408580,239.36354695,7.00000000,healthy
80.56250000,28.00000000,28.00000000,13.53879952,41.72160667,1854.30463576,3790.86386456,239.41145951,7.00000000,healthy
80.57291667,28.00000000,28.00000000,13.54114203,41.72882545,1854.30463576,3791.51976980,239.45982661,7.00000000,healthy
80.58333333,28.00000000,28.00000000,13.54357087,41.73631025,1854.30463576,3792.19984491,239.50997899,7.00000000,healthy
80.59375000,28.00000000,28.00000000,13.54612276,41.74417421,1854.30463576,3792.91437166,239.56267526,7.00000000,healthy
80.60416667,28.00000000,28.00000000,13.54881160,41.75246023,1854.30463576,3793.66724724,239.61820336,7.00000000,healthy
80.61458333,28.00000000,28.00000000,13.55163214,41.76115209,1854.30463576,3794.45699826,239.67645516,7.00000000,healthy
80.62500000,28.00000000,28.00000000,13.55456086,41.77017733,1854.30463576,3795.27703979,239.73694549,7.00000000,healthy
80.63541667,28.00000000,28.00000000,13.55755630,41.77940818,1854.30463576,3796.11576277,239.79881840,7.00000000,healthy
80.64583333,28.00000000,28.00000000,13.56056607,41.78868321,1854.30463576,3796.95850068,239.86099211,7.00000000,healthy
80.65625000,28.00000000,28.00000000,13.56354111,41.79785119,1854.30463576,3797.79151216,239.92245279,7.00000000,healthy
80.66666667,28.00000000,28.00000000,13.56644534,41.80680094,1854.30463576,3798.60469486,239.98245486,7.00000000,healthy
80.67708333,28.00000000,28.00000000,13.56926015,41.81547515,1854.30463576,3799.39284112,240.04061368,7.00000000,healthy
80.68750000,28.00000000,28.00000000,13.57198078,41.82385915,1854.30463576,3800.15461902,240.09683059,7.00000000,healthy
80.69791667,28.00000000,28.00000000,13.57461440,41.83197500,1854.30463576,3800.89203313,240.15125313,7.00000000,healthy
80.70833333,28.00000000,28.00000000,13.57717370,41.83986180,1854.30463576,3801.60863473,240.20414307,7.00000000,healthy
80.71875000,28.00000000,28.00000000,13.57966920,41.84755203,1854.30463576,3802.30737667,240.25571808,7.00000000,healthy
80.72916667,28.00000000,28.00000000,13.58210662,41.85506324,1854.30463576,3802.98985228,240.30609552,7.00000000,healthy
80.73958333,28.00000000,28.00000000,13.58448557,41.86239430,1854.30463576,3803.65595846,240.35526758,7.00000000,healthy
80.75000000,28.00000000,28.00000000,13.58679891,41.86952318,1854.30463576,3804.30369544,240.40308640,7.00000000,healthy
80.76041667,28.00000000,28.00000000,13.58903000,41.87639858,1854.30463576,3804.92840104,240.44920754,7.00000000,healthy
80.77083333,28.00000000,28.00000000,13.59115272,41.88294000,1854.30463576,3805.52276046,240.49309062,7.00000000,healthy
80.78125000,28.00000000,28.00000000,13.59313659,41.88905358,1854.30463576,3806.07824608,240.53410565,7.00000000,healthy
80.79166667,28.00000000,28.00000000,13.59494566,41.89462846,1854.30463576,3806.58478485,240.57150837,7.00000000,healthy
80.80208333,28.00000000,28.00000000,13.59653689,41.89953206,1854.30463576,3807.03032986,240.60440871,7.00000000,healthy
80.81250000,28.00000000,28.00000000,13.59786944,41.90363849,1854.30463576,3807.40344452,240.63196158,7.00000000,healthy
80.82291667,28.00000000,28.00000000,13.59890426,41.90682741,1854.30463576,3807.69319243,240.65335881,7.00000000,healthy
80.83333333,28.00000000,28.00000000,13.59960599,41.90898989,1854.30463576,3807.88967736,240.66786909,7.00000000,healthy
80.84375000,28.00000000,28.00000000,13.59995188,41.91005578,1854.30463576,3807.98652558,240.67502136,7.00000000,healthy
80.85416667,28.00000000,28.00000000,13.59992748,41.90998060,1854.30463576,3807.97969438,240.67451688,7.00000000,healthy
80.86458333,28.00000000,28.00000000,13.59952459,41.90873904,1854.30463576,3807.86688480,240.66618587,7.00000000,healthy
80.87500000,28.00000000,28.00000000,13.59874982,41.90635150,1854.30463576,3807.64995050,240.65016546,7.00000000,healthy
80.88541667,28.00000000,28.00000000,13.59764145,41.90293590,1854.30463576,3807.33960612,240.62724733,7.00000000,healthy
80.89583333,28.00000000,28.00000000,13.59627328,41.89871971,1854.30463576,3806.95651967,240.59895826,7.00000000,healthy
80.90625000,28.00000000,28.00000000,13.59473847,41.89398999,1854.30463576,3806.52677252,240.56722466,7.00000000,healthy
80.91666667,28.00000000,28.00000000,13.59313706,41.88905501,1854.30463576,3806.07837543,240.53411520,7.00000000,healthy
80.92708333,28.00000000,28.00000000,13.59156307,41.88420455,1854.30463576,3805.63765859,240.50157412,7.00000000,healthy
80.93750000,28.00000000,28.00000000,13.59009192,41.87967100,1854.30463576,3805.22573620,240.47116027,7.00000000,healthy
80.94791667,28.00000000,28.00000000,13.58878155,41.87563294,1854.30463576,3804.85883361,240.44407135,7.00000000,healthy
80.95833333,28.00000000,28.00000000,13.58767806,41.87223240,1854.30463576,3804.54985749,240.42125989,7.00000000,healthy
80.96875000,28.00000000,28.00000000,13.58681611,41.86957618,1854.30463576,3804.30851152,240.40344195,7.00000000,healthy
80.97916667,28.00000000,28.00000000,13.58622509,41.86775487,1854.30463576,3804.14302485,240.39122473,7.00000000,healthy
80.98958333,28.00000000,28.00000000,13.58592781,41.86683876,1854.30463576,3804.05978639,240.38507963,7.00000000,healthy
81.00000000,28.00000000,28.00000000,13.58593313,41.86685515,1854.30463576,3804.06127622,240.38518962,7.00000000,healthy
81.01041667,28.00000000,28.00000000,13.58623478,41.86778474,1854.30463576,3804.14573904,240.39142510,7.00000000,healthy
81.02083333,28.00000000,28.00000000,13.58681535,41.86957383,1854.30463576,3804.30829762,240.40342616,7.00000000,healthy
81.03125000,28.00000000,28.00000000,13.58765277,41.87215446,1854.30463576,3804.54277620,240.42073710,7.00000000,healthy
81.04166667,28.00000000,28.00000000,13.58872904,41.87547113,1854.30463576,3804.84413179,240.44298591,7.00000000,healthy
81.05208333,28.00000000,28.00000000,13.59003386,41.87949209,1854.30463576,3805.20947983,240.46996002,7.00000000,healthy
81.06250000,28.00000000,28.00000000,13.59156171,41.88420037,1854.30463576,3805.63727820,240.50154603,7.00000000,healthy
81.07291667,28.00000000,28.00000000,13.59331337,41.88959833,1854.30463576,3806.12774224,240.53776036,7.00000000,healthy
81.08333333,28.00000000,28.00000000,13.59529387,41.89570153,1854.30463576,3806.68228434,240.57870790,7.00000000,healthy
81.09375000,28.00000000,28.00000000,13.59750698,41.90252151,1854.30463576,3807.30195484,240.62446692,7.00000000,healthy
81.10416667,28.00000000,28.00000000,13.59995589,41.91006815,1854.30463576,3807.98764923,240.67510435,7.00000000,healthy
81.11458333,28.00000000,28.00000000,13.60264237,41.91834690,1854.30463576,3808.73986429,240.73065774,7.00000000,healthy
81.12500000,28.00000000,28.00000000,13.60556282,41.92734665,1854.30463576,3809.55758947,240.79105346,7.00000000,healthy
81.13541667,28.00000000,28.00000000,13.60870797,41.93703886,1854.30463576,3810.43823268,240.85610108,7.00000000,healthy
81.14583333,28.00000000,28.00000000,13.61203294,41.94728519,1854.30463576,3811.36922425,240.92487313,7.00000000,healthy
81.15625000,28.00000000,28.00000000,13.61526915,41.95725800,1854.30463576,3812.27536258,240.99181472,7.00000000,healthy
81.16666667,28.00000000,28.00000000,13.61780820,41.96508242,1854.30463576,3812.98629668,241.04433923,7.00000000,healthy
81.17708333,28.00000000,28.00000000,13.61889869,41.96844290,1854.30463576,3813.29163268,241.06689876,7.00000000,healthy
81.18750000,28.00000000,28.00000000,13.61791149,41.96540072,1854.30463576,3813.01521731,241.04647598,7.00000000,healthy
81.19791667,28.00000000,28.00000000,13.61448520,41.95484214,1854.30463576,3812.05585502,240.97559796,7.00000000,healthy
81.20833333,28.00000000,28.00000000,13.60854777,41.93654516,1854.30463576,3810.39337473,240.85278758,7.00000000,healthy
81.21875000,28.00000000,28.00000000,13.60026897,41.91103295,1854.30463576,3808.07531189,240.68157831,7.00000000,healthy
81.22916667,28.00000000,28.00000000,13.58998975,41.87935617,1854.30463576,3805.19712982,240.46904819,7.00000000,healthy
81.23958333,28.00000000,28.00000000,13.57814773,41.84286342,1854.30463576,3801.88136530,240.22427327,7.00000000,healthy
81.25000000,28.00000000,28.00000000,13.56520950,41.80299255,1854.30463576,3798.25866104,239.95692164,7.00000000,healthy
81.26041667,28.00000000,28.00000000,13.55162697,41.76113616,1854.30463576,3794.45555073,239.67634839,7.00000000,healthy
81.27083333,28.00000000,28.00000000,13.53780822,41.71855187,1854.30463576,3790.58630214,239.39099263,7.00000000,healthy
81.28125000,28.00000000,28.00000000,13.52410648,41.67632814,1854.30463576,3786.74981488,239.10814937,7.00000000,healthy
81.29166667,28.00000000,28.00000000,13.51085867,41.63550326,1854.30463576,3783.04042895,238.83476780,7.00000000,healthy
81.30208333,28.00000000,28.00000000,13.49841026,41.59714182,1854.30463576,3779.55487304,238.57796416,7.00000000,healthy
81.31250000,28.00000000,28.00000000,13.48709733,41.56227953,1854.30463576,3776.38725292,238.34465352,7.00000000,healthy
81.32291667,28.00000000,28.00000000,13.47728196,41.53203215,1854.30463576,3773.63894747,238.14228035,7.00000000,healthy
81.33333333,28.00000000,28.00000000,13.46936310,41.50762914,1854.30463576,3771.42166756,237.97904538,7.00000000,healthy
81.34375000,28.00000000,28.00000000,13.46373445,41.49028371,1854.30463576,3769.84564539,237.86303891,7.00000000,healthy
81.35416667,28.00000000,28.00000000,13.46082262,41.48131053,1854.30463576,3769.03033446,237.80303254,7.00000000,healthy
81.36458333,28.00000000,28.00000000,13.46102708,41.48194060,1854.30463576,3769.08758322,237.80724587,7.00000000,healthy
81.37500000,28.00000000,28.00000000,13.46444879,41.49248506,1854.30463576,3770.04566218,237.87776067,7.00000000,healthy
81.38541667,28.00000000,28.00000000,13.47072436,41.51182404,1854.30463576,3771.80281986,238.00710333,7.00000000,healthy
81.39583333,28.00000000,28.00000000,13.47912760,41.53771976,1854.30463576,3774.15572882,238.18033011,7.00000000,healthy
81.40625000,28.00000000,28.00000000,13.48879564,41.56751309,1854.30463576,3776.86277889,238.37967416,7.00000000,healthy
81.41666667,28.00000000,28.00000000,13.49890417,41.59866388,1854.30463576,3779.69316841,238.58815177,7.00000000,healthy
81.42708333,28.00000000,28.00000000,13.50877620,41.62908584,1854.30463576,3782.45733625,238.79180205,7.00000000,healthy
81.43750000,28.00000000,28.00000000,13.51792144,41.65726812,1854.30463576,3785.01800419,238.98050385,7.00000000,healthy
81.44791667,28.00000000,28.00000000,13.52602580,41.68224276,1854.30463576,3787.28722311,239.14776377,7.00000000,healthy
81.45833333,28.00000000,28.00000000,13.53291925,41.70348585,1854.30463576,3789.21738960,239.29005917,7.00000000,healthy
81.46875000,28.00000000,28.00000000,13.53855056,41.72083947,1854.30463576,3790.79415610,239.40631930,7.00000000,healthy
81.47916667,28.00000000,28.00000000,13.54296844,41.73445377,1854.30463576,3792.03116357,239.49753924,7.00000000,healthy
81.48958333,28.00000000,28.00000000,13.54630088,41.74472312,1854.30463576,3792.96424683,239.56635367,7.00000000,healthy
81.50000000,28.00000000,28.00000000,13.54872256,41.75218585,1854.30463576,3793.64231727,239.61636459,7.00000000,healthy
81.51041667,28.00000000,28.00000000,13.55043608,41.75746628,1854.30463576,3794.12210215,239.65175282,7.00000000,healthy
81.52083333,28.00000000,28.00000000,13.55164650,41.76119636,1854.30463576,3794.46102020,239.67675183,7.00000000,healthy
81.53125000,28.00000000,28.00000000,13.55253146,41.76392348,1854.30463576,3794.70880921,239.69502952,7.00000000,healthy
81.54166667,28.00000000,28.00000000,13.55323672,41.76609684,1854.30463576,3794.90628280,239.70959607,7.00000000,healthy
81.55208333,28.00000000,28.00000000,13.55387795,41.76807288,1854.30463576,3795.08582701,239.72284030,7.00000000,healthy
81.56250000,28.00000000,28.00000000,13.55453988,41.77011268,1854.30463576,3795.27116578,239.73651218,7.00000000,healthy
81.57291667,28.00000000,28.00000000,13.55528386,41.77240537,1854.30463576,3795.47948093,239.75187923,7.00000000,healthy
81.58333333,28.00000000,28.00000000,13.55615181,41.77508008,1854.30463576,3795.72250773,239.76980725,7.00000000,healthy
81.59375000,28.00000000,28.00000000,13.55716664,41.77820739,1854.30463576,3796.00665840,239.79076947,7.00000000,healthy
81.60416667,28.00000000,28.00000000,13.55833723,41.78181472,1854.30463576,3796.33442386,239.81494986,7.00000000,healthy
81.61458333,28.00000000,28.00000000,13.55966487,41.78590602,1854.30463576,3796.70616329,239.84237521,7.00000000,healthy
81.62500000,28.00000000,28.00000000,13.56114768,41.79047550,1854.30463576,3797.12135034,239.87300701,7.00000000,healthy
81.63541667,28.00000000,28.00000000,13.56278819,41.79553095,1854.30463576,3797.58069265,239.90689782,7.00000000,healthy
81.64583333,28.00000000,28.00000000,13.56459224,41.80109038,1854.30463576,3798.08582819,239.94416890,7.00000000,healthy
81.65625000,28.00000000,28.00000000,13.56656011,41.80715463,1854.30463576,3798.63683143,239.98482620,7.00000000,healthy
81.66666667,28.00000000,28.00000000,13.56868262,41.81369542,1854.30463576,3799.23113323,240.02868062,7.00000000,healthy
81.67708333,28.00000000,28.00000000,13.57094021,41.82065249,1854.30463576,3799.86325932,240.07532868,7.00000000,healthy
81.68750000,28.00000000,28.00000000,13.57330453,41.82793844,1854.30463576,3800.52526791,240.12418473,7.00000000,healthy
81.69791667,28.00000000,28.00000000,13.57574018,41.83544424,1854.30463576,3801.20725178,240.17451794,7.00000000,healthy
81.70833333,28.00000000,28.00000000,13.57820787,41.84304874,1854.30463576,3801.89820331,240.22551610,7.00000000,healthy
81.71875000,28.00000000,28.00000000,13.58066860,41.85063180,1854.30463576,3802.58720713,240.27637360,7.00000000,healthy
81.72916667,28.00000000,28.00000000,13.58308436,41.85807628,1854.30463576,3803.26361979,240.32630473,7.00000000,healthy
81.73958333,28.00000000,28.00000000,13.58541680,41.86526401,1854.30463576,3803.91670322,240.37451659,7.00000000,healthy
81.75000000,28.00000000,28.00000000,13.58762823,41.87207884,1854.30463576,3804.53590519,240.42022982,7.00000000,healthy
81.76041667,28.00000000,28.00000000,13.58967567,41.87838828,1854.30463576,3805.10918661,240.46255516,7.00000000,healthy
81.77083333,28.00000000,28.00000000,13.59150897,41.88403785,1854.30463576,3805.62251219,240.50045578,7.00000000,healthy
81.78125000,28.00000000,28.00000000,13.59308271,41.88888753,1854.30463576,3806.06315864,240.53299162,7.00000000,healthy
81.79166667,28.00000000,28.00000000,13.59436176,41.89282909,1854.30463576,3806.42129222,240.55943592,7.00000000,healthy
81.80208333,28.00000000,28.00000000,13.59532409,41.89579463,1854.30463576,3806.69074421,240.57933260,7.00000000,healthy
81.81250000,28.00000000,28.00000000,13.59596403,41.89776670,1854.30463576,3806.86992792,240.59256401,7.00000000,healthy
81.82291667,28.00000000,28.00000000,13.59628907,41.89876837,1854.30463576,3806.96094031,240.59928470,7.00000000,healthy
81.83333333,28.00000000,28.00000000,13.59631110,41.89883626,1854.30463576,3806.96710880,240.59974020,7.00000000,healthy
81.84375000,28.00000000,28.00000000,13.59604548,41.89801771,1854.30463576,3806.89273511,240.59424817,7.00000000,healthy
81.85416667,28.00000000,28.00000000,13.59550610,41.89635553,1854.30463576,3806.74170792,240.58309588,7.00000000,healthy
81.86458333,28.00000000,28.00000000,13.59470822,41.89389676,1854.30463576,3806.51830178,240.56659918,7.00000000,healthy
81.87500000,28.00000000,28.00000000,13.59367732,41.89071992,1854.30463576,3806.22965078,240.54528516,7.00000000,healthy
81.88541667,28.00000000,28.00000000,13.59245704,41.88695946,1854.30463576,3805.88797171,240.52005626,7.00000000,healthy
81.89583333,28.00000000,28.00000000,13.59110688,41.88279875,1854.30463576,3805.50992585,240.49214299,7.00000000,healthy
81.90625000,28.00000000,28.00000000,13.58968992,41.87843220,1854.30463576,3805.11317781,240.46284983,7.00000000,healthy
81.91666667,28.00000000,28.00000000,13.58826709,41.87404757,1854.30463576,3804.71478616,240.43343636,7.00000000,healthy
81.92708333,28.00000000,28.00000000,13.58689319,41.86981370,1854.30463576,3804.33009249,240.40503521,7.00000000,healthy
81.93750000,28.00000000,28.00000000,13.58561025,41.86586015,1854.30463576,3803.97086930,240.37851535,7.00000000,healthy
81.94791667,28.00000000,28.00000000,13.58444767,41.86227753,1854.30463576,3803.64534894,240.35448436,7.00000000,healthy
81.95833333,28.00000000,28.00000000,13.58342399,41.85912292,1854.30463576,3803.35871823,240.33332490,7.00000000,healthy
81.96875000,28.00000000,28.00000000,13.58254794,41.85642323,1854.30463576,3803.11342231,240.31521726,7.00000000,healthy
81.97916667,28.00000000,28.00000000,13.58182204,41.85418628,1854.30463576,3802.91017058,240.30021360,7.00000000,healthy
81.98958333,28.00000000,28.00000000,13.58124641,41.85241241,1854.30463576,3802.74899502,240.28831612,7.00000000,healthy
82.00000000,28.00000000,28.00000000,13.58082021,41.85109902,1854.30463576,3802.62965932,240.27950723,7.00000000,healthy
82.01041667,28.00000000,28.00000000,13.58054595,41.85025385,1854.30463576,3802.55286609,240.27383871,7.00000000,healthy
82.02083333,28.00000000,28.00000000,13.58042984,41.84989604,1854.30463576,3802.52035518,240.27143892,7.00000000,healthy
82.03125000,28.00000000,28.00000000,13.58047846,41.85004588,1854.30463576,3802.53396975,240.27244388,7.00000000,healthy
82.04166667,28.00000000,28.00000000,13.58070156,41.85073339,1854.30463576,3802.59643800,240.27705498,7.00000000,healthy
82.05208333,28.00000000,28.00000000,13.58111215,41.85199865,1854.30463576,3802.71140070,240.28554104,7.00000000,healthy
82.06250000,28.00000000,28.00000000,13.58172228,41.85387887,1854.30463576,3802.88223868,240.29815174,7.00000000,healthy
82.07291667,28.00000000,28.00000000,13.58254584,41.85641677,1854.30463576,3803.11283492,240.31517390,7.00000000,healthy
82.08333333,28.00000000,28.00000000,13.58359916,41.85966271,1854.30463576,3803.40776456,240.33694553,7.00000000,healthy
82.09375000,28.00000000,28.00000000,13.58489706,41.86366237,1854.30463576,3803.77117696,240.36377332,7.00000000,healthy
82.10416667,28.00000000,28.00000000,13.58645587,41.86846606,1854.30463576,3804.20764476,240.39599534,7.00000000,healthy
82.11458333,28.00000000,28.00000000,13.58829154,41.87412292,1854.30463576,3804.72163240,240.43394182,7.00000000,healthy
82.12500000,28.00000000,28.00000000,13.59041325,41.88066123,1854.30463576,3805.31570936,240.47780325,7.00000000,healthy
82.13541667,28.00000000,28.00000000,13.59282425,41.88809105,1854.30463576,3805.99078974,240.52764806,7.00000000,healthy
82.14583333,28.00000000,28.00000000,13.59552202,41.89640460,1854.30463576,3806.74616612,240.58342508,7.00000000,healthy
82.15625000,28.00000000,28.00000000,13.59849435,41.90556423,1854.30463576,3807.57841849,240.64488295,7.00000000,healthy
82.16666667,28.00000000,28.00000000,13.60171782,41.91549776,1854.30463576,3808.48098824,240.71153853,7.00000000,healthy
82.17708333,28.00000000,28.00000000,13.60515833,41.92610014,1854.30463576,3809.44433102,240.78268814,7.00000000,healthy
82.18750000,28.00000000,28.00000000,13.60877356,41.93724097,1854.30463576,3810.45659660,240.85745756,7.00000000,healthy
82.19791667,28.00000000,28.00000000,13.61251507,41.94877094,1854.30463576,3811.50422059,240.93484574,7.00000000,healthy
82.20833333,28.00000000,28.00000000,13.61633192,41.96053305,1854.30463576,3812.57293687,241.01379940,7.00000000,healthy
82.21875000,28.00000000,28.00000000,13.62017578,41.97237841,1854.30463576,3813.64921709,241.09331941,7.00000000,healthy
82.22916667,28.00000000,28.00000000,13.62400072,41.98416547,1854.30463576,3814.72020051,241.17245559,7.00000000,healthy
82.23958333,28.00000000,28.00000000,13.62772262,41.99563500,1854.30463576,3815.76233276,241.24946713,7.00000000,healthy
82.25000000,28.00000000,28.00000000,13.63112326,42.00611454,1854.30463576,3816.71451316,241.31983761,7.00000000,healthy
82.26041667,28.00000000,28.00000000,13.63384087,42.01448921,1854.30463576,3817.47544321,241.37607808,7.00000000,healthy
82.27083333,28.00000000,28.00000000,13.63545923,42.01947640,1854.30463576,3817.92858456,241.40957163,7.00000000,healthy
82.28125000,28.00000000,28.00000000,13.63562731,42.01999437,1854.30463576,3817.97564710,241.41305030,7.00000000,healthy
82.29166667,28.00000000,28.00000000,13.63416757,42.01549598,1854.30463576,3817.56691959,241.38283937,7.00000000,healthy
82.30208333,28.00000000,28.00000000,13.63112973,42.00613447,1854.30463576,3816.71632397,241.31997144,7.00000000,healthy
82.31250000,28.00000000,28.00000000,13.62676893,41.99269609,1854.30463576,3815.49530018,241.22973326,7.00000000,healthy
82.32291667,28.00000000,28.00000000,13.62152026,41.97652163,1854.30463576,3814.02567404,241.12113539,7.00000000,healthy
82.33333333,28.00000000,28.00000000,13.61594346,41.95933597,1854.30463576,3812.46416881,241.00576359,7.00000000,healthy
82.34375000,28.00000000,28.00000000,13.61061890,41.94292763,1854.30463576,3810.97329202,240.89562505,7.00000000,healthy
82.35416667,28.00000000,28.00000000,13.60609349,41.92898197,1854.30463576,3809.70617623,240.80202828,7.00000000,healthy
82.36458333,28.00000000,28.00000000,13.60281943,41.91889253,1854.30463576,3808.78944025,240.73431921,7.00000000,healthy
82.37500000,28.00000000,28.00000000,13.60103004,41.91337830,1854.30463576,3808.28841218,240.69731617,7.00000000,healthy
82.38541667,28.00000000,28.00000000,13.60067835,41.91229452,1854.30463576,3808.18993924,240.69004372,7.00000000,healthy
82.39583333,28.00000000,28.00000000,13.60149343,41.91480627,1854.30463576,3808.41815954,240.70689841,7.00000000,healthy
82.40625000,28.00000000,28.00000000,13.60309734,41.91974896,1854.30463576,3808.86725620,240.74006640,7.00000000,healthy
82.41666667,28.00000000,28.00000000,13.60509491,41.92590471,1854.30463576,3809.42657347,240.78137656,7.00000000,healthy
82.42708333,28.00000000,28.00000000,13.60713110,41.93217951,1854.30463576,3809.99670770,240.82348775,7.00000000,healthy
82.43750000,28.00000000,28.00000000,13.60892865,41.93771891,1854.30463576,3810.50002305,240.86066534,7.00000000,healthy
82.44791667,28.00000000,28.00000000,13.61029424,41.94192714,1854.30463576,3810.88238681,240.88890990,7.00000000,healthy
82.45833333,28.00000000,28.00000000,13.61111762,41.94446451,1854.30463576,3811.11293460,240.90594053,7.00000000,healthy
82.46875000,28.00000000,28.00000000,13.61136169,41.94521663,1854.30463576,3811.18127232,240.91098873,7.00000000,healthy
82.47916667,28.00000000,28.00000000,13.61104890,41.94425272,1854.30463576,3811.09369081,240.90451897,7.00000000,healthy
82.48958333,28.00000000,28.00000000,13.61024500,41.94177541,1854.30463576,3810.86860051,240.88789151,7.00000000,healthy
82.50000000,28.00000000,28.00000000,13.60904009,41.93806233,1854.30463576,3810.53122602,240.86297022,7.00000000,healthy
82.51041667,28.00000000,28.00000000,13.60755341,41.93348092,1854.30463576,3810.11495516,240.83222200,7.00000000,healthy
82.52083333,28.00000000,28.00000000,13.60592681,41.92846834,1854.30463576,3809.65950709,240.79858122,7.00000000,healthy
82.53125000,28.00000000,28.00000000,13.60429680,41.92344525,1854.30463576,3809.20310458,240.76487131,7.00000000,healthy
82.54166667,28.00000000,28.00000000,13.60278133,41.91877512,1854.30463576,3808.77877233,240.73353132,7.00000000,healthy
82.55208333,28.00000000,28.00000000,13.60147345,41.91474471,1854.30463576,3808.41256581,240.70648529,7.00000000,healthy
82.56250000,28.00000000,28.00000000,13.60043699,41.91155072,1854.30463576,3808.12235699,240.68505266,7.00000000,healthy
82.57291667,28.00000000,28.00000000,13.59971174,41.90931578,1854.30463576,3807.91928790,240.67005583,7.00000000,healthy
82.58333333,28.00000000,28.00000000,13.59931838,41.90810358,1854.30463576,3807.80914679,240.66192193,7.00000000,healthy
82.59375000,28.00000000,28.00000000,13.59926062,41.90792559,1854.30463576,3807.79297386,240.66072757,7.00000000,healthy
82.60416667,28.00000000,28.00000000,13.59953048,41.90875721,1854.30463576,3807.86853553,240.66630777,7.00000000,healthy
82.61458333,28.00000000,28.00000000,13.60011386,41.91055496,1854.30463576,3808.03188133,240.67837092,7.00000000,healthy
82.62500000,28.00000000,28.00000000,13.60099432,41.91326821,1854.30463576,3808.27840965,240.69657746,7.00000000,healthy
82.63541667,28.00000000,28.00000000,13.60216000,41.91686040,1854.30463576,3808.60479933,240.72068251,7.00000000,healthy
82.64583333,28.00000000,28.00000000,13.60360350,41.92130874,1854.30463576,3809.00897932,240.75053362,7.00000000,healthy
82.65625000,28.00000000,28.00000000,13.60531441,41.92658114,1854.30463576,3809.48803463,240.78591610,7.00000000,healthy
82.66666667,28.00000000,28.00000000,13.60727558,41.93262475,1854.30463576,3810.03716278,240.82647592,7.00000000,healthy
82.67708333,28.00000000,28.00000000,13.60946158,41.93936119,1854.30463576,3810.64924171,240.87168776,7.00000000,healthy
82.68750000,28.00000000,28.00000000,13.61183865,41.94668644,1854.30463576,3811.31482081,240.92085421,7.00000000,healthy
82.69791667,28.00000000,28.00000000,13.61436530,41.95447265,1854.30463576,3812.02228321,240.97311777,7.00000000,healthy
82.70833333,28.00000000,28.00000000,13.61699326,41.96257105,1854.30463576,3812.75811168,241.02748034,7.00000000,healthy
82.71875000,28.00000000,28.00000000,13.61967102,41.97082295,1854.30463576,3813.50788644,241.08287689,7.00000000,healthy
82.72916667,28.00000000,28.00000000,13.62234398,41.97906002,1854.30463576,3814.25631449,241.13817760,7.00000000,healthy
82.73958333,28.00000000,28.00000000,13.62495379,41.98710250,1854.30463576,3814.98706179,241.19217544,7.00000000,healthy
82.75000000,28.00000000,28.00000000,13.62744314,41.99477377,1854.30463576,3815.68408008,241.24368416,7.00000000,healthy
82.76041667,28.00000000,28.00000000,13.62975456,42.00189671,1854.30463576,3816.33127743,241.29151402,7.00000000,healthy
82.77083333,28.00000000,28.00000000,13.63183027,42.00829327,1854.30463576,3816.91247454,241.33446860,7.00000000,healthy
82.78125000,28.00000000,28.00000000,13.63362067,42.01381065,1854.30463576,3817.41378887,241.37152105,7.00000000,healthy
82.79166667,28.00000000,28.00000000,13.63508640,42.01832748,1854.30463576,3817.82419207,241.40185543,7.00000000,healthy
82.80208333,28.00000000,28.00000000,13.63619975,42.02175840,1854.30463576,3818.13592902,241.42489777,7.00000000,healthy
82.81250000,28.00000000,28.00000000,13.63694752,42.02406275,1854.30463576,3818.34530429,241.44037430,7.00000000,healthy
82.82291667,28.00000000,28.00000000,13.63733005,42.02524157,1854.30463576,3818.45241313,241.44829164,7.00000000,healthy
82.83333333,28.00000000,28.00000000,13.63735779,42.02532707,1854.30463576,3818.46018103,241.44886584,7.00000000,healthy
82.84375000,28.00000000,28.00000000,13.63705012,42.02437893,1854.30463576,3818.37403269,241.44249786,7.00000000,healthy
82.85416667,28.00000000,28.00000000,13.63643227,42.02247497,1854.30463576,3818.20103678,241.42971035,7.00000000,healthy
82.86458333,28.00000000,28.00000000,13.63553393,42.01970660,1854.30463576,3817.94950063,241.41111766,7.00000000,healthy
82.87500000,28.00000000,28.00000000,13.63438920,42.01617897,1854.30463576,3817.62897652,241.38742621,7.00000000,healthy
82.88541667,28.00000000,28.00000000,13.63303608,42.01200913,1854.30463576,3817.25010149,241.35942264,7.00000000,healthy
82.89583333,28.00000000,28.00000000,13.63151589,42.00732446,1854.30463576,3816.82444799,241.32796267,7.00000000,healthy
82.90625000,28.00000000,28.00000000,13.62987219,42.00225920,1854.30463576,3816.36421311,241.29394814,7.00000000,healthy
82.91666667,28.00000000,28.00000000,13.62815234,41.99695925,1854.30463576,3815.88265517,241.25835917,7.00000000,healthy
82.92708333,28.00000000,28.00000000,13.62640775,41.99158307,1854.30463576,3815.39417034,241.22225983,7.00000000,healthy
82.93750000,28.00000000,28.00000000,13.62468911,41.98628685,1854.30463576,3814.91295121,241.18669895,7.00000000,healthy
82.94791667,28.00000000,28.00000000,13.62304643,41.98122471,1854.30463576,3814.45300015,241.15271115,7.00000000,healthy
82.95833333,28.00000000,28.00000000,13.62152807,41.97654568,1854.30463576,3814.02785901,241.12129683,7.00000000,healthy
82.96875000,28.00000000,28.00000000,13.62017596,41.97237899,1854.30463576,3813.64926981,241.09332331,7.00000000,healthy
82.97916667,28.00000000,28.00000000,13.61902686,41.96883789,1854.30463576,3813.32752208,241.06955047,7.00000000,healthy
82.98958333,28.00000000,28.00000000,13.61811329,41.96602260,1854.30463576,3813.07172242,241.05065079,7.00000000,healthy
83.00000000,28.00000000,28.00000000,13.61746136,41.96401359,1854.30463576,3812.88918188,241.03716410,7.00000000,healthy
83.01041667,28.00000000,28.00000000,13.61709484,41.96288409,1854.30463576,3812.78655467,241.02958176,7.00000000,healthy
83.02083333,28.00000000,28.00000000,13.61703552,41.96270131,1854.30463576,3812.76994696,241.02835475,7.00000000,healthy
83.03125000,28.00000000,28.00000000,13.61729900,41.96351325,1854.30463576,3812.84372059,241.03380530,7.00000000,healthy
83.04166667,28.00000000,28.00000000,13.61789673,41.96535522,1854.30463576,3813.01108330,241.04617055,7.00000000,healthy
83.05208333,28.00000000,28.00000000,13.61883667,41.96825178,1854.30463576,3813.27426810,241.06561578,7.00000000,healthy
83.06250000,28.00000000,28.00000000,13.62012081,41.97220903,1854.30463576,3813.63382667,241.09218225,7.00000000,healthy
83.07291667,28.00000000,28.00000000,13.62174737,41.97722147,1854.30463576,3814.08926249,241.12583396,7.00000000,healthy
83.08333333,28.00000000,28.00000000,13.62371159,41.98327450,1854.30463576,3814.63924565,241.16647348,7.00000000,healthy
83.09375000,28.00000000,28.00000000,13.62595867,41.99019918,1854.30463576,3815.26842866,241.21296769,7.00000000,healthy
83.10416667,28.00000000,28.00000000,13.62814766,41.99694483,1854.30463576,3815.88134473,241.25826233,7.00000000,healthy
83.11458333,28.00000000,28.00000000,13.62953696,42.00122614,1854.30463576,3816.27034898,241.28701111,7.00000000,healthy
83.12500000,28.00000000,28.00000000,13.62923376,42.00029180,1854.30463576,3816.18545374,241.28073697,7.00000000,healthy
83.13541667,28.00000000,28.00000000,13.62648250,41.99181342,1854.30463576,3815.41509977,241.22380650,7.00000000,healthy
83.14583333,28.00000000,28.00000000,13.62082047,41.97436512,1854.30463576,3813.82973125,241.10665728,7.00000000,healthy
83.15625000,28.00000000,28.00000000,13.61211649,41.94754265,1854.30463576,3811.39261650,240.92660118,7.00000000,healthy
83.16666667,28.00000000,28.00000000,13.60051593,41.91179399,1854.30463576,3808.14446070,240.68668505,7.00000000,healthy
83.17708333,28.00000000,28.00000000,13.58635317,41.86814956,1854.30463576,3804.17888715,240.39387228,7.00000000,healthy
83.18750000,28.00000000,28.00000000,13.57007631,41.81799026,1854.30463576,3799.62136624,240.05747775,7.00000000,healthy
83.19791667,28.00000000,28.00000000,13.55217680,41.76283054,1854.30463576,3794.60950334,239.68770436,7.00000000,healthy
83.20833333,28.00000000,28.00000000,13.53313758,41.70415866,1854.30463576,3789.27852237,239.29456639,7.00000000,healthy
83.21875000,28.00000000,28.00000000,13.51340670,41.64335535,1854.30463576,3783.75387652,238.88734189,7.00000000,healthy
83.22916667,28.00000000,28.00000000,13.49337769,41.58163329,1854.30463576,3778.14575323,238.47416756,7.00000000,healthy
83.23958333,28.00000000,28.00000000,13.47338049,41.52000925,1854.30463576,3772.54653583,238.06185359,7.00000000,healthy
83.25000000,28.00000000,28.00000000,13.45368424,41.45931266,1854.30463576,3767.03158745,237.65594433,7.00000000,healthy
83.26041667,28.00000000,28.00000000,13.43449962,41.40019272,1854.30463576,3761.65989438,237.26076893,7.00000000,healthy
83.27083333,28.00000000,28.00000000,13.41598290,41.34313097,1854.30463576,3756.47521106,236.87952887,7.00000000,healthy
83.28125000,28.00000000,28.00000000,13.39826027,41.28851633,1854.30463576,3751.51287460,236.51480181,7.00000000,healthy
83.29166667,28.00000000,28.00000000,13.38149456,41.23685060,1854.30463576,3746.81847807,236.16991510,7.00000000,healthy
83.30208333,28.00000000,28.00000000,13.36591173,41.18883003,1854.30463576,3742.45528504,235.84948924,7.00000000,healthy
83.31250000,28.00000000,28.00000000,13.35177624,41.14526964,1854.30463576,3738.49734761,235.55893138,7.00000000,healthy
83.32291667,28.00000000,28.00000000,13.33942675,41.10721306,1854.30463576,3735.03949100,235.30516819,7.00000000,healthy
83.33333333,28.00000000,28.00000000,13.32923227,41.07579739,1854.30463576,3732.18503433,235.09574527,7.00000000,healthy
83.34375000,28.00000000,28.00000000,13.32149769,41.05196228,1854.30463576,3730.01935409,234.93689098,7.00000000,healthy
83.35416667,28.00000000,28.00000000,13.31646965,41.03646768,1854.30463576,3728.61150071,234.83364013,7.00000000,healthy
83.36458333,28.00000000,28.00000000,13.31433819,41.02989931,1854.30463576,3728.01469189,234.78987452,7.00000000,healthy
83.37500000,28.00000000,28.00000000,13.31522636,41.03263632,1854.30463576,3728.26337979,234.80811120,7.00000000,healthy
83.38541667,28.00000000,28.00000000,13.31926271,41.04507489,1854.30463576,3729.39355996,234.89099415,7.00000000,healthy
83.39583333,28.00000000,28.00000000,13.32661033,41.06771755,1854.30463576,3731.45089270,235.04189202,7.00000000,healthy
