t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
83.40625000,28.00000000,28.00000000,13.33737135,41.10087905,1854.30463576,3734.46397751,235.26294025,7.00000000,healthy
83.41666667,28.00000000,28.00000000,13.35137513,41.14403356,1854.30463576,3738.38503597,235.55068791,7.00000000,healthy
83.42708333,28.00000000,28.00000000,13.36805603,41.19543796,1854.30463576,3743.05568770,235.89357453,7.00000000,healthy
83.43750000,28.00000000,28.00000000,13.38656353,41.25247129,1854.30463576,3748.23778846,236.27417356,7.00000000,healthy
83.44791667,28.00000000,28.00000000,13.40596543,41.31226080,1854.30463576,3753.67031918,236.67335232,7.00000000,healthy
83.45833333,28.00000000,28.00000000,13.42541522,41.37219792,1854.30463576,3759.11626161,237.07370875,7.00000000,healthy
83.46875000,28.00000000,28.00000000,13.44423840,41.43020404,1854.30463576,3764.38675099,237.46135016,7.00000000,healthy
83.47916667,28.00000000,28.00000000,13.46195799,41.48480933,1854.30463576,3769.34823821,237.82642954,7.00000000,healthy
83.48958333,28.00000000,28.00000000,13.47828180,41.53511330,1854.30463576,3773.91890353,238.16289284,7.00000000,healthy
83.50000000,28.00000000,28.00000000,13.49306696,41.58067573,1854.30463576,3778.05874803,238.46775913,7.00000000,healthy
83.51041667,28.00000000,28.00000000,13.50628570,41.62141104,1854.30463576,3781.75999658,238.74042080,7.00000000,healthy
83.52083333,28.00000000,28.00000000,13.51799325,41.65748941,1854.30463576,3785.03811025,238.98198568,7.00000000,healthy
83.53125000,28.00000000,28.00000000,13.52829698,41.68924172,1854.30463576,3787.92315469,239.19464313,7.00000000,healthy
83.54166667,28.00000000,28.00000000,13.53733895,41.71710574,1854.30463576,3790.45490590,239.38130391,7.00000000,healthy
83.55208333,28.00000000,28.00000000,13.54528063,41.74157907,1854.30463576,3792.67857540,239.54528494,7.00000000,healthy
83.56250000,28.00000000,28.00000000,13.55228401,41.76316092,1854.30463576,3794.63952230,239.68991866,7.00000000,healthy
83.57291667,28.00000000,28.00000000,13.55850363,41.78232752,1854.30463576,3796.38101742,239.81838728,7.00000000,healthy
83.58333333,28.00000000,28.00000000,13.56407726,41.79950339,1854.30463576,3797.94163251,239.93352935,7.00000000,healthy
83.59375000,28.00000000,28.00000000,13.56911806,41.81503729,1854.30463576,3799.35305682,240.03767782,7.00000000,healthy
83.60416667,28.00000000,28.00000000,13.57371345,41.82919859,1854.30463576,3800.63976632,240.13263497,7.00000000,healthy
83.61458333,28.00000000,28.00000000,13.57793033,41.84219346,1854.30463576,3801.82049152,240.21978014,7.00000000,healthy
83.62500000,28.00000000,28.00000000,13.58182226,41.85418698,1854.30463576,3802.91023386,240.30021827,7.00000000,healthy
83.63541667,28.00000000,28.00000000,13.58543658,41.86532497,1854.30463576,3803.92224248,240.37492552,7.00000000,healthy
83.64583333,28.00000000,28.00000000,13.58881693,41.87574197,1854.30463576,3804.86874059,240.44480278,7.00000000,healthy
83.65625000,28.00000000,28.00000000,13.59200227,41.88555802,1854.30463576,3805.76063592,240.51065423,7.00000000,healthy
83.66666667,28.00000000,28.00000000,13.59502893,41.89488507,1854.30463576,3806.60810045,240.57323003,7.00000000,healthy
83.67708333,28.00000000,28.00000000,13.59793150,41.90382974,1854.30463576,3807.42082122,240.63324479,7.00000000,healthy
83.68750000,28.00000000,28.00000000,13.60074031,41.91248544,1854.30463576,3808.20728635,240.69132484,7.00000000,healthy
83.69791667,28.00000000,28.00000000,13.60348156,41.92093296,1854.30463576,3808.97483628,240.74801191,7.00000000,healthy
83.70833333,28.00000000,28.00000000,13.60617611,41.92923657,1854.30463576,3809.72930982,240.80373698,7.00000000,healthy
83.71875000,28.00000000,28.00000000,13.60883691,41.93743618,1854.30463576,3810.47433343,240.85876773,7.00000000,healthy
83.72916667,28.00000000,28.00000000,13.61146840,41.94554548,1854.30463576,3811.21115247,240.91319602,7.00000000,healthy
83.73958333,28.00000000,28.00000000,13.61406468,41.95354626,1854.30463576,3811.93811085,240.96689939,7.00000000,healthy
83.75000000,28.00000000,28.00000000,13.61660835,41.96138492,1854.30463576,3812.65033842,241.01951789,7.00000000,healthy
83.76041667,28.00000000,28.00000000,13.61906635,41.96895957,1854.30463576,3813.33857796,241.07036734,7.00000000,healthy
83.77083333,28.00000000,28.00000000,13.62138634,41.97610894,1854.30463576,3813.98817647,241.11836469,7.00000000,healthy
83.78125000,28.00000000,28.00000000,13.62350427,41.98263561,1854.30463576,3814.58119591,241.16218396,7.00000000,healthy
83.79166667,28.00000000,28.00000000,13.62534192,41.98829856,1854.30463576,3815.09573691,241.20020618,7.00000000,healthy
83.80208333,28.00000000,28.00000000,13.62679770,41.99278476,1854.30463576,3815.50335661,241.23032863,7.00000000,healthy
83.81250000,28.00000000,28.00000000,13.62777101,41.99578414,1854.30463576,3815.77588307,241.25046851,7.00000000,healthy
83.82291667,28.00000000,28.00000000,13.62816237,41.99699017,1854.30463576,3815.88546487,241.25856682,7.00000000,healthy
83.83333333,28.00000000,28.00000000,13.62788044,41.99612134,1854.30463576,3815.80652200,241.25273278,7.00000000,healthy
83.84375000,28.00000000,28.00000000,13.62686726,41.99299910,1854.30463576,3815.52283253,241.23176790,7.00000000,healthy
83.85416667,28.00000000,28.00000000,13.62510210,41.98755953,1854.30463576,3815.02858818,241.19524410,7.00000000,healthy
83.86458333,28.00000000,28.00000000,13.62260613,41.97986788,1854.30463576,3814.32971692,241.14360145,7.00000000,healthy
83.87500000,28.00000000,28.00000000,13.61943439,41.97009374,1854.30463576,3813.44162973,241.07798141,7.00000000,healthy
83.88541667,28.00000000,28.00000000,13.61569950,41.95858417,1854.30463576,3812.39586003,241.00071696,7.00000000,healthy
83.89583333,28.00000000,28.00000000,13.61158121,41.94589311,1854.30463576,3811.24273829,240.91552932,7.00000000,healthy
83.90625000,28.00000000,28.00000000,13.60729140,41.93267351,1854.30463576,3810.04159296,240.82680315,7.00000000,healthy
83.91666667,28.00000000,28.00000000,13.60304798,41.91959684,1854.30463576,3808.85343496,240.73904561,7.00000000,healthy
83.92708333,28.00000000,28.00000000,13.59904685,41.90726681,1854.30463576,3807.73311719,240.65630721,7.00000000,healthy
83.93750000,28.00000000,28.00000000,13.59543790,41.89614535,1854.30463576,3806.72261083,240.58168570,7.00000000,healthy
83.94791667,28.00000000,28.00000000,13.59232833,41.88656281,1854.30463576,3805.85193195,240.51739520,7.00000000,healthy
83.95833333,28.00000000,28.00000000,13.58978802,41.87873451,1854.30463576,3805.14064530,240.46487781,7.00000000,healthy
83.96875000,28.00000000,28.00000000,13.58785098,41.87276528,1854.30463576,3804.59827571,240.42483453,7.00000000,healthy
83.97916667,28.00000000,28.00000000,13.58652562,41.86868099,1854.30463576,3804.22717324,240.39743705,7.00000000,healthy
83.98958333,28.00000000,28.00000000,13.58580211,41.86645139,1854.30463576,3804.02458950,240.38248122,7.00000000,healthy
84.00000000,28.00000000,28.00000000,13.58565532,41.86599905,1854.30463576,3803.98348939,240.37944702,7.00000000,healthy
84.01041667,28.00000000,28.00000000,13.58605184,41.86722096,1854.30463576,3804.09451386,240.38764339,7.00000000,healthy
84.02083333,28.00000000,28.00000000,13.58695341,41.86999928,1854.30463576,3804.34695461,240.40628008,7.00000000,healthy
84.03125000,28.00000000,28.00000000,13.58831596,41.87419816,1854.30463576,3804.72846900,240.43444656,7.00000000,healthy
84.04166667,28.00000000,28.00000000,13.59009099,41.87966815,1854.30463576,3805.22547657,240.47114110,7.00000000,healthy
84.05208333,28.00000000,28.00000000,13.59222743,41.88625187,1854.30463576,3805.82368027,240.51530919,7.00000000,healthy
84.06250000,28.00000000,28.00000000,13.59467355,41.89378992,1854.30463576,3806.50859441,240.56588237,7.00000000,healthy
84.07291667,28.00000000,28.00000000,13.59737990,41.90212988,1854.30463576,3807.26637080,240.62183918,7.00000000,healthy
84.08333333,28.00000000,28.00000000,13.60030054,41.91113025,1854.30463576,3808.08415250,240.68223120,7.00000000,healthy
84.09375000,28.00000000,28.00000000,13.60332003,41.92043518,1854.30463576,3808.92960706,240.74467142,7.00000000,healthy
84.10416667,28.00000000,28.00000000,13.60605677,41.92886883,1854.30463576,3809.69589609,240.80126897,7.00000000,healthy
84.11458333,28.00000000,28.00000000,13.60787020,41.93445716,1854.30463576,3810.20365725,240.83877396,7.00000000,healthy
84.12500000,28.00000000,28.00000000,13.60808667,41.93512423,1854.30463576,3810.26426796,240.84325099,7.00000000,healthy
84.13541667,28.00000000,28.00000000,13.60618773,41.92927239,1854.30463576,3809.73256397,240.80397733,7.00000000,healthy
84.14583333,28.00000000,28.00000000,13.60188870,41.91602436,1854.30463576,3808.52883549,240.71507224,7.00000000,healthy
84.15625000,28.00000000,28.00000000,13.59514766,41.89525094,1854.30463576,3806.64134392,240.57568478,7.00000000,healthy
84.16666667,28.00000000,28.00000000,13.58612722,41.86745328,1854.30463576,3804.11562215,240.38920171,7.00000000,healthy
84.17708333,28.00000000,28.00000000,13.57513701,41.83358547,1854.30463576,3801.03836177,240.16205288,7.00000000,healthy
84.18750000,28.00000000,28.00000000,13.56257590,41.79487677,1854.30463576,3797.52125326,239.90251224,7.00000000,healthy
84.19791667,28.00000000,28.00000000,13.54888496,41.75268630,1854.30463576,3793.68778793,239.61971838,7.00000000,healthy
84.20833333,28.00000000,28.00000000,13.53450706,41.70837889,1854.30463576,3789.66197602,239.32283834,7.00000000,healthy
84.21875000,28.00000000,28.00000000,13.51985242,41.66321867,1854.30463576,3785.55867626,239.02035274,7.00000000,healthy
84.22916667,28.00000000,28.00000000,13.50528445,41.61832556,1854.30463576,3781.47964674,238.71976501,7.00000000,healthy
84.23958333,28.00000000,28.00000000,13.49111130,41.57464911,1854.30463576,3777.51116439,238.42742759,7.00000000,healthy
84.25000000,28.00000000,28.00000000,13.47757402,41.53293219,1854.30463576,3773.72072574,238.14830143,7.00000000,healthy
84.26041667,28.00000000,28.00000000,13.46484660,41.49371096,1854.30463576,3770.15704843,237.88595911,7.00000000,healthy
84.27083333,28.00000000,28.00000000,13.45304094,41.45733026,1854.30463576,3766.85146441,237.64269031,7.00000000,healthy
84.28125000,28.00000000,28.00000000,13.44222229,41.42399115,1854.30463576,3763.82224248,237.41982226,7.00000000,healthy
84.29166667,28.00000000,28.00000000,13.43245929,41.39390515,1854.30463576,3761.08860005,237.21875196,7.00000000,healthy
84.30208333,28.00000000,28.00000000,13.42385125,41.36737833,1854.30463576,3758.67834936,237.04150868,7.00000000,healthy
84.31250000,28.00000000,28.00000000,13.41651654,41.34477546,1854.30463576,3756.62463085,236.89051356,7.00000000,healthy
84.32291667,28.00000000,28.00000000,13.41062879,41.32663159,1854.30463576,3754.97606239,236.76932601,7.00000000,healthy
84.33333333,28.00000000,28.00000000,13.40642637,41.31368125,1854.30463576,3753.79938247,236.68283814,7.00000000,healthy
84.34375000,28.00000000,28.00000000,13.40417720,41.30675016,1854.30463576,3753.16961721,236.63655307,7.00000000,healthy
84.35416667,28.00000000,28.00000000,13.40422297,41.30689120,1854.30463576,3753.18243258,236.63749492,7.00000000,healthy
84.36458333,28.00000000,28.00000000,13.40696807,41.31535059,1854.30463576,3753.95106057,236.69398622,7.00000000,healthy
84.37500000,28.00000000,28.00000000,13.41268152,41.33295734,1854.30463576,3755.55082628,236.81157534,7.00000000,healthy
84.38541667,28.00000000,28.00000000,13.42122391,41.35928184,1854.30463576,3757.94269390,236.98741809,7.00000000,healthy
84.39583333,28.00000000,28.00000000,13.43201997,41.39255134,1854.30463576,3760.96559238,237.20970540,7.00000000,healthy
84.40625000,28.00000000,28.00000000,13.44425633,41.43025929,1854.30463576,3764.39177102,237.46171946,7.00000000,healthy
84.41666667,28.00000000,28.00000000,13.45708917,41.46980540,1854.30463576,3767.98496744,237.72610052,7.00000000,healthy
84.42708333,28.00000000,28.00000000,13.46979410,41.50895734,1854.30463576,3771.54234894,237.98792906,7.00000000,healthy
84.43750000,28.00000000,28.00000000,13.48183144,41.54605199,1854.30463576,3774.91280347,238.23607541,7.00000000,healthy
84.44791667,28.00000000,28.00000000,13.49285820,41.58003240,1854.30463576,3778.00029497,238.46345376,7.00000000,healthy
84.45833333,28.00000000,28.00000000,13.50270822,41.61038656,1854.30463576,3780.75830159,238.66661965,7.00000000,healthy
84.46875000,28.00000000,28.00000000,13.51134458,41.63700064,1854.30463576,3783.17648177,238.84479330,7.00000000,healthy
84.47916667,28.00000000,28.00000000,13.51883119,41.66007162,1854.30463576,3785.27273266,238.99927774,7.00000000,healthy
84.48958333,28.00000000,28.00000000,13.52529931,41.68000401,1854.30463576,3787.08380816,239.13276906,7.00000000,healthy
84.50000000,28.00000000,28.00000000,13.53090408,41.69727585,1854.30463576,3788.65314345,239.24845940,7.00000000,healthy
84.51041667,28.00000000,28.00000000,13.53580046,41.71236470,1854.30463576,3790.02412993,239.34954074,7.00000000,healthy
84.52083333,28.00000000,28.00000000,13.54013052,41.72570833,1854.30463576,3791.23654452,239.43894096,7.00000000,healthy
84.53125000,28.00000000,28.00000000,13.54401565,41.73768087,1854.30463576,3792.32438115,239.51916328,7.00000000,healthy
84.54166667,28.00000000,28.00000000,13.54755864,41.74859908,1854.30463576,3793.31641943,239.59232770,7.00000000,healthy
84.55208333,28.00000000,28.00000000,13.55084509,41.75872671,1854.30463576,3794.23662531,239.66020011,7.00000000,healthy
84.56250000,28.00000000,28.00000000,13.55394186,41.76826981,1854.30463576,3795.10372018,239.72416021,7.00000000,healthy
84.57291667,28.00000000,28.00000000,13.55690002,41.77738576,1854.30463576,3795.93200439,239.78526208,7.00000000,healthy
84.58333333,28.00000000,28.00000000,13.55975632,41.78618785,1854.30463576,3796.73177018,239.84426441,7.00000000,healthy
84.59375000,28.00000000,28.00000000,13.56253390,41.79474731,1854.30463576,3797.50949064,239.90164437,7.00000000,healthy
84.60416667,28.00000000,28.00000000,13.56524512,41.80310230,1854.30463576,3798.26863298,239.95765744,7.00000000,healthy
84.61458333,28.00000000,28.00000000,13.56789665,41.81127335,1854.30463576,3799.01106237,240.01244099,7.00000000,healthy
84.62500000,28.00000000,28.00000000,13.57049391,41.81927716,1854.30463576,3799.73829576,240.06610672,7.00000000,healthy
84.63541667,28.00000000,28.00000000,13.57304700,41.82714483,1854.30463576,3800.45315898,240.11886297,7.00000000,healthy
84.64583333,28.00000000,28.00000000,13.57556979,41.83491915,1854.30463576,3801.15954141,240.17099662,7.00000000,healthy
84.65625000,28.00000000,28.00000000,13.57807259,41.84263187,1854.30463576,3801.86032588,240.22272034,7.00000000,healthy
84.66666667,28.00000000,28.00000000,13.58055782,41.85029043,1854.30463576,3802.55618973,240.27408404,7.00000000,healthy
84.67708333,28.00000000,28.00000000,13.58301805,41.85787194,1854.30463576,3803.24505273,240.32493411,7.00000000,healthy
84.68750000,28.00000000,28.00000000,13.58543832,41.86533034,1854.30463576,3803.92273060,240.37496155,7.00000000,healthy
84.69791667,28.00000000,28.00000000,13.58779774,41.87260120,1854.30463576,3804.58336761,240.42373389,7.00000000,healthy
84.70833333,28.00000000,28.00000000,13.59007323,41.87961341,1854.30463576,3805.22050364,240.47077394,7.00000000,healthy
84.71875000,28.00000000,28.00000000,13.59224375,41.88630217,1854.30463576,3805.82825017,240.51564661,7.00000000,healthy
84.72916667,28.00000000,28.00000000,13.59429145,41.89261243,1854.30463576,3806.40160607,240.55798229,7.00000000,healthy
84.73958333,28.00000000,28.00000000,13.59619726,41.89848543,1854.30463576,3806.93523203,240.59738630,7.00000000,healthy
84.75000000,28.00000000,28.00000000,13.59793865,41.90385177,1854.30463576,3807.42282287,240.63339261,7.00000000,healthy
84.76041667,28.00000000,28.00000000,13.59948318,41.90861144,1854.30463576,3807.85529067,240.66532964,7.00000000,healthy
84.77083333,28.00000000,28.00000000,13.60078865,41.91263442,1854.30463576,3808.22082291,240.69232454,7.00000000,healthy
84.78125000,28.00000000,28.00000000,13.60181654,41.91580200,1854.30463576,3808.50863161,240.71358011,7.00000000,healthy
84.79166667,28.00000000,28.00000000,13.60253539,41.91801724,1854.30463576,3808.70991039,240.72844549,7.00000000,healthy
84.80208333,28.00000000,28.00000000,13.60292344,41.91921305,1854.30463576,3808.81856340,240.73647013,7.00000000,healthy
84.81250000,28.00000000,28.00000000,13.60297325,41.91936656,1854.30463576,3808.83251120,240.73750026,7.00000000,healthy
84.82291667,28.00000000,28.00000000,13.60268957,41.91849234,1854.30463576,3808.75307862,240.73163370,7.00000000,healthy
84.83333333,28.00000000,28.00000000,13.60208209,41.91662031,1854.30463576,3808.58298480,240.71907141,7.00000000,healthy
84.84375000,28.00000000,28.00000000,13.60116310,41.91378834,1854.30463576,3808.32566861,240.70006766,7.00000000,healthy
84.85416667,28.00000000,28.00000000,13.59995121,41.91005374,1854.30463576,3807.98634004,240.67500766,7.00000000,healthy
84.86458333,28.00000000,28.00000000,13.59848288,41.90552889,1854.30463576,3807.57520748,240.64464582,7.00000000,healthy
84.87500000,28.00000000,28.00000000,13.59681743,41.90039658,1854.30463576,3807.10888169,240.61020934,7.00000000,healthy
84.88541667,28.00000000,28.00000000,13.59504273,41.89492760,1854.30463576,3806.61196457,240.57351536,7.00000000,healthy
84.89583333,28.00000000,28.00000000,13.59326431,41.88944715,1854.30463576,3806.11400585,240.53674608,7.00000000,healthy
84.90625000,28.00000000,28.00000000,13.59157962,41.88425557,1854.30463576,3805.64229408,240.50191638,7.00000000,healthy
84.91666667,28.00000000,28.00000000,13.59006959,41.87960219,1854.30463576,3805.21948394,240.47069865,7.00000000,healthy
84.92708333,28.00000000,28.00000000,13.58879672,41.87567968,1854.30463576,3804.86308070,240.44438491,7.00000000,healthy
84.93750000,28.00000000,28.00000000,13.58780228,41.87261520,1854.30463576,3804.58463891,240.42382775,7.00000000,healthy
84.94791667,28.00000000,28.00000000,13.58711151,41.87048648,1854.30463576,3804.39122223,240.40954823,7.00000000,healthy
84.95833333,28.00000000,28.00000000,13.58673591,41.86932902,1854.30463576,3804.28605434,240.40178402,7.00000000,healthy
84.96875000,28.00000000,28.00000000,13.58667270,41.86913425,1854.30463576,3804.26835713,240.40047750,7.00000000,healthy
84.97916667,28.00000000,28.00000000,13.58690819,41.86985994,1854.30463576,3804.33429399,240.40534539,7.00000000,healthy
84.98958333,28.00000000,28.00000000,13.58742275,41.87144563,1854.30463576,3804.47837116,240.41598221,7.00000000,healthy
85.00000000,28.00000000,28.00000000,13.58819470,41.87382448,1854.30463576,3804.69451593,240.43193983,7.00000000,healthy
85.01041667,28.00000000,28.00000000,13.58920602,41.87694099,1854.30463576,3804.97768492,240.45284620,7.00000000,healthy
85.02083333,28.00000000,28.00000000,13.59044264,41.88075182,1854.30463576,3805.32394018,240.47841095,7.00000000,healthy
85.03125000,28.00000000,28.00000000,13.59188966,41.88521100,1854.30463576,3805.72910536,240.50832614,7.00000000,healthy
85.04166667,28.00000000,28.00000000,13.59353010,41.89026622,1854.30463576,3806.18842737,240.54224127,7.00000000,healthy
85.05208333,28.00000000,28.00000000,13.59534457,41.89585776,1854.30463576,3806.69648026,240.57975616,7.00000000,healthy
85.06250000,28.00000000,28.00000000,13.59731182,41.90192010,1854.30463576,3807.24730942,240.62043158,7.00000000,healthy
85.07291667,28.00000000,28.00000000,13.59941135,41.90839009,1854.30463576,3807.83517878,240.66384438,7.00000000,healthy
85.08333333,28.00000000,28.00000000,13.60162758,41.91521969,1854.30463576,3808.45572294,240.70967260,7.00000000,healthy
85.09375000,28.00000000,28.00000000,13.60395093,41.92237938,1854.30463576,3809.10625935,240.75771849,7.00000000,healthy
85.10416667,28.00000000,28.00000000,13.60638045,41.92986629,1854.30463576,3809.78652617,240.80796310,7.00000000,healthy
85.11458333,28.00000000,28.00000000,13.60892067,41.93769430,1854.30463576,3810.49778640,240.86050013,7.00000000,healthy
85.12500000,28.00000000,28.00000000,13.61157357,41.94586958,1854.30463576,3811.24059985,240.91537135,7.00000000,healthy
85.13541667,28.00000000,28.00000000,13.61433494,41.95437911,1854.30463576,3812.01378444,240.97248991,7.00000000,healthy
85.14583333,28.00000000,28.00000000,13.61719483,41.96319223,1854.30463576,3812.81455234,241.03165029,7.00000000,healthy
85.15625000,28.00000000,28.00000000,13.62012846,41.97223261,1854.30463576,3813.63597001,241.09234062,7.00000000,healthy
85.16666667,28.00000000,28.00000000,13.62298883,41.98104722,1854.30463576,3814.43687283,241.15151946,7.00000000,healthy
85.17708333,28.00000000,28.00000000,13.62538848,41.98844206,1854.30463576,3815.10877497,241.20116965,7.00000000,healthy
85.18750000,28.00000000,28.00000000,13.62679648,41.99278099,1854.30463576,3815.50301424,241.23030333,7.00000000,healthy
85.19791667,28.00000000,28.00000000,13.62670256,41.99249157,1854.30463576,3815.47671766,241.22836002,7.00000000,healthy
85.20833333,28.00000000,28.00000000,13.62472521,41.98639810,1854.30463576,3814.92305948,241.18744591,7.00000000,healthy
85.21875000,28.00000000,28.00000000,13.62066201,41.97387682,1854.30463576,3813.78536362,241.10337902,7.00000000,healthy
85.22916667,28.00000000,28.00000000,13.61447366,41.95480658,1854.30463576,3812.05262475,240.97535932,7.00000000,healthy
85.23958333,28.00000000,28.00000000,13.60624422,41.92944649,1854.30463576,3809.74838292,240.80514575,7.00000000,healthy
85.25000000,28.00000000,28.00000000,13.59615464,41.89835409,1854.30463576,3806.92329841,240.59650508,7.00000000,healthy
85.26041667,28.00000000,28.00000000,13.58444897,41.86228151,1854.30463576,3803.64571071,240.35451107,7.00000000,healthy
85.27083333,28.00000000,28.00000000,13.57140196,41.82207543,1854.30463576,3799.99254884,240.08486998,7.00000000,healthy
85.28125000,28.00000000,28.00000000,13.55731677,41.77867004,1854.30463576,3796.04869530,239.79387063,7.00000000,healthy
85.29166667,28.00000000,28.00000000,13.54257139,41.73323019,1854.30463576,3791.91998846,239.48934051,7.00000000,healthy
85.30208333,28.00000000,28.00000000,13.52764154,41.68722190,1854.30463576,3787.73963259,239.18111404,7.00000000,healthy
85.31250000,28.00000000,28.00000000,13.51306347,41.64229764,1854.30463576,3783.65777260,238.88025978,7.00000000,healthy
85.32291667,28.00000000,28.00000000,13.49944935,41.60034392,1854.30463576,3779.84581822,238.59939696,7.00000000,healthy
85.33333333,28.00000000,28.00000000,13.48745791,41.56339070,1854.30463576,3776.48821427,238.35208881,7.00000000,healthy
85.34375000,28.00000000,28.00000000,13.47770036,41.53332152,1854.30463576,3773.75610092,238.15090601,7.00000000,healthy
85.35416667,28.00000000,28.00000000,13.47075199,41.51190920,1854.30463576,3771.81055752,238.00767294,7.00000000,healthy
85.36458333,28.00000000,28.00000000,13.46714422,41.50079137,1854.30463576,3770.80038114,237.93331234,7.00000000,healthy
85.37500000,28.00000000,28.00000000,13.46717531,41.50088718,1854.30463576,3770.80908663,237.93395314,7.00000000,healthy
85.38541667,28.00000000,28.00000000,13.47066329,41.51163585,1854.30463576,3771.78572067,238.00584458,7.00000000,healthy
85.39583333,28.00000000,28.00000000,13.47695115,41.53101273,1854.30463576,3773.54632207,238.13546068,7.00000000,healthy
85.40625000,28.00000000,28.00000000,13.48513281,41.55622561,1854.30463576,3775.83718769,238.30414519,7.00000000,healthy
85.41666667,28.00000000,28.00000000,13.49426961,41.58438185,1854.30463576,3778.39548978,238.49256236,7.00000000,healthy
85.42708333,28.00000000,28.00000000,13.50354802,41.61297450,1854.30463576,3780.99344439,238.68394351,7.00000000,healthy
85.43750000,28.00000000,28.00000000,13.51235011,41.64009932,1854.30463576,3783.45803071,238.86554055,7.00000000,healthy
85.44791667,28.00000000,28.00000000,13.52025890,41.66447131,1854.30463576,3785.67249227,239.02874151,7.00000000,healthy
85.45833333,28.00000000,28.00000000,13.52704201,41.68537435,1854.30463576,3787.57176229,239.16873899,7.00000000,healthy
85.46875000,28.00000000,28.00000000,13.53262392,41.70257575,1854.30463576,3789.13469771,239.28396248,7.00000000,healthy
85.47916667,28.00000000,28.00000000,13.53706227,41.71625313,1854.30463576,3790.37743699,239.37559167,7.00000000,healthy
85.48958333,28.00000000,28.00000000,13.54051038,41.72687891,1854.30463576,3791.34290517,239.44678416,7.00000000,healthy
85.50000000,28.00000000,28.00000000,13.54316287,41.73505294,1854.30463576,3792.08560483,239.50155410,7.00000000,healthy
85.51041667,28.00000000,28.00000000,13.54522275,41.74140071,1854.30463576,3792.66236947,239.54408974,7.00000000,healthy
85.52083333,28.00000000,28.00000000,13.54687718,41.74649906,1854.30463576,3793.12561021,239.57825472,7.00000000,healthy
85.53125000,28.00000000,28.00000000,13.54828028,41.75082290,1854.30463576,3793.51847832,239.60723066,7.00000000,healthy
85.54166667,28.00000000,28.00000000,13.54955693,41.75475708,1854.30463576,3793.87594117,239.63359616,7.00000000,healthy
85.55208333,28.00000000,28.00000000,13.55080647,41.75860771,1854.30463576,3794.22581285,239.65940257,7.00000000,healthy
85.56250000,28.00000000,28.00000000,13.55210131,41.76259793,1854.30463576,3794.58836799,239.68614535,7.00000000,healthy
85.57291667,28.00000000,28.00000000,13.55349331,41.76688756,1854.30463576,3794.97812793,239.71489576,7.00000000,healthy
85.58333333,28.00000000,28.00000000,13.55501688,41.77158264,1854.30463576,3795.40472747,239.74636476,7.00000000,healthy
85.59375000,28.00000000,28.00000000,13.55668869,41.77673454,1854.30463576,3795.87283329,239.78089693,7.00000000,healthy
85.60416667,28.00000000,28.00000000,13.55851206,41.78235348,1854.30463576,3796.38337617,239.81856130,7.00000000,healthy
85.61458333,28.00000000,28.00000000,13.56048030,41.78841889,1854.30463576,3796.93448466,239.85922024,7.00000000,healthy
85.62500000,28.00000000,28.00000000,13.56257803,41.79488332,1854.30463576,3797.52184851,239.90255616,7.00000000,healthy
85.63541667,28.00000000,28.00000000,13.56478362,41.80168014,1854.30463576,3798.13941423,239.94812281,7.00000000,healthy
85.64583333,28.00000000,28.00000000,13.56707206,41.80873227,1854.30463576,3798.78017696,239.99540367,7.00000000,healthy
85.65625000,28.00000000,28.00000000,13.56941800,41.81596158,1854.30463576,3799.43703879,240.04387523,7.00000000,healthy
85.66666667,28.00000000,28.00000000,13.57179901,41.82329899,1854.30463576,3800.10372269,240.09307447,7.00000000,healthy
85.67708333,28.00000000,28.00000000,13.57419736,41.83068984,1854.30463576,3800.77526217,240.14263498,7.00000000,healthy
85.68750000,28.00000000,28.00000000,13.57659987,41.83809346,1854.30463576,3801.44796235,240.19228409,7.00000000,healthy
85.69791667,28.00000000,28.00000000,13.57899907,41.84548694,1854.30463576,3802.11974051,240.24186810,7.00000000,healthy
85.70833333,28.00000000,28.00000000,13.58139447,41.85286868,1854.30463576,3802.79045260,240.29137637,7.00000000,healthy
85.71875000,28.00000000,28.00000000,13.58379012,41.86025120,1854.30463576,3803.46123472,240.34089274,7.00000000,healthy
85.72916667,28.00000000,28.00000000,13.58619515,41.86766260,1854.30463576,3804.13464188,240.39060585,7.00000000,healthy
85.73958333,28.00000000,28.00000000,13.58861919,41.87513259,1854.30463576,3804.81337197,240.44071491,7.00000000,healthy
85.75000000,28.00000000,28.00000000,13.59106376,41.88266586,1854.30463576,3805.49785210,240.49125153,7.00000000,healthy
85.76041667,28.00000000,28.00000000,13.59351587,41.89022238,1854.30463576,3806.18444389,240.54194713,7.00000000,healthy
85.77083333,28.00000000,28.00000000,13.59594788,41.89771693,1854.30463576,3806.86540602,240.59223010,7.00000000,healthy
85.78125000,28.00000000,28.00000000,13.59832294,41.90503598,1854.30463576,3807.53042183,240.64133850,7.00000000,healthy
85.79166667,28.00000000,28.00000000,13.60059436,41.91203568,1854.30463576,3808.16642097,240.68830685,7.00000000,healthy
85.80208333,28.00000000,28.00000000,13.60270429,41.91853772,1854.30463576,3808.75720252,240.73193827,7.00000000,healthy
85.81250000,28.00000000,28.00000000,13.60459460,41.92436296,1854.30463576,3809.28648840,240.77102994,7.00000000,healthy
85.82291667,28.00000000,28.00000000,13.60620716,41.92933226,1854.30463576,3809.73800420,240.80437916,7.00000000,healthy
85.83333333,28.00000000,28.00000000,13.60748654,41.93327484,1854.30463576,3810.09623061,240.83083892,7.00000000,healthy
85.84375000,28.00000000,28.00000000,13.60839128,41.93606291,1854.30463576,3810.34955729,240.84955096,7.00000000,healthy
85.85416667,28.00000000,28.00000000,13.60889332,41.93761004,1854.30463576,3810.49013096,240.85993464,7.00000000,healthy
85.86458333,28.00000000,28.00000000,13.60897426,41.93785945,1854.30463576,3810.51279249,240.86160858,7.00000000,healthy
85.87500000,28.00000000,28.00000000,13.60862711,41.93678968,1854.30463576,3810.41559218,240.85442871,7.00000000,healthy
85.88541667,28.00000000,28.00000000,13.60786958,41.93445525,1854.30463576,3810.20348354,240.83876113,7.00000000,healthy
85.89583333,28.00000000,28.00000000,13.60675305,41.93101450,1854.30463576,3809.89085425,240.81566906,7.00000000,healthy
85.90625000,28.00000000,28.00000000,13.60535533,41.92670723,1854.30463576,3809.49949102,240.78676227,7.00000000,healthy
85.91666667,28.00000000,28.00000000,13.60377297,41.92183099,1854.30463576,3809.05643124,240.75403829,7.00000000,healthy
85.92708333,28.00000000,28.00000000,13.60211061,41.91670820,1854.30463576,3808.59097016,240.71966116,7.00000000,healthy
85.93750000,28.00000000,28.00000000,13.60046504,41.91163718,1854.30463576,3808.13021233,240.68563279,7.00000000,healthy
85.94791667,28.00000000,28.00000000,13.59891935,41.90687392,1854.30463576,3807.69741828,240.65367088,7.00000000,healthy
85.95833333,28.00000000,28.00000000,13.59754490,41.90263837,1854.30463576,3807.31257266,240.62525101,7.00000000,healthy
85.96875000,28.00000000,28.00000000,13.59640024,41.89911096,1854.30463576,3806.99206844,240.60158332,7.00000000,healthy
85.97916667,28.00000000,28.00000000,13.59553942,41.89645823,1854.30463576,3806.75103876,240.58378489,7.00000000,healthy
85.98958333,28.00000000,28.00000000,13.59501186,41.89483246,1854.30463576,3806.60331984,240.57287702,7.00000000,healthy
86.00000000,28.00000000,28.00000000,13.59485475,41.89434832,1854.30463576,3806.55933063,240.56962879,7.00000000,healthy
86.01041667,28.00000000,28.00000000,13.59509605,41.89509192,1854.30463576,3806.62689518,240.57461786,7.00000000,healthy
86.02083333,28.00000000,28.00000000,13.59575486,41.89712211,1854.30463576,3806.81135998,240.58823917,7.00000000,healthy
86.03125000,28.00000000,28.00000000,13.59683756,41.90045861,1854.30463576,3807.11451754,240.61062552,7.00000000,healthy
86.04166667,28.00000000,28.00000000,13.59834046,41.90508999,1854.30463576,3807.53532907,240.64170089,7.00000000,healthy
86.05208333,28.00000000,28.00000000,13.60025157,41.91097932,1854.30463576,3808.07043846,240.68121840,7.00000000,healthy
86.06250000,28.00000000,28.00000000,13.60255033,41.91806326,1854.30463576,3808.71409206,240.72875433,7.00000000,healthy
86.07291667,28.00000000,28.00000000,13.60521079,41.92626183,1854.30463576,3809.45902233,240.78377324,7.00000000,healthy
86.08333333,28.00000000,28.00000000,13.60820415,41.93548624,1854.30463576,3810.29716064,240.84568063,7.00000000,healthy
86.09375000,28.00000000,28.00000000,13.61149939,41.94564098,1854.30463576,3811.21982972,240.91383703,7.00000000,healthy
86.10416667,28.00000000,28.00000000,13.61506523,41.95662959,1854.30463576,3812.21826487,240.98759643,7.00000000,healthy
86.11458333,28.00000000,28.00000000,13.61884330,41.96827222,1854.30463576,3813.27612532,241.06575300,7.00000000,healthy
86.12500000,28.00000000,28.00000000,13.62255756,41.97971819,1854.30463576,3814.31611596,241.14259644,7.00000000,healthy
86.13541667,28.00000000,28.00000000,13.62556769,41.98899431,1854.30463576,3815.15895280,241.20487766,7.00000000,healthy
86.14583333,28.00000000,28.00000000,13.62705352,41.99357310,1854.30463576,3815.57498597,241.23562204,7.00000000,healthy
86.15625000,28.00000000,28.00000000,13.62629938,41.99124910,1854.30463576,3815.36382594,241.22001741,7.00000000,healthy
86.16666667,28.00000000,28.00000000,13.62285585,41.98063742,1854.30463576,3814.39963803,241.14876808,7.00000000,healthy
86.17708333,28.00000000,28.00000000,13.61657056,41.96126846,1854.30463576,3812.63975699,241.01873613,7.00000000,healthy
86.18750000,28.00000000,28.00000000,13.60755225,41.93347734,1854.30463576,3810.11462948,240.83219794,7.00000000,healthy
86.19791667,28.00000000,28.00000000,13.59610401,41.89819808,1854.30463576,3806.90912320,240.59545833,7.00000000,healthy
86.20833333,28.00000000,28.00000000,13.58266001,41.85676860,1854.30463576,3803.14480274,240.31753373,7.00000000,healthy
86.21875000,28.00000000,28.00000000,13.56773477,41.81077448,1854.30463576,3798.96573425,240.00909614,7.00000000,healthy
86.22916667,28.00000000,28.00000000,13.55190286,41.76198637,1854.30463576,3794.53280138,239.68204659,7.00000000,healthy
86.23958333,28.00000000,28.00000000,13.53575908,41.71223717,1854.30463576,3790.01254257,239.34868637,7.00000000,healthy
86.25000000,28.00000000,28.00000000,13.51983994,41.66318024,1854.30463576,3785.55518450,239.02009538,7.00000000,healthy
86.26041667,28.00000000,28.00000000,13.50455705,41.61608397,1854.30463576,3781.27597378,238.70475899,7.00000000,healthy
86.27083333,28.00000000,28.00000000,13.49017227,41.57175537,1854.30463576,3777.24823619,238.40806266,7.00000000,healthy
86.28125000,28.00000000,28.00000000,13.47682438,41.53062206,1854.30463576,3773.51082552,238.13284721,7.00000000,healthy
86.29166667,28.00000000,28.00000000,13.46460625,41.49297029,1854.30463576,3770.08975114,237.88100577,7.00000000,healthy
86.30208333,28.00000000,28.00000000,13.45362310,41.45912425,1854.30463576,3767.01446861,237.65468466,7.00000000,healthy
86.31250000,28.00000000,28.00000000,13.44400374,41.42948093,1854.30463576,3764.32104853,237.45651667,7.00000000,healthy
86.32291667,28.00000000,28.00000000,13.43595558,41.40467945,1854.30463576,3762.06756372,237.29075306,7.00000000,healthy
86.33333333,28.00000000,28.00000000,13.42977673,41.38563849,1854.30463576,3760.33748429,237.16351290,7.00000000,healthy
86.34375000,28.00000000,28.00000000,13.42580899,41.37341137,1854.30463576,3759.22651671,237.08181610,7.00000000,healthy
86.35416667,28.00000000,28.00000000,13.42448071,41.36931810,1854.30463576,3758.85459800,237.05446824,7.00000000,healthy
86.36458333,28.00000000,28.00000000,13.42627404,41.37484448,1854.30463576,3759.35673051,237.09139117,7.00000000,healthy
86.37500000,28.00000000,28.00000000,13.43145130,41.39079892,1854.30463576,3760.80636526,237.19799523,7.00000000,healthy
86.38541667,28.00000000,28.00000000,13.43978758,41.41648826,1854.30463576,3763.14052301,237.36967453,7.00000000,healthy
86.39583333,28.00000000,28.00000000,13.45060175,41.44981357,1854.30463576,3766.16849123,237.59243692,7.00000000,healthy
86.40625000,28.00000000,28.00000000,13.46298646,41.48797867,1854.30463576,3769.63620801,237.84762404,7.00000000,healthy
86.41666667,28.00000000,28.00000000,13.47601539,41.52812907,1854.30463576,3773.28430975,238.11616996,7.00000000,healthy
86.42708333,28.00000000,28.00000000,13.48887896,41.56776985,1854.30463576,3776.88610846,238.38139233,7.00000000,healthy
86.43750000,28.00000000,28.00000000,13.50095706,41.60499011,1854.30463576,3780.26797587,238.63049666,7.00000000,healthy
86.44791667,28.00000000,28.00000000,13.51181828,41.63846041,1854.30463576,3783.30911786,238.85456715,7.00000000,healthy
86.45833333,28.00000000,28.00000000,13.52120472,41.66738596,1854.30463576,3785.93732078,239.04826093,7.00000000,healthy
86.46875000,28.00000000,28.00000000,13.52901505,41.69145455,1854.30463576,3788.12421515,239.20946537,7.00000000,healthy
86.47916667,28.00000000,28.00000000,13.53529457,41.71080571,1854.30463576,3789.88247950,239.33909644,7.00000000,healthy
86.48958333,28.00000000,28.00000000,13.54020560,41.72593970,1854.30463576,3791.25756756,239.44049122,7.00000000,healthy
86.50000000,28.00000000,28.00000000,13.54397257,41.73754812,1854.30463576,3792.31231901,239.51827372,7.00000000,healthy
86.51041667,28.00000000,28.00000000,13.54684640,41.74640422,1854.30463576,3793.11699314,239.57761918,7.00000000,healthy
86.52083333,28.00000000,28.00000000,13.54907059,41.75325835,1854.30463576,3793.73976571,239.62355213,7.00000000,healthy
86.53125000,28.00000000,28.00000000,13.55084953,41.75874038,1854.30463576,3794.23786760,239.66029174,7.00000000,healthy
86.54166667,28.00000000,28.00000000,13.55234302,41.76334278,1854.30463576,3794.65604624,239.69113752,7.00000000,healthy
86.55208333,28.00000000,28.00000000,13.55366984,41.76743153,1854.30463576,3795.02755400,239.71854172,7.00000000,healthy
86.56250000,28.00000000,28.00000000,13.55491423,41.77126629,1854.30463576,3795.37598323,239.74424435,7.00000000,healthy
86.57291667,28.00000000,28.00000000,13.55613797,41.77503741,1854.30463576,3795.71863055,239.76952123,7.00000000,healthy
86.58333333,28.00000000,28.00000000,13.55739298,41.77890491,1854.30463576,3796.07003538,239.79544495,7.00000000,healthy
86.59375000,28.00000000,28.00000000,13.55872500,41.78300969,1854.30463576,3796.44299978,239.82296004,7.00000000,healthy
86.60416667,28.00000000,28.00000000,13.56018140,41.78749780,1854.30463576,3796.85079340,239.85304565,7.00000000,healthy
86.61458333,28.00000000,28.00000000,13.56180744,41.79250864,1854.30463576,3797.30608294,239.88663663,7.00000000,healthy
86.62500000,28.00000000,28.00000000,13.56363504,41.79814064,1854.30463576,3797.81781171,239.92439328,7.00000000,healthy
86.63541667,28.00000000,28.00000000,13.56568221,41.80444926,1854.30463576,3798.39101928,239.96668802,7.00000000,healthy
86.64583333,28.00000000,28.00000000,13.56795479,41.81145252,1854.30463576,3799.02734198,240.01364229,7.00000000,healthy
86.65625000,28.00000000,28.00000000,13.57044664,41.81913149,1854.30463576,3799.72505981,240.06512995,7.00000000,healthy
86.66666667,28.00000000,28.00000000,13.57314282,41.82744011,1854.30463576,3800.47998889,240.12084306,7.00000000,healthy
86.67708333,28.00000000,28.00000000,13.57602206,41.83631287,1854.30463576,3801.28617632,240.18034309,7.00000000,healthy
86.68750000,28.00000000,28.00000000,13.57905746,41.84566687,1854.30463576,3802.13608897,240.24307482,7.00000000,healthy
86.69791667,28.00000000,28.00000000,13.58221752,41.85540501,1854.30463576,3803.02090553,240.30838781,7.00000000,healthy
86.70833333,28.00000000,28.00000000,13.58546640,41.86541686,1854.30463576,3803.93059135,240.37554186,7.00000000,healthy
86.71875000,28.00000000,28.00000000,13.58876462,41.87558078,1854.30463576,3804.85409453,240.44372146,7.00000000,healthy
86.72916667,28.00000000,28.00000000,13.59206856,41.88576231,1854.30463576,3805.77919796,240.51202478,7.00000000,healthy
86.73958333,28.00000000,28.00000000,13.59533046,41.89581427,1854.30463576,3806.69252865,240.57946436,7.00000000,healthy
86.75000000,28.00000000,28.00000000,13.59850184,41.90558731,1854.30463576,3807.58051605,240.64503785,7.00000000,healthy
86.76041667,28.00000000,28.00000000,13.60153176,41.91492441,1854.30463576,3808.42889306,240.70769111,7.00000000,healthy
86.77083333,28.00000000,28.00000000,13.60436417,41.92365285,1854.30463576,3809.22196798,240.76626453,7.00000000,healthy
86.78125000,28.00000000,28.00000000,13.60694293,41.93159966,1854.30463576,3809.94402180,240.81959618,7.00000000,healthy
86.79166667,28.00000000,28.00000000,13.60920823,41.93858046,1854.30463576,3810.57830381,240.86644773,7.00000000,healthy
86.80208333,28.00000000,28.00000000,13.61109157,41.94438422,1854.30463576,3811.10563904,240.90540160,7.00000000,healthy
86.81250000,28.00000000,28.00000000,13.61253209,41.94882337,1854.30463576,3811.50898390,240.93519762,7.00000000,healthy
86.82291667,28.00000000,28.00000000,13.61347454,41.95172766,1854.30463576,3811.77287081,240.95469214,7.00000000,healthy
86.83333333,28.00000000,28.00000000,13.61386901,41.95294327,1854.30463576,3811.88332234,240.96285182,7.00000000,healthy
86.84375000,28.00000000,28.00000000,13.61367918,41.95235829,1854.30463576,3811.83017011,240.95892515,7.00000000,healthy
86.85416667,28.00000000,28.00000000,13.61289894,41.94995389,1854.30463576,3811.61170454,240.94278600,7.00000000,healthy
86.86458333,28.00000000,28.00000000,13.61156523,41.94584386,1854.30463576,3811.23826325,240.91519874,7.00000000,healthy
86.87500000,28.00000000,28.00000000,13.60975501,41.94026544,1854.30463576,3810.73140324,240.87775689,7.00000000,healthy
86.88541667,28.00000000,28.00000000,13.60757643,41.93355185,1854.30463576,3810.12139982,240.83269803,7.00000000,healthy
86.89583333,28.00000000,28.00000000,13.60515412,41.92608719,1854.30463576,3809.44315399,240.78260120,7.00000000,healthy
86.90625000,28.00000000,28.00000000,13.60260936,41.91824518,1854.30463576,3808.73062166,240.72997513,7.00000000,healthy
86.91666667,28.00000000,28.00000000,13.60005060,41.91036001,1854.30463576,3808.01416757,240.67706274,7.00000000,healthy
86.92708333,28.00000000,28.00000000,13.59756908,41.90271288,1854.30463576,3807.31934230,240.62575092,7.00000000,healthy
86.93750000,28.00000000,28.00000000,13.59523504,41.89552021,1854.30463576,3806.66580993,240.57749140,7.00000000,healthy
86.94791667,28.00000000,28.00000000,13.59310157,41.88894565,1854.30463576,3806.06843956,240.53338155,7.00000000,healthy
86.95833333,28.00000000,28.00000000,13.59121364,41.88312774,1854.30463576,3805.53981866,240.49435011,7.00000000,healthy
86.96875000,28.00000000,28.00000000,13.58960945,41.87818423,1854.30463576,3805.09064628,240.46118629,7.00000000,healthy
86.97916667,28.00000000,28.00000000,13.58832896,41.87423822,1854.30463576,3804.73210880,240.43471528,7.00000000,healthy
86.98958333,28.00000000,28.00000000,13.58741132,41.87141039,1854.30463576,3804.47516936,240.41574582,7.00000000,healthy
87.00000000,28.00000000,28.00000000,13.58688406,41.86978557,1854.30463576,3804.32753667,240.40484652,7.00000000,healthy
87.01041667,28.00000000,28.00000000,13.58676330,41.86941343,1854.30463576,3804.29372387,240.40235023,7.00000000,healthy
87.02083333,28.00000000,28.00000000,13.58705392,41.87030901,1854.30463576,3804.37509692,240.40835774,7.00000000,healthy
87.03125000,28.00000000,28.00000000,13.58774549,41.87244017,1854.30463576,3804.56873587,240.42265365,7.00000000,healthy
87.04166667,28.00000000,28.00000000,13.58881215,41.87572724,1854.30463576,3804.86740244,240.44470398,7.00000000,healthy
87.05208333,28.00000000,28.00000000,13.59021436,41.88004832,1854.30463576,3805.26001945,240.47369149,7.00000000,healthy
87.06250000,28.00000000,28.00000000,13.59190248,41.88525049,1854.30463576,3805.73269348,240.50859107,7.00000000,healthy
87.07291667,28.00000000,28.00000000,13.59382003,41.89115968,1854.30463576,3806.26960800,240.54823557,7.00000000,healthy
87.08333333,28.00000000,28.00000000,13.59590829,41.89759492,1854.30463576,3806.85431982,240.59141146,7.00000000,healthy
87.09375000,28.00000000,28.00000000,13.59811191,41.90438569,1854.30463576,3807.47133575,240.63697514,7.00000000,healthy
87.10416667,28.00000000,28.00000000,13.60038113,41.91137860,1854.30463576,3808.10671777,240.68389768,7.00000000,healthy
87.11458333,28.00000000,28.00000000,13.60267388,41.91844399,1854.30463576,3808.74868559,240.73130925,7.00000000,healthy
87.12500000,28.00000000,28.00000000,13.60495814,41.92548325,1854.30463576,3809.38827912,240.77854814,7.00000000,healthy
87.13541667,28.00000000,28.00000000,13.60721513,41.93243847,1854.30463576,3810.02023688,240.82522571,7.00000000,healthy
87.14583333,28.00000000,28.00000000,13.60943851,41.93929010,1854.30463576,3810.64278276,240.87121065,7.00000000,healthy
87.15625000,28.00000000,28.00000000,13.61162983,41.94604295,1854.30463576,3811.25635239,240.91653502,7.00000000,healthy
87.16666667,28.00000000,28.00000000,13.61379759,41.95272319,1854.30463576,3811.86332587,240.96137456,7.00000000,healthy
87.17708333,28.00000000,28.00000000,13.61595625,41.95937539,1854.30463576,3812.46775104,241.00602824,7.00000000,healthy
87.18750000,28.00000000,28.00000000,13.61812255,41.96605113,1854.30463576,3813.07431481,241.05084232,7.00000000,healthy
87.19791667,28.00000000,28.00000000,13.62031553,41.97280908,1854.30463576,3813.68834861,241.09621075,7.00000000,healthy
87.20833333,28.00000000,28.00000000,13.62255507,41.97971051,1854.30463576,3814.31541889,241.14254494,7.00000000,healthy
87.21875000,28.00000000,28.00000000,13.62485802,41.98680736,1854.30463576,3814.96024446,241.19019374,7.00000000,healthy
87.22916667,28.00000000,28.00000000,13.62723800,41.99414158,1854.30463576,3815.62663898,241.23943922,7.00000000,healthy
87.23958333,28.00000000,28.00000000,13.62970503,42.00174406,1854.30463576,3816.31740753,241.29048897,7.00000000,healthy
87.25000000,28.00000000,28.00000000,13.63226346,42.00962822,1854.30463576,3817.03376945,241.34343343,7.00000000,healthy
87.26041667,28.00000000,28.00000000,13.63490946,42.01778221,1854.30463576,3817.77464830,241.39819341,7.00000000,healthy
87.27083333,28.00000000,28.00000000,13.63757462,42.02599527,1854.30463576,3818.52089452,241.45335374,7.00000000,healthy
87.28125000,28.00000000,28.00000000,13.63998848,42.03343390,1854.30463576,3819.19677561,241.50331603,7.00000000,healthy
87.29166667,28.00000000,28.00000000,13.64171416,42.03875181,1854.30463576,3819.67996600,241.53903612,7.00000000,healthy
87.30208333,28.00000000,28.00000000,13.64233282,42.04065827,1854.30463576,3819.85318868,241.55184207,7.00000000,healthy
87.31250000,28.00000000,28.00000000,13.64158274,42.03834680,1854.30463576,3819.64316617,241.53631562,7.00000000,healthy
87.32291667,28.00000000,28.00000000,13.63942860,42.03170856,1854.30463576,3819.04000931,241.49172733,7.00000000,healthy
87.33333333,28.00000000,28.00000000,13.63606375,42.02133930,1854.30463576,3818.09784884,241.42208300,7.00000000,healthy
87.34375000,28.00000000,28.00000000,13.63185075,42.00835639,1854.30463576,3816.91821018,241.33489252,7.00000000,healthy
87.35416667,28.00000000,28.00000000,13.62730133,41.99433676,1854.30463576,3815.64437320,241.24074979,7.00000000,healthy
87.36458333,28.00000000,28.00000000,13.62304015,41.98120536,1854.30463576,3814.45124191,241.15258123,7.00000000,healthy
87.37500000,28.00000000,28.00000000,13.61964200,41.97073352,1854.30463576,3813.49976075,241.08227651,7.00000000,healthy
87.38541667,28.00000000,28.00000000,13.61741357,41.96386632,1854.30463576,3812.87580060,241.03617545,7.00000000,healthy
87.39583333,28.00000000,28.00000000,13.61631571,41.96048310,1854.30463576,3812.56839805,241.01346407,7.00000000,healthy
87.40625000,28.00000000,28.00000000,13.61606726,41.95971749,1854.30463576,3812.49883394,241.00832465,7.00000000,healthy
87.41666667,28.00000000,28.00000000,13.61626268,41.96031968,1854.30463576,3812.55354947,241.01236705,7.00000000,healthy
87.42708333,28.00000000,28.00000000,13.61647195,41.96096459,1854.30463576,3812.61214725,241.01669629,7.00000000,healthy
87.43750000,28.00000000,28.00000000,13.61632631,41.96051577,1854.30463576,3812.57136664,241.01368339,7.00000000,healthy
87.44791667,28.00000000,28.00000000,13.61553541,41.95807851,1854.30463576,3812.34991491,240.99732257,7.00000000,healthy
87.45833333,28.00000000,28.00000000,13.61389452,41.95302189,1854.30463576,3811.89046589,240.96337956,7.00000000,healthy
87.46875000,28.00000000,28.00000000,13.61131038,41.94505852,1854.30463576,3811.16690676,240.90992752,7.00000000,healthy
87.47916667,28.00000000,28.00000000,13.60781262,41.93427971,1854.30463576,3810.18753363,240.83758299,7.00000000,healthy
87.48958333,28.00000000,28.00000000,13.60355003,41.92114396,1854.30463576,3808.99400782,240.74942786,7.00000000,healthy
87.50000000,28.00000000,28.00000000,13.59875489,41.90636712,1854.30463576,3807.65137016,240.65027030,7.00000000,healthy
87.51041667,28.00000000,28.00000000,13.59370519,41.89080579,1854.30463576,3806.23745311,240.54586128,7.00000000,healthy
87.52083333,28.00000000,28.00000000,13.58867040,41.87529042,1854.30463576,3804.82771235,240.44177366,7.00000000,healthy
87.53125000,28.00000000,28.00000000,13.58386697,41.86048801,1854.30463576,3803.48275166,240.34248115,7.00000000,healthy
87.54166667,28.00000000,28.00000000,13.57945577,41.84689430,1854.30463576,3802.24761427,240.25130681,7.00000000,healthy
87.55208333,28.00000000,28.00000000,13.57554597,41.83484574,1854.30463576,3801.15287101,240.17050430,7.00000000,healthy
87.56250000,28.00000000,28.00000000,13.57219772,41.82452766,1854.30463576,3800.21536066,240.10131330,7.00000000,healthy
