t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
87.57291667,28.00000000,28.00000000,13.56943562,41.81601590,1854.30463576,3799.44197441,240.04423946,7.00000000,healthy
87.58333333,28.00000000,28.00000000,13.56725969,41.80931048,1854.30463576,3798.83271363,239.99928038,7.00000000,healthy
87.59375000,28.00000000,28.00000000,13.56565016,41.80435049,1854.30463576,3798.38204481,239.96602582,7.00000000,healthy
87.60416667,28.00000000,28.00000000,13.56457603,41.80104043,1854.30463576,3798.08128959,239.94383402,7.00000000,healthy
87.61458333,28.00000000,28.00000000,13.56399927,41.79926306,1854.30463576,3797.91979555,239.93191811,7.00000000,healthy
87.62500000,28.00000000,28.00000000,13.56387491,41.79887983,1854.30463576,3797.88497547,239.92934892,7.00000000,healthy
87.63541667,28.00000000,28.00000000,13.56415470,41.79974203,1854.30463576,3797.96331581,239.93512926,7.00000000,healthy
87.64583333,28.00000000,28.00000000,13.56478885,41.80169626,1854.30463576,3798.14087850,239.94823085,7.00000000,healthy
87.65625000,28.00000000,28.00000000,13.56572506,41.80458130,1854.30463576,3798.40301590,239.96757323,7.00000000,healthy
87.66666667,28.00000000,28.00000000,13.56690804,41.80822680,1854.30463576,3798.73424983,239.99201469,7.00000000,healthy
87.67708333,28.00000000,28.00000000,13.56827999,41.81245466,1854.30463576,3799.11839727,240.02036148,7.00000000,healthy
87.68750000,28.00000000,28.00000000,13.56978277,41.81708568,1854.30463576,3799.53917552,240.05141242,7.00000000,healthy
87.69791667,28.00000000,28.00000000,13.57135733,41.82193789,1854.30463576,3799.98005216,240.08394775,7.00000000,healthy
87.70833333,28.00000000,28.00000000,13.57294153,41.82681982,1854.30463576,3800.42362874,240.11668360,7.00000000,healthy
87.71875000,28.00000000,28.00000000,13.57447349,41.83154077,1854.30463576,3800.85257818,240.14834119,7.00000000,healthy
87.72916667,28.00000000,28.00000000,13.57588644,41.83589496,1854.30463576,3801.24820445,240.17754051,7.00000000,healthy
87.73958333,28.00000000,28.00000000,13.57710706,41.83965645,1854.30463576,3801.58997663,240.20276593,7.00000000,healthy
87.75000000,28.00000000,28.00000000,13.57806986,41.84262344,1854.30463576,3801.85955998,240.22266380,7.00000000,healthy
87.76041667,28.00000000,28.00000000,13.57871825,41.84462153,1854.30463576,3802.04110881,240.23606414,7.00000000,healthy
87.77083333,28.00000000,28.00000000,13.57900516,41.84550569,1854.30463576,3802.12144389,240.24199384,7.00000000,healthy
87.78125000,28.00000000,28.00000000,13.57890631,41.84520107,1854.30463576,3802.09376619,240.23995088,7.00000000,healthy
87.79166667,28.00000000,28.00000000,13.57842002,41.84370252,1854.30463576,3801.95760627,240.22990069,7.00000000,healthy
87.80208333,28.00000000,28.00000000,13.57756417,41.84106510,1854.30463576,3801.71796821,240.21221290,7.00000000,healthy
87.81250000,28.00000000,28.00000000,13.57637762,41.83740860,1854.30463576,3801.38573490,240.18769123,7.00000000,healthy
87.82291667,28.00000000,28.00000000,13.57492078,41.83291914,1854.30463576,3800.97781876,240.15758450,7.00000000,healthy
87.83333333,28.00000000,28.00000000,13.57327466,41.82784639,1854.30463576,3800.51690421,240.12356747,7.00000000,healthy
87.84375000,28.00000000,28.00000000,13.57152306,41.82244863,1854.30463576,3800.02645802,240.08737243,7.00000000,healthy
87.85416667,28.00000000,28.00000000,13.56974215,41.81696050,1854.30463576,3799.52780196,240.05057311,7.00000000,healthy
87.86458333,28.00000000,28.00000000,13.56799899,41.81158871,1854.30463576,3799.03971608,240.01455541,7.00000000,healthy
87.87500000,28.00000000,28.00000000,13.56634963,41.80650600,1854.30463576,3798.57789612,239.98047740,7.00000000,healthy
87.88541667,28.00000000,28.00000000,13.56484619,41.80187295,1854.30463576,3798.15693317,239.94941547,7.00000000,healthy
87.89583333,28.00000000,28.00000000,13.56353744,41.79783987,1854.30463576,3797.79048388,239.92237692,7.00000000,healthy
87.90625000,28.00000000,28.00000000,13.56246236,41.79452688,1854.30463576,3797.48946205,239.90016661,7.00000000,healthy
87.91666667,28.00000000,28.00000000,13.56165300,41.79203271,1854.30463576,3797.26283941,239.88344609,7.00000000,healthy
87.92708333,28.00000000,28.00000000,13.56113441,41.79043460,1854.30463576,3797.11763386,239.87273281,7.00000000,healthy
87.93750000,28.00000000,28.00000000,13.56092050,41.78977543,1854.30463576,3797.05774078,239.86831393,7.00000000,healthy
87.94791667,28.00000000,28.00000000,13.56101765,41.79007481,1854.30463576,3797.08494310,239.87032090,7.00000000,healthy
87.95833333,28.00000000,28.00000000,13.56142642,41.79133447,1854.30463576,3797.19939656,239.87876526,7.00000000,healthy
87.96875000,28.00000000,28.00000000,13.56213983,41.79353295,1854.30463576,3797.39915305,239.89350346,7.00000000,healthy
87.97916667,28.00000000,28.00000000,13.56314727,41.79663752,1854.30463576,3797.68123668,239.91431626,7.00000000,healthy
87.98958333,28.00000000,28.00000000,13.56443738,41.80061315,1854.30463576,3798.04246598,239.94096939,7.00000000,healthy
88.00000000,28.00000000,28.00000000,13.56599871,41.80542460,1854.30463576,3798.47963892,239.97322711,7.00000000,healthy
88.01041667,28.00000000,28.00000000,13.56782595,41.81105547,1854.30463576,3798.99126549,240.01098014,7.00000000,healthy
88.02083333,28.00000000,28.00000000,13.56991812,41.81750278,1854.30463576,3799.57707375,240.05420915,7.00000000,healthy
88.03125000,28.00000000,28.00000000,13.57226922,41.82474801,1854.30463576,3800.23538230,240.10279090,7.00000000,healthy
88.04166667,28.00000000,28.00000000,13.57486458,41.83274596,1854.30463576,3800.96208285,240.15642311,7.00000000,healthy
88.05208333,28.00000000,28.00000000,13.57767998,41.84142197,1854.30463576,3801.75039369,240.21460621,7.00000000,healthy
88.06250000,28.00000000,28.00000000,13.58068270,41.85067527,1854.30463576,3802.59115729,240.27666518,7.00000000,healthy
88.07291667,28.00000000,28.00000000,13.58383446,41.86038783,1854.30463576,3803.47364953,240.34180922,7.00000000,healthy
88.08333333,28.00000000,28.00000000,13.58709584,41.87043820,1854.30463576,3804.38683469,240.40922431,7.00000000,healthy
88.09375000,28.00000000,28.00000000,13.59043040,41.88071409,1854.30463576,3805.32051242,240.47815787,7.00000000,healthy
88.10416667,28.00000000,28.00000000,13.59380694,41.89111934,1854.30463576,3806.26594308,240.54796496,7.00000000,healthy
88.11458333,28.00000000,28.00000000,13.59720056,41.90157723,1854.30463576,3807.21615604,240.61813104,7.00000000,healthy
88.12500000,28.00000000,28.00000000,13.60059305,41.91203164,1854.30463576,3808.16605397,240.68827975,7.00000000,healthy
88.13541667,28.00000000,28.00000000,13.60397526,41.92245437,1854.30463576,3809.11307254,240.75822170,7.00000000,healthy
88.14583333,28.00000000,28.00000000,13.60734572,41.93284088,1854.30463576,3810.05680056,240.82792645,7.00000000,healthy
88.15625000,28.00000000,28.00000000,13.61070482,41.94319241,1854.30463576,3810.99734997,240.89740222,7.00000000,healthy
88.16666667,28.00000000,28.00000000,13.61405135,41.95350519,1854.30463576,3811.93437912,240.96662371,7.00000000,healthy
88.17708333,28.00000000,28.00000000,13.61738031,41.96376381,1854.30463576,3812.86648696,241.03548734,7.00000000,healthy
88.18750000,28.00000000,28.00000000,13.62068237,41.97393955,1854.30463576,3813.79106415,241.10380022,7.00000000,healthy
88.19791667,28.00000000,28.00000000,13.62394404,41.98399082,1854.30463576,3814.70433133,241.17128294,7.00000000,healthy
88.20833333,28.00000000,28.00000000,13.62714857,41.99386599,1854.30463576,3815.60159820,241.23758869,7.00000000,healthy
88.21875000,28.00000000,28.00000000,13.63027837,42.00351088,1854.30463576,3816.47794227,241.30235338,7.00000000,healthy
88.22916667,28.00000000,28.00000000,13.63331579,42.01287111,1854.30463576,3817.32842105,241.36521135,7.00000000,healthy
88.23958333,28.00000000,28.00000000,13.63623709,42.02187348,1854.30463576,3818.14638517,241.42567065,7.00000000,healthy
88.25000000,28.00000000,28.00000000,13.63895485,42.03024863,1854.30463576,3818.90735866,241.48192146,7.00000000,healthy
88.26041667,28.00000000,28.00000000,13.64125187,42.03732719,1854.30463576,3819.55052357,241.52946687,7.00000000,healthy
88.27083333,28.00000000,28.00000000,13.64281082,42.04213131,1854.30463576,3819.98703009,241.56173678,7.00000000,healthy
88.28125000,28.00000000,28.00000000,13.64331695,42.04369101,1854.30463576,3820.12874575,241.57221376,7.00000000,healthy
88.29166667,28.00000000,28.00000000,13.64257123,42.04139299,1854.30463576,3819.91994544,241.55677729,7.00000000,healthy
88.30208333,28.00000000,28.00000000,13.64055830,42.03518987,1854.30463576,3819.35632472,241.51511061,7.00000000,healthy
88.31250000,28.00000000,28.00000000,13.63744483,42.02559530,1854.30463576,3818.48455265,241.45066737,7.00000000,healthy
88.32291667,28.00000000,28.00000000,13.63357255,42.01366236,1854.30463576,3817.40031524,241.37052519,7.00000000,healthy
88.33333333,28.00000000,28.00000000,13.62942208,42.00087213,1854.30463576,3816.23818296,241.28463389,7.00000000,healthy
88.34375000,28.00000000,28.00000000,13.62551965,41.98884628,1854.30463576,3815.14550304,241.20388376,7.00000000,healthy
88.35416667,28.00000000,28.00000000,13.62234091,41.97905055,1854.30463576,3814.25545373,241.13811400,7.00000000,healthy
88.36458333,28.00000000,28.00000000,13.62017517,41.97237655,1854.30463576,3813.64904826,241.09330694,7.00000000,healthy
88.37500000,28.00000000,28.00000000,13.61906216,41.96894666,1854.30463576,3813.33740501,241.07028067,7.00000000,healthy
88.38541667,28.00000000,28.00000000,13.61882244,41.96820793,1854.30463576,3813.27028314,241.06532135,7.00000000,healthy
88.39583333,28.00000000,28.00000000,13.61913731,41.96917825,1854.30463576,3813.35844794,241.07183544,7.00000000,healthy
88.40625000,28.00000000,28.00000000,13.61965482,41.97077301,1854.30463576,3813.50334877,241.08254162,7.00000000,healthy
88.41666667,28.00000000,28.00000000,13.62004803,41.97198474,1854.30463576,3813.61344801,241.09067652,7.00000000,healthy
88.42708333,28.00000000,28.00000000,13.62004987,41.97199041,1854.30463576,3813.61396316,241.09071458,7.00000000,healthy
88.43750000,28.00000000,28.00000000,13.61947911,41.97023153,1854.30463576,3813.45414990,241.07890648,7.00000000,healthy
88.44791667,28.00000000,28.00000000,13.61823105,41.96638549,1854.30463576,3813.10469516,241.05308694,7.00000000,healthy
88.45833333,28.00000000,28.00000000,13.61627222,41.96034909,1854.30463576,3812.55622155,241.01256446,7.00000000,healthy
88.46875000,28.00000000,28.00000000,13.61363809,41.95223166,1854.30463576,3811.81866499,240.95807521,7.00000000,healthy
88.47916667,28.00000000,28.00000000,13.61044429,41.94238954,1854.30463576,3810.92440100,240.89201347,7.00000000,healthy
88.48958333,28.00000000,28.00000000,13.60687713,41.93139688,1854.30463576,3809.92559752,240.81823531,7.00000000,healthy
88.50000000,28.00000000,28.00000000,13.60315051,41.91991278,1854.30463576,3808.88214171,240.74116579,7.00000000,healthy
88.51041667,28.00000000,28.00000000,13.59947971,41.90860074,1854.30463576,3807.85431908,240.66525789,7.00000000,healthy
88.52083333,28.00000000,28.00000000,13.59605646,41.89805154,1854.30463576,3806.89580917,240.59447517,7.00000000,healthy
88.53125000,28.00000000,28.00000000,13.59302784,41.88871845,1854.30463576,3806.04779599,240.53185727,7.00000000,healthy
88.54166667,28.00000000,28.00000000,13.59050275,41.88093705,1854.30463576,3805.34077005,240.47965356,7.00000000,healthy
88.55208333,28.00000000,28.00000000,13.58855684,41.87494048,1854.30463576,3804.79591631,240.43942616,7.00000000,healthy
88.56250000,28.00000000,28.00000000,13.58723153,41.87085636,1854.30463576,3804.42482931,240.41202934,7.00000000,healthy
88.57291667,28.00000000,28.00000000,13.58654291,41.86873427,1854.30463576,3804.23201473,240.39779448,7.00000000,healthy
88.58333333,28.00000000,28.00000000,13.58648636,41.86856001,1854.30463576,3804.21618120,240.39662555,7.00000000,healthy
88.59375000,28.00000000,28.00000000,13.58703662,41.87025571,1854.30463576,3804.37025416,240.40800022,7.00000000,healthy
88.60416667,28.00000000,28.00000000,13.58815354,41.87369764,1854.30463576,3804.68299063,240.43108893,7.00000000,healthy
88.61458333,28.00000000,28.00000000,13.58978875,41.87873676,1854.30463576,3805.14084967,240.46489290,7.00000000,healthy
88.62500000,28.00000000,28.00000000,13.59189086,41.88521469,1854.30463576,3805.72944038,240.50835088,7.00000000,healthy
88.63541667,28.00000000,28.00000000,13.59441135,41.89298191,1854.30463576,3806.43517767,240.56046123,7.00000000,healthy
88.64583333,28.00000000,28.00000000,13.59730523,41.90189978,1854.30463576,3807.24546312,240.62029524,7.00000000,healthy
88.65625000,28.00000000,28.00000000,13.60052494,41.91182176,1854.30463576,3808.14698339,240.68687136,7.00000000,healthy
88.66666667,28.00000000,28.00000000,13.60401498,41.92257679,1854.30463576,3809.12419578,240.75904324,7.00000000,healthy
88.67708333,28.00000000,28.00000000,13.60770971,41.93396258,1854.30463576,3810.15871914,240.83545461,7.00000000,healthy
88.68750000,28.00000000,28.00000000,13.61153622,41.94575449,1854.30463576,3811.23014290,240.91459888,7.00000000,healthy
88.69791667,28.00000000,28.00000000,13.61541494,41.95770725,1854.30463576,3812.31618233,240.99483044,7.00000000,healthy
88.70833333,28.00000000,28.00000000,13.61926018,41.96955688,1854.30463576,3813.39285066,241.07437732,7.00000000,healthy
88.71875000,28.00000000,28.00000000,13.62298800,41.98104465,1854.30463576,3814.43663947,241.15150221,7.00000000,healthy
88.72916667,28.00000000,28.00000000,13.62651651,41.99191821,1854.30463576,3815.42462148,241.22451014,7.00000000,healthy
88.73958333,28.00000000,28.00000000,13.62976175,42.00191886,1854.30463576,3816.33329024,241.29166278,7.00000000,healthy
88.75000000,28.00000000,28.00000000,13.63264514,42.01080441,1854.30463576,3817.14063873,241.35133215,7.00000000,healthy
88.76041667,28.00000000,28.00000000,13.63509131,42.01834262,1854.30463576,3817.82556781,241.40195712,7.00000000,healthy
88.77083333,28.00000000,28.00000000,13.63702493,42.02430132,1854.30463576,3818.36698075,241.44197659,7.00000000,healthy
88.78125000,28.00000000,28.00000000,13.63838355,42.02848807,1854.30463576,3818.74739312,241.47009657,7.00000000,healthy
88.79166667,28.00000000,28.00000000,13.63911819,42.03075197,1854.30463576,3818.95309270,241.48530222,7.00000000,healthy
88.80208333,28.00000000,28.00000000,13.63919226,42.03098022,1854.30463576,3818.97383234,241.48683535,7.00000000,healthy
88.81250000,28.00000000,28.00000000,13.63858944,42.02912256,1854.30463576,3818.80504314,241.47435813,7.00000000,healthy
88.82291667,28.00000000,28.00000000,13.63730122,42.02515274,1854.30463576,3818.44434175,241.44769502,7.00000000,healthy
88.83333333,28.00000000,28.00000000,13.63532740,42.01907014,1854.30463576,3817.89167066,241.40684312,7.00000000,healthy
88.84375000,28.00000000,28.00000000,13.63269551,42.01095964,1854.30463576,3817.15474351,241.35237464,7.00000000,healthy
88.85416667,28.00000000,28.00000000,13.62947790,42.00104415,1854.30463576,3816.25381239,241.28578897,7.00000000,healthy
88.86458333,28.00000000,28.00000000,13.62579409,41.98969198,1854.30463576,3815.22234384,241.20956211,7.00000000,healthy
88.87500000,28.00000000,28.00000000,13.62179312,41.97736246,1854.30463576,3814.10207259,241.12678050,7.00000000,healthy
88.88541667,28.00000000,28.00000000,13.61764243,41.96457156,1854.30463576,3812.93987938,241.04090977,7.00000000,healthy
88.89583333,28.00000000,28.00000000,13.61351216,41.95184359,1854.30463576,3811.78340433,240.95547030,7.00000000,healthy
88.90625000,28.00000000,28.00000000,13.60954885,41.93963013,1854.30463576,3810.67367768,240.87349279,7.00000000,healthy
88.91666667,28.00000000,28.00000000,13.60586432,41.92827577,1854.30463576,3809.64201012,240.79728887,7.00000000,healthy
88.92708333,28.00000000,28.00000000,13.60253470,41.91801508,1854.30463576,3808.70971492,240.72843105,7.00000000,healthy
88.93750000,28.00000000,28.00000000,13.59960330,41.90898159,1854.30463576,3807.88892356,240.66781342,7.00000000,healthy
88.94791667,28.00000000,28.00000000,13.59709191,41.90124242,1854.30463576,3807.18573467,240.61588456,7.00000000,healthy
88.95833333,28.00000000,28.00000000,13.59501038,41.89482792,1854.30463576,3806.60290771,240.57284659,7.00000000,healthy
88.96875000,28.00000000,28.00000000,13.59335922,41.88973964,1854.30463576,3806.14058149,240.53870839,7.00000000,healthy
88.97916667,28.00000000,28.00000000,13.59213590,41.88596981,1854.30463576,3805.79805191,240.51341688,7.00000000,healthy
88.98958333,28.00000000,28.00000000,13.59133658,41.88350660,1854.30463576,3805.57424250,240.49689178,7.00000000,healthy
89.00000000,28.00000000,28.00000000,13.59095311,41.88232489,1854.30463576,3805.46687079,240.48896405,7.00000000,healthy
89.01041667,28.00000000,28.00000000,13.59097678,41.88239782,1854.30463576,3805.47349700,240.48945329,7.00000000,healthy
89.02083333,28.00000000,28.00000000,13.59139848,41.88369734,1854.30463576,3805.59157318,240.49817139,7.00000000,healthy
89.03125000,28.00000000,28.00000000,13.59220462,41.88618157,1854.30463576,3805.81729247,240.51483754,7.00000000,healthy
89.04166667,28.00000000,28.00000000,13.59337867,41.88979958,1854.30463576,3806.14602769,240.53911053,7.00000000,healthy
89.05208333,28.00000000,28.00000000,13.59490174,41.89449311,1854.30463576,3806.57248692,240.57060027,7.00000000,healthy
89.06250000,28.00000000,28.00000000,13.59675076,41.90019112,1854.30463576,3807.09021289,240.60883074,7.00000000,healthy
89.07291667,28.00000000,28.00000000,13.59890017,41.90681481,1854.30463576,3807.69204741,240.65327425,7.00000000,healthy
89.08333333,28.00000000,28.00000000,13.60132267,41.91428007,1854.30463576,3808.37034822,240.70336738,7.00000000,healthy
89.09375000,28.00000000,28.00000000,13.60398839,41.92249482,1854.30463576,3809.11674800,240.75849316,7.00000000,healthy
89.10416667,28.00000000,28.00000000,13.60686580,41.93136195,1854.30463576,3809.92242310,240.81800083,7.00000000,healthy
89.11458333,28.00000000,28.00000000,13.60992260,41.94078190,1854.30463576,3810.77832851,240.88122320,7.00000000,healthy
89.12500000,28.00000000,28.00000000,13.61312577,41.95065289,1854.30463576,3811.67521622,240.94747790,7.00000000,healthy
89.13541667,28.00000000,28.00000000,13.61644184,41.96087180,1854.30463576,3812.60371548,241.01607335,7.00000000,healthy
89.14583333,28.00000000,28.00000000,13.61983809,41.97133779,1854.30463576,3813.55466585,241.08633327,7.00000000,healthy
89.15625000,28.00000000,28.00000000,13.62328511,41.98196025,1854.30463576,3814.51983171,241.15764954,7.00000000,healthy
89.16666667,28.00000000,28.00000000,13.62675980,41.99266795,1854.30463576,3815.49274395,241.22954436,7.00000000,healthy
89.17708333,28.00000000,28.00000000,13.63024702,42.00341428,1854.30463576,3816.46916498,241.30170469,7.00000000,healthy
89.18750000,28.00000000,28.00000000,13.63373836,42.01417331,1854.30463576,3817.44674079,241.37395661,7.00000000,healthy
89.19791667,28.00000000,28.00000000,13.63723216,42.02493993,1854.30463576,3818.42500571,241.44626572,7.00000000,healthy
89.20833333,28.00000000,28.00000000,13.64070809,42.03565145,1854.30463576,3819.39826413,241.51821098,7.00000000,healthy
89.21875000,28.00000000,28.00000000,13.64396844,42.04569866,1854.30463576,3820.31116309,241.58569999,7.00000000,healthy
89.22916667,28.00000000,28.00000000,13.64651603,42.05354939,1854.30463576,3821.02448726,241.63843858,7.00000000,healthy
89.23958333,28.00000000,28.00000000,13.64769218,42.05717387,1854.30463576,3821.35381155,241.66278781,7.00000000,healthy
89.25000000,28.00000000,28.00000000,13.64690399,42.05474494,1854.30463576,3821.13311622,241.64647019,7.00000000,healthy
89.26041667,28.00000000,28.00000000,13.64376024,42.04505706,1854.30463576,3820.25286680,241.58139008,7.00000000,healthy
89.27083333,28.00000000,28.00000000,13.63810395,42.02762647,1854.30463576,3818.66910685,241.46430959,7.00000000,healthy
89.28125000,28.00000000,28.00000000,13.63000531,42.00266942,1854.30463576,3816.40148600,241.29670281,7.00000000,healthy
89.29166667,28.00000000,28.00000000,13.61976716,41.97111921,1854.30463576,3813.53480462,241.08486579,7.00000000,healthy
89.30208333,28.00000000,28.00000000,13.60790632,41.93456845,1854.30463576,3810.21376867,240.83952084,7.00000000,healthy
89.31250000,28.00000000,28.00000000,13.59508174,41.89504782,1854.30463576,3806.62288834,240.57432199,7.00000000,healthy
89.32291667,28.00000000,28.00000000,13.58208558,41.85499843,1854.30463576,3802.98396333,240.30566081,7.00000000,healthy
89.33333333,28.00000000,28.00000000,13.56981029,41.81717049,1854.30463576,3799.54688140,240.05198108,7.00000000,healthy
89.34375000,28.00000000,28.00000000,13.55915116,41.78432297,1854.30463576,3796.56232569,239.83176338,7.00000000,healthy
89.35416667,28.00000000,28.00000000,13.55098293,41.75915148,1854.30463576,3794.27522048,239.66304692,7.00000000,healthy
89.36458333,28.00000000,28.00000000,13.54595437,41.74365530,1854.30463576,3792.86722330,239.55919797,7.00000000,healthy
89.37500000,28.00000000,28.00000000,13.54421380,41.73829149,1854.30463576,3792.37986264,239.52325496,7.00000000,healthy
89.38541667,28.00000000,28.00000000,13.54538619,41.74190438,1854.30463576,3792.70813302,239.54746484,7.00000000,healthy
89.39583333,28.00000000,28.00000000,13.54875851,41.75229664,1854.30463576,3793.65238364,239.61710706,7.00000000,healthy
89.40625000,28.00000000,28.00000000,13.55351187,41.76694474,1854.30463576,3794.98332380,239.71527904,7.00000000,healthy
89.41666667,28.00000000,28.00000000,13.55888137,41.78349157,1854.30463576,3796.48678343,239.82619019,7.00000000,healthy
89.42708333,28.00000000,28.00000000,13.56424760,41.80002831,1854.30463576,3797.98932712,239.93704851,7.00000000,healthy
89.43750000,28.00000000,28.00000000,13.56916564,41.81518392,1854.30463576,3799.36638024,240.03866102,7.00000000,healthy
89.44791667,28.00000000,28.00000000,13.57335075,41.82808087,1854.30463576,3800.53820899,240.12513980,7.00000000,healthy
89.45833333,28.00000000,28.00000000,13.57665856,41.83827433,1854.30463576,3801.46439594,240.19349702,7.00000000,healthy
89.46875000,28.00000000,28.00000000,13.57906221,41.84568152,1854.30463576,3802.13742016,240.24317308,7.00000000,healthy
89.47916667,28.00000000,28.00000000,13.58063918,41.85054113,1854.30463576,3802.57896913,240.27576551,7.00000000,healthy
89.48958333,28.00000000,28.00000000,13.58154751,41.85334028,1854.30463576,3802.83330203,240.29453938,7.00000000,healthy
89.50000000,28.00000000,28.00000000,13.58198060,41.85467492,1854.30463576,3802.95456853,240.30349095,7.00000000,healthy
89.51041667,28.00000000,28.00000000,13.58213914,41.85516347,1854.30463576,3802.99895874,240.30676774,7.00000000,healthy
89.52083333,28.00000000,28.00000000,13.58220655,41.85537120,1854.30463576,3803.01783399,240.30816108,7.00000000,healthy
89.53125000,28.00000000,28.00000000,13.58232769,41.85574452,1854.30463576,3803.05175392,240.31066499,7.00000000,healthy
89.54166667,28.00000000,28.00000000,13.58260859,41.85661015,1854.30463576,3803.13040581,240.31647096,7.00000000,healthy
89.55208333,28.00000000,28.00000000,13.58312015,41.85818657,1854.30463576,3803.27364074,240.32704447,7.00000000,healthy
89.56250000,28.00000000,28.00000000,13.58390197,41.86059588,1854.30463576,3803.49255252,240.34320466,7.00000000,healthy
89.57291667,28.00000000,28.00000000,13.58497261,41.86389519,1854.30463576,3803.79233113,240.36533499,7.00000000,healthy
89.58333333,28.00000000,28.00000000,13.58633971,41.86810808,1854.30463576,3804.17511843,240.39359406,7.00000000,healthy
89.59375000,28.00000000,28.00000000,13.58800499,41.87323987,1854.30463576,3804.64139710,240.42801812,7.00000000,healthy
89.60416667,28.00000000,28.00000000,13.58997073,41.87929756,1854.30463576,3805.19180496,240.46865504,7.00000000,healthy
89.61458333,28.00000000,28.00000000,13.59223751,41.88628294,1854.30463576,3805.82650290,240.51551760,7.00000000,healthy
89.62500000,28.00000000,28.00000000,13.59479489,41.89416385,1854.30463576,3806.54257012,240.56839118,7.00000000,healthy
89.63541667,28.00000000,28.00000000,13.59761740,41.90286179,1854.30463576,3807.33287212,240.62675005,7.00000000,healthy
89.64583333,28.00000000,28.00000000,13.60066659,41.91225826,1854.30463576,3808.18664442,240.68980039,7.00000000,healthy
89.65625000,28.00000000,28.00000000,13.60389546,41.92220844,1854.30463576,3809.09072743,240.75657133,7.00000000,healthy
89.66666667,28.00000000,28.00000000,13.60725050,41.93254747,1854.30463576,3810.03014058,240.82595724,7.00000000,healthy
89.67708333,28.00000000,28.00000000,13.61067305,41.94309452,1854.30463576,3810.98845535,240.89674517,7.00000000,healthy
89.68750000,28.00000000,28.00000000,13.61410334,41.95366539,1854.30463576,3811.94893452,240.96769901,7.00000000,healthy
89.69791667,28.00000000,28.00000000,13.61748055,41.96407271,1854.30463576,3812.89455317,241.03756094,7.00000000,healthy
89.70833333,28.00000000,28.00000000,13.62074140,41.97412147,1854.30463576,3813.80759320,241.10502153,7.00000000,healthy
89.71875000,28.00000000,28.00000000,13.62382496,41.98362386,1854.30463576,3814.67098887,241.16881912,7.00000000,healthy
89.72916667,28.00000000,28.00000000,13.62667194,41.99239721,1854.30463576,3815.46814367,241.22772641,7.00000000,healthy
89.73958333,28.00000000,28.00000000,13.62922341,42.00025991,1854.30463576,3816.18255584,241.28052280,7.00000000,healthy
89.75000000,28.00000000,28.00000000,13.63142780,42.00705303,1854.30463576,3816.79978527,241.32613989,7.00000000,healthy
89.76041667,28.00000000,28.00000000,13.63324033,42.01263857,1854.30463576,3817.30729250,241.36364970,7.00000000,healthy
89.77083333,28.00000000,28.00000000,13.63462201,42.01689640,1854.30463576,3817.69416301,241.39224440,7.00000000,healthy
89.78125000,28.00000000,28.00000000,13.63554638,42.01974496,1854.30463576,3817.95298553,241.41137525,7.00000000,healthy
89.79166667,28.00000000,28.00000000,13.63599885,42.02113933,1854.30463576,3818.07967913,241.42073996,7.00000000,healthy
89.80208333,28.00000000,28.00000000,13.63597591,42.02106862,1854.30463576,3818.07325502,241.42026511,7.00000000,healthy
89.81250000,28.00000000,28.00000000,13.63548959,42.01956996,1854.30463576,3817.93708535,241.41019997,7.00000000,healthy
89.82291667,28.00000000,28.00000000,13.63456632,42.01672479,1854.30463576,3817.67856998,241.39109185,7.00000000,healthy
89.83333333,28.00000000,28.00000000,13.63324875,42.01266453,1854.30463576,3817.30965108,241.36382403,7.00000000,healthy
89.84375000,28.00000000,28.00000000,13.63159124,42.00755667,1854.30463576,3816.84554623,241.32952201,7.00000000,healthy
89.85416667,28.00000000,28.00000000,13.62965660,42.00159484,1854.30463576,3816.30384859,241.28948689,7.00000000,healthy
89.86458333,28.00000000,28.00000000,13.62751347,41.99499048,1854.30463576,3815.70377110,241.24513935,7.00000000,healthy
89.87500000,28.00000000,28.00000000,13.62523122,41.98795743,1854.30463576,3815.06474132,241.19791570,7.00000000,healthy
89.88541667,28.00000000,28.00000000,13.62287814,41.98070609,1854.30463576,3814.40587825,241.14922918,7.00000000,healthy
89.89583333,28.00000000,28.00000000,13.62052189,41.97344501,1854.30463576,3813.74612918,241.10048005,7.00000000,healthy
89.90625000,28.00000000,28.00000000,13.61822901,41.96637920,1854.30463576,3813.10412353,241.05304471,7.00000000,healthy
89.91666667,28.00000000,28.00000000,13.61607022,41.95972660,1854.30463576,3812.49966188,241.00838582,7.00000000,healthy
89.92708333,28.00000000,28.00000000,13.61411835,41.95371166,1854.30463576,3811.95313918,240.96800963,7.00000000,healthy
89.93750000,28.00000000,28.00000000,13.61243651,41.94852882,1854.30463576,3811.48222152,240.93322059,7.00000000,healthy
89.94791667,28.00000000,28.00000000,13.61107810,41.94434270,1854.30463576,3811.10186694,240.90512295,7.00000000,healthy
89.95833333,28.00000000,28.00000000,13.61008392,41.94127902,1854.30463576,3810.82349738,240.88455978,7.00000000,healthy
89.96875000,28.00000000,28.00000000,13.60947609,41.93940591,1854.30463576,3810.65330564,240.87198795,7.00000000,healthy
89.97916667,28.00000000,28.00000000,13.60926031,41.93874094,1854.30463576,3810.59288542,240.86752484,7.00000000,healthy
89.98958333,28.00000000,28.00000000,13.60943107,41.93926719,1854.30463576,3810.64070070,240.87105685,7.00000000,healthy
90.00000000,28.00000000,28.00000000,13.60997586,41.94094601,1854.30463576,3810.79324016,240.88232470,7.00000000,healthy
90.01041667,28.00000000,28.00000000,13.61088164,41.94373731,1854.30463576,3811.04686055,240.90105959,7.00000000,healthy
90.02083333,28.00000000,28.00000000,13.61213676,41.94760513,1854.30463576,3811.39829413,240.92702061,7.00000000,healthy
90.03125000,28.00000000,28.00000000,13.61372849,41.95251024,1854.30463576,3811.84397714,240.95994516,7.00000000,healthy
90.04166667,28.00000000,28.00000000,13.61564507,41.95841643,1854.30463576,3812.38061906,240.99959097,7.00000000,healthy
90.05208333,28.00000000,28.00000000,13.61787619,41.96529194,1854.30463576,3813.00533347,241.04574573,7.00000000,healthy
90.06250000,28.00000000,28.00000000,13.62041060,41.97310206,1854.30463576,3813.71496846,241.09817764,7.00000000,healthy
90.07291667,28.00000000,28.00000000,13.62323105,41.98179364,1854.30463576,3814.50469405,241.15653097,7.00000000,healthy
90.08333333,28.00000000,28.00000000,13.62619376,41.99092361,1854.30463576,3815.33425152,241.21783190,7.00000000,healthy
90.09375000,28.00000000,28.00000000,13.62878218,41.99890019,1854.30463576,3816.05901034,241.27139232,7.00000000,healthy
90.10416667,28.00000000,28.00000000,13.63015367,42.00312663,1854.30463576,3816.44302857,241.29977305,7.00000000,healthy
90.11458333,28.00000000,28.00000000,13.62943262,42.00090461,1854.30463576,3816.24113387,241.28485197,7.00000000,healthy
90.12500000,28.00000000,28.00000000,13.62597296,41.99024319,1854.30463576,3815.27242788,241.21326323,7.00000000,healthy
90.13541667,28.00000000,28.00000000,13.61946065,41.97017464,1854.30463576,3813.44898085,241.07852456,7.00000000,healthy
90.14583333,28.00000000,28.00000000,13.60989611,41.94070027,1854.30463576,3810.77091181,240.88067533,7.00000000,healthy
90.15625000,28.00000000,28.00000000,13.59752920,41.90258999,1854.30463576,3807.30817637,240.62492636,7.00000000,healthy
90.16666667,28.00000000,28.00000000,13.58276789,41.85710105,1854.30463576,3803.17500935,240.31976355,7.00000000,healthy
90.17708333,28.00000000,28.00000000,13.56609470,41.80572040,1854.30463576,3798.50651564,239.97521031,7.00000000,healthy
90.18750000,28.00000000,28.00000000,13.54801100,41.74999307,1854.30463576,3793.44307910,239.60166952,7.00000000,healthy
90.19791667,28.00000000,28.00000000,13.52899539,41.69139396,1854.30463576,3788.11870992,239.20905952,7.00000000,healthy
90.20833333,28.00000000,28.00000000,13.50948044,41.63125606,1854.30463576,3782.65452406,238.80633177,7.00000000,healthy
90.21875000,28.00000000,28.00000000,13.48984655,41.57075163,1854.30463576,3777.15703534,238.40134573,7.00000000,healthy
90.22916667,28.00000000,28.00000000,13.47042408,41.51089868,1854.30463576,3771.71874144,238.00091395,7.00000000,healthy
90.23958333,28.00000000,28.00000000,13.45149163,41.45255585,1854.30463576,3766.41765772,237.61077032,7.00000000,healthy
90.25000000,28.00000000,28.00000000,13.43326835,41.39639840,1854.30463576,3761.31513920,237.23541298,7.00000000,healthy
90.26041667,28.00000000,28.00000000,13.41590697,41.34289698,1854.30463576,3756.45395114,236.87796594,7.00000000,healthy
90.27083333,28.00000000,28.00000000,13.39949603,41.29232449,1854.30463576,3751.85888768,236.54022826,7.00000000,healthy
90.28125000,28.00000000,28.00000000,13.38408147,41.24482249,1854.30463576,3747.54281186,236.22312094,7.00000000,healthy
90.29166667,28.00000000,28.00000000,13.36971463,41.20054917,1854.30463576,3743.52009676,235.92767592,7.00000000,healthy
90.30208333,28.00000000,28.00000000,13.35647667,41.15975463,1854.30463576,3739.81346730,235.65553836,7.00000000,healthy
90.31250000,28.00000000,28.00000000,13.34447214,41.12276108,1854.30463576,3736.45219846,235.40883380,7.00000000,healthy
90.32291667,28.00000000,28.00000000,13.33386852,41.09008463,1854.30463576,3733.48318626,235.19098024,7.00000000,healthy
90.33333333,28.00000000,28.00000000,13.32488698,41.06240683,1854.30463576,3730.96835526,235.00649720,7.00000000,healthy
90.34375000,28.00000000,28.00000000,13.31775738,41.04043602,1854.30463576,3728.97206751,234.86008259,7.00000000,healthy
90.35416667,28.00000000,28.00000000,13.31276680,41.02505688,1854.30463576,3727.57470483,234.75761054,7.00000000,healthy
90.36458333,28.00000000,28.00000000,13.31024373,41.01728170,1854.30463576,3726.86824438,234.70580886,7.00000000,healthy
90.37500000,28.00000000,28.00000000,13.31050003,41.01807153,1854.30463576,3726.94000887,234.71107089,7.00000000,healthy
90.38541667,28.00000000,28.00000000,13.31389029,41.02851904,1854.30463576,3727.88928000,234.78067801,7.00000000,healthy
90.39583333,28.00000000,28.00000000,13.32081994,41.04987370,1854.30463576,3729.82958348,234.92297260,7.00000000,healthy
90.40625000,28.00000000,28.00000000,13.33155024,41.08294055,1854.30463576,3732.83406825,235.14335831,7.00000000,healthy
90.41666667,28.00000000,28.00000000,13.34588263,41.12710770,1854.30463576,3736.84713705,235.43781702,7.00000000,healthy
90.42708333,28.00000000,28.00000000,13.36311039,41.18019731,1854.30463576,3741.67090786,235.79189893,7.00000000,healthy
90.43750000,28.00000000,28.00000000,13.38223259,41.23912493,1854.30463576,3747.02512650,236.18509409,7.00000000,healthy
90.44791667,28.00000000,28.00000000,13.40220858,41.30068357,1854.30463576,3752.61840118,236.59604314,7.00000000,healthy
90.45833333,28.00000000,28.00000000,13.42213179,41.36207961,1854.30463576,3758.19690252,237.00610890,7.00000000,healthy
90.46875000,28.00000000,28.00000000,13.44130521,41.42116502,1854.30463576,3763.56545775,237.40093265,7.00000000,healthy
90.47916667,28.00000000,28.00000000,13.45925359,41.47647534,1854.30463576,3768.59100452,237.77069993,7.00000000,healthy
90.48958333,28.00000000,28.00000000,13.47570378,41.52716880,1854.30463576,3773.19705927,238.10974622,7.00000000,healthy
90.50000000,28.00000000,28.00000000,13.49054207,41.57289496,1854.30463576,3777.35178031,238.41568874,7.00000000,healthy
90.51041667,28.00000000,28.00000000,13.50377991,41.61368912,1854.30463576,3781.05837527,238.68872727,7.00000000,healthy
90.52083333,28.00000000,28.00000000,13.51551683,41.64985800,1854.30463576,3784.34471338,238.93088328,7.00000000,healthy
90.53125000,28.00000000,28.00000000,13.52589990,41.68185480,1854.30463576,3787.25197230,239.14516524,7.00000000,healthy
90.54166667,28.00000000,28.00000000,13.53510193,41.71021206,1854.30463576,3789.82853945,239.33511932,7.00000000,healthy
90.55208333,28.00000000,28.00000000,13.54330384,41.73548735,1854.30463576,3792.12507571,239.50446496,7.00000000,healthy
90.56250000,28.00000000,28.00000000,13.55067761,41.75821060,1854.30463576,3794.18973125,239.65674117,7.00000000,healthy
90.57291667,28.00000000,28.00000000,13.55738225,41.77887185,1854.30463576,3796.06703122,239.79522333,7.00000000,healthy
90.58333333,28.00000000,28.00000000,13.56356147,41.79791392,1854.30463576,3797.79721189,239.92287334,7.00000000,healthy
90.59375000,28.00000000,28.00000000,13.56933890,41.81571784,1854.30463576,3799.41489243,240.04224095,7.00000000,healthy
90.60416667,28.00000000,28.00000000,13.57482032,41.83260956,1854.30463576,3800.94969010,240.15550847,7.00000000,healthy
90.61458333,28.00000000,28.00000000,13.58009339,41.84885923,1854.30463576,3802.42614987,240.26448519,7.00000000,healthy
90.62500000,28.00000000,28.00000000,13.58522396,41.86466975,1854.30463576,3803.86270808,240.37053046,7.00000000,healthy
90.63541667,28.00000000,28.00000000,13.59025676,41.88017898,1854.30463576,3805.27189174,240.47456806,7.00000000,healthy
90.64583333,28.00000000,28.00000000,13.59521811,41.89546805,1854.30463576,3806.66107015,240.57714140,7.00000000,healthy
90.65625000,28.00000000,28.00000000,13.60007887,41.91044713,1854.30463576,3808.02208353,240.67764734,7.00000000,healthy
90.66666667,28.00000000,28.00000000,13.60460383,41.92439138,1854.30463576,3809.28907144,240.77122072,7.00000000,healthy
90.67708333,28.00000000,28.00000000,13.60833124,41.93587792,1854.30463576,3810.33274855,240.84830936,7.00000000,healthy
90.68750000,28.00000000,28.00000000,13.61076131,41.94336647,1854.30463576,3811.01316571,240.89857053,7.00000000,healthy
90.69791667,28.00000000,28.00000000,13.61156167,41.94583289,1854.30463576,3811.23726621,240.91512509,7.00000000,healthy
90.70833333,28.00000000,28.00000000,13.61067029,41.94308601,1854.30463576,3810.98768229,240.89668806,7.00000000,healthy
90.71875000,28.00000000,28.00000000,13.60828272,41.93572838,1854.30463576,3810.31916177,240.84730576,7.00000000,healthy
90.72916667,28.00000000,28.00000000,13.60483053,41.92509001,1854.30463576,3809.35254899,240.77590913,7.00000000,healthy
90.73958333,28.00000000,28.00000000,13.60092351,41.91305001,1854.30463576,3808.25858393,240.69511328,7.00000000,healthy
90.75000000,28.00000000,28.00000000,13.59723413,41.90168068,1854.30463576,3807.22555602,240.61882519,7.00000000,healthy
90.76041667,28.00000000,28.00000000,13.59438740,41.89290810,1854.30463576,3806.42847100,240.55996600,7.00000000,healthy
90.77083333,28.00000000,28.00000000,13.59277815,41.88794899,1854.30463576,3805.97788182,240.52669497,7.00000000,healthy
90.78125000,28.00000000,28.00000000,13.59247527,41.88701562,1854.30463576,3805.89307519,240.52043308,7.00000000,healthy
90.79166667,28.00000000,28.00000000,13.59326501,41.88944931,1854.30463576,3806.11420177,240.53676055,7.00000000,healthy
90.80208333,28.00000000,28.00000000,13.59475439,41.89403905,1854.30463576,3806.53123022,240.56755383,7.00000000,healthy
90.81250000,28.00000000,28.00000000,13.59650574,41.89943604,1854.30463576,3807.02160587,240.60376449,7.00000000,healthy
90.82291667,28.00000000,28.00000000,13.59810793,41.90437342,1854.30463576,3807.47022105,240.63689283,7.00000000,healthy
90.83333333,28.00000000,28.00000000,13.59921964,41.90779929,1854.30463576,3807.78149827,240.65988011,7.00000000,healthy
90.84375000,28.00000000,28.00000000,13.59959426,41.90895374,1854.30463576,3807.88639325,240.66762656,7.00000000,healthy
90.85416667,28.00000000,28.00000000,13.59906783,41.90733148,1854.30463576,3807.73899239,240.65674109,7.00000000,healthy
90.86458333,28.00000000,28.00000000,13.59756632,41.90270436,1854.30463576,3807.31856866,240.62569379,7.00000000,healthy
90.87500000,28.00000000,28.00000000,13.59511916,41.89516311,1854.30463576,3806.63336361,240.57509550,7.00000000,healthy
90.88541667,28.00000000,28.00000000,13.59186161,41.88512455,1854.30463576,3805.72125043,240.50774616,7.00000000,healthy
90.89583333,28.00000000,28.00000000,13.58800928,41.87325309,1854.30463576,3804.64259896,240.42810685,7.00000000,healthy
90.90625000,28.00000000,28.00000000,13.58380672,41.86030235,1854.30463576,3803.46588273,240.34123587,7.00000000,healthy
90.91666667,28.00000000,28.00000000,13.57949819,41.84702503,1854.30463576,3802.25949320,240.25218364,7.00000000,healthy
90.92708333,28.00000000,28.00000000,13.57529860,41.83408345,1854.30463576,3801.08360914,240.16539238,7.00000000,healthy
90.93750000,28.00000000,28.00000000,13.57137124,41.82198075,1854.30463576,3799.98394596,240.08423510,7.00000000,healthy
90.94791667,28.00000000,28.00000000,13.56783668,41.81108855,1854.30463576,3798.99427055,240.01120189,7.00000000,healthy
90.95833333,28.00000000,28.00000000,13.56478295,41.80167807,1854.30463576,3798.13922564,239.94810889,7.00000000,healthy
90.96875000,28.00000000,28.00000000,13.56226506,41.79391887,1854.30463576,3797.43421801,239.89609060,7.00000000,healthy
90.97916667,28.00000000,28.00000000,13.56031453,41.78790805,1854.30463576,3796.88806877,239.85579575,7.00000000,healthy
90.98958333,28.00000000,28.00000000,13.55894126,41.78367613,1854.30463576,3796.50355325,239.82742739,7.00000000,healthy
91.00000000,28.00000000,28.00000000,13.55813097,41.78117911,1854.30463576,3796.27667157,239.81068922,7.00000000,healthy
91.01041667,28.00000000,28.00000000,13.55785125,41.78031711,1854.30463576,3796.19834909,239.80491107,7.00000000,healthy
91.02083333,28.00000000,28.00000000,13.55805913,41.78095772,1854.30463576,3796.25655549,239.80920518,7.00000000,healthy
91.03125000,28.00000000,28.00000000,13.55870546,41.78294947,1854.30463576,3796.43752843,239.82255639,7.00000000,healthy
91.04166667,28.00000000,28.00000000,13.55973992,41.78613730,1854.30463576,3796.72717730,239.84392556,7.00000000,healthy
91.05208333,28.00000000,28.00000000,13.56111142,41.79036375,1854.30463576,3797.11119626,239.87225785,7.00000000,healthy
91.06250000,28.00000000,28.00000000,13.56276551,41.79546107,1854.30463576,3797.57434386,239.90642939,7.00000000,healthy
91.07291667,28.00000000,28.00000000,13.56464295,41.80124664,1854.30463576,3798.10002542,239.94521646,7.00000000,healthy
91.08333333,28.00000000,28.00000000,13.56668073,41.80752632,1854.30463576,3798.67060383,239.98731825,7.00000000,healthy
91.09375000,28.00000000,28.00000000,13.56881687,41.81410914,1854.30463576,3799.26872468,240.03145462,7.00000000,healthy
91.10416667,28.00000000,28.00000000,13.57099143,41.82081033,1854.30463576,3799.87760048,240.07638702,7.00000000,healthy
91.11458333,28.00000000,28.00000000,13.57314875,41.82745839,1854.30463576,3800.48165013,240.12096566,7.00000000,healthy
91.12500000,28.00000000,28.00000000,13.57524295,41.83391195,1854.30463576,3801.06802633,240.16424228,7.00000000,healthy
91.13541667,28.00000000,28.00000000,13.57723966,41.84006508,1854.30463576,3801.62710492,240.20550633,7.00000000,healthy
91.14583333,28.00000000,28.00000000,13.57911719,41.84585094,1854.30463576,3802.15281422,240.24430936,7.00000000,healthy
91.15625000,28.00000000,28.00000000,13.58086624,41.85124086,1854.30463576,3802.64254665,240.28045852,7.00000000,healthy
91.16666667,28.00000000,28.00000000,13.58249034,41.85624574,1854.30463576,3803.09729484,240.31402675,7.00000000,healthy
91.17708333,28.00000000,28.00000000,13.58400457,41.86091204,1854.30463576,3803.52127977,240.34532535,7.00000000,healthy
91.18750000,28.00000000,28.00000000,13.58543124,41.86530853,1854.30463576,3803.92074843,240.37481522,7.00000000,healthy
91.19791667,28.00000000,28.00000000,13.58680061,41.86952841,1854.30463576,3804.30417037,240.40312146,7.00000000,healthy
91.20833333,28.00000000,28.00000000,13.58815036,41.87368785,1854.30463576,3804.68210154,240.43102329,7.00000000,healthy
91.21875000,28.00000000,28.00000000,13.58951981,41.87790798,1854.30463576,3805.06554586,240.45933309,7.00000000,healthy
91.22916667,28.00000000,28.00000000,13.59095054,41.88231697,1854.30463576,3805.46615149,240.48891094,7.00000000,healthy
91.23958333,28.00000000,28.00000000,13.59248349,41.88704097,1854.30463576,3805.89537787,240.52060310,7.00000000,healthy
91.25000000,28.00000000,28.00000000,13.59415176,41.89218196,1854.30463576,3806.36249291,240.55509417,7.00000000,healthy
91.26041667,28.00000000,28.00000000,13.59598053,41.89781755,1854.30463576,3806.87454850,240.59290521,7.00000000,healthy
91.27083333,28.00000000,28.00000000,13.59798534,41.90399565,1854.30463576,3807.43589592,240.63435801,7.00000000,healthy
91.28125000,28.00000000,28.00000000,13.60013953,41.91063406,1854.30463576,3808.03906809,240.67890167,7.00000000,healthy
91.29166667,28.00000000,28.00000000,13.60226634,41.91718811,1854.30463576,3808.63457486,240.72288157,7.00000000,healthy
91.30208333,28.00000000,28.00000000,13.60405548,41.92270159,1854.30463576,3809.13553479,240.75988071,7.00000000,healthy
91.31250000,28.00000000,28.00000000,13.60524891,41.92637931,1854.30463576,3809.46969591,240.78456159,7.00000000,healthy
91.32291667,28.00000000,28.00000000,13.60584092,41.92820365,1854.30463576,3809.63545747,240.79680488,7.00000000,healthy
91.33333333,28.00000000,28.00000000,13.60605942,41.92887699,1854.30463576,3809.69663797,240.80132377,7.00000000,healthy
91.34375000,28.00000000,28.00000000,13.60616321,41.92919684,1854.30463576,3809.72569930,240.80347030,7.00000000,healthy
91.35416667,28.00000000,28.00000000,13.60629489,41.92960263,1854.30463576,3809.76257040,240.80619367,7.00000000,healthy
91.36458333,28.00000000,28.00000000,13.60645702,41.93010224,1854.30463576,3809.80796513,240.80954663,7.00000000,healthy
91.37500000,28.00000000,28.00000000,13.60656531,41.93043596,1854.30463576,3809.83828735,240.81178631,7.00000000,healthy
91.38541667,28.00000000,28.00000000,13.60649514,41.93021973,1854.30463576,3809.81864005,240.81033511,7.00000000,healthy
91.39583333,28.00000000,28.00000000,13.60612202,41.92906989,1854.30463576,3809.71416513,240.80261836,7.00000000,healthy
91.40625000,28.00000000,28.00000000,13.60535590,41.92670900,1854.30463576,3809.49965195,240.78677416,7.00000000,healthy
91.41666667,28.00000000,28.00000000,13.60415356,41.92300383,1854.30463576,3809.16299662,240.76190900,7.00000000,healthy
91.42708333,28.00000000,28.00000000,13.60252251,41.91797754,1854.30463576,3808.70630338,240.72817909,7.00000000,healthy
91.43750000,28.00000000,28.00000000,13.60051170,41.91178095,1854.30463576,3808.14327565,240.68659753,7.00000000,healthy
91.44791667,28.00000000,28.00000000,13.59820227,41.90466413,1854.30463576,3807.49663464,240.63884340,7.00000000,healthy
91.45833333,28.00000000,28.00000000,13.59569557,41.89693941,1854.30463576,3806.79475923,240.58701333,7.00000000,healthy
91.46875000,28.00000000,28.00000000,13.59309565,41.88892740,1854.30463576,3806.06678091,240.53325908,7.00000000,healthy
91.47916667,28.00000000,28.00000000,13.59050569,41.88094611,1854.30463576,3805.34159379,240.47971438,7.00000000,healthy
91.48958333,28.00000000,28.00000000,13.58802304,41.87329548,1854.30463576,3804.64644986,240.42839116,7.00000000,healthy
91.50000000,28.00000000,28.00000000,13.58572848,41.86622449,1854.30463576,3804.00397396,240.38095929,7.00000000,healthy
91.51041667,28.00000000,28.00000000,13.58368620,41.85993094,1854.30463576,3803.43213589,240.33874464,7.00000000,healthy
91.52083333,28.00000000,28.00000000,13.58194434,41.85456317,1854.30463576,3802.94441520,240.30274146,7.00000000,healthy
91.53125000,28.00000000,28.00000000,13.58053377,41.85021631,1854.30463576,3802.54945587,240.27358698,7.00000000,healthy
91.54166667,28.00000000,28.00000000,13.57947448,41.84695196,1854.30463576,3802.25285390,240.25169357,7.00000000,healthy
91.55208333,28.00000000,28.00000000,13.57877875,41.84480800,1854.30463576,3802.05805098,240.23731467,7.00000000,healthy
91.56250000,28.00000000,28.00000000,13.57844977,41.84379420,1854.30463576,3801.96593623,240.23051554,7.00000000,healthy
91.57291667,28.00000000,28.00000000,13.57848661,41.84390773,1854.30463576,3801.97625167,240.23127693,7.00000000,healthy
91.58333333,28.00000000,28.00000000,13.57888702,41.84514164,1854.30463576,3802.08836649,240.23955232,7.00000000,healthy
91.59375000,28.00000000,28.00000000,13.57964534,41.84747850,1854.30463576,3802.30069593,240.25522495,7.00000000,healthy
91.60416667,28.00000000,28.00000000,13.58075624,41.85090187,1854.30463576,3802.61174614,240.27818496,7.00000000,healthy
91.61458333,28.00000000,28.00000000,13.58221298,41.85539100,1854.30463576,3803.01963301,240.30829388,7.00000000,healthy
91.62500000,28.00000000,28.00000000,13.58400071,41.86090015,1854.30463576,3803.52019861,240.34524553,7.00000000,healthy
91.63541667,28.00000000,28.00000000,13.58609544,41.86735534,1854.30463576,3804.10672330,240.38854475,7.00000000,healthy
91.64583333,28.00000000,28.00000000,13.58846502,41.87465750,1854.30463576,3804.77020508,240.43752791,7.00000000,healthy
91.65625000,28.00000000,28.00000000,13.59106828,41.88267980,1854.30463576,3805.49911854,240.49134504,7.00000000,healthy
91.66666667,28.00000000,28.00000000,13.59385358,41.89126307,1854.30463576,3806.27900213,240.54892923,7.00000000,healthy
91.67708333,28.00000000,28.00000000,13.59675904,41.90021664,1854.30463576,3807.09253198,240.60900200,7.00000000,healthy
91.68750000,28.00000000,28.00000000,13.59971985,41.90934075,1854.30463576,3807.92155695,240.67022340,7.00000000,healthy
91.69791667,28.00000000,28.00000000,13.60267075,41.91843436,1854.30463576,3808.74781105,240.73124466,7.00000000,healthy
91.70833333,28.00000000,28.00000000,13.60555324,41.92731713,1854.30463576,3809.55490738,240.79085536,7.00000000,healthy
91.71875000,28.00000000,28.00000000,13.60832218,41.93584998,1854.30463576,3810.33021048,240.84812188,7.00000000,healthy
91.72916667,28.00000000,28.00000000,13.61094864,41.94394376,1854.30463576,3811.06561873,240.90244527,7.00000000,healthy
