t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
91.73958333,28.00000000,28.00000000,13.61341364,41.95153998,1854.30463576,3811.75581807,240.95343236,7.00000000,healthy
91.75000000,28.00000000,28.00000000,13.61569994,41.95858552,1854.30463576,3812.39598193,241.00072597,7.00000000,healthy
91.76041667,28.00000000,28.00000000,13.61778268,41.96500378,1854.30463576,3812.97915156,241.04381132,7.00000000,healthy
91.77083333,28.00000000,28.00000000,13.61962446,41.97067945,1854.30463576,3813.49484774,241.08191350,7.00000000,healthy
91.78125000,28.00000000,28.00000000,13.62118399,41.97548535,1854.30463576,3813.93151700,241.11417814,7.00000000,healthy
91.79166667,28.00000000,28.00000000,13.62241534,41.97927991,1854.30463576,3814.27629385,241.13965391,7.00000000,healthy
91.80208333,28.00000000,28.00000000,13.62326587,41.98190095,1854.30463576,3814.51444360,241.15725140,7.00000000,healthy
91.81250000,28.00000000,28.00000000,13.62368950,41.98320643,1854.30463576,3814.63306118,241.16601649,7.00000000,healthy
91.82291667,28.00000000,28.00000000,13.62364704,41.98307558,1854.30463576,3814.62117169,241.16513792,7.00000000,healthy
91.83333333,28.00000000,28.00000000,13.62310623,41.98140899,1854.30463576,3814.46974358,241.15394837,7.00000000,healthy
91.84375000,28.00000000,28.00000000,13.62205159,41.97815898,1854.30463576,3814.17444524,241.13212818,7.00000000,healthy
91.85416667,28.00000000,28.00000000,13.62047993,41.97331571,1854.30463576,3813.73438128,241.09961201,7.00000000,healthy
91.86458333,28.00000000,28.00000000,13.61838650,41.96686452,1854.30463576,3813.14821960,241.05630271,7.00000000,healthy
91.87500000,28.00000000,28.00000000,13.61576854,41.95879693,1854.30463576,3812.41519144,241.00214516,7.00000000,healthy
91.88541667,28.00000000,28.00000000,13.61263731,41.94914762,1854.30463576,3811.53844640,240.93737413,7.00000000,healthy
91.89583333,28.00000000,28.00000000,13.60902879,41.93802749,1854.30463576,3810.52806083,240.86273641,7.00000000,healthy
91.90625000,28.00000000,28.00000000,13.60501079,41.92564548,1854.30463576,3809.40302001,240.77963690,7.00000000,healthy
91.91666667,28.00000000,28.00000000,13.60067545,41.91228558,1854.30463576,3808.18912726,240.68998376,7.00000000,healthy
91.92708333,28.00000000,28.00000000,13.59612517,41.89826328,1854.30463576,3806.91504800,240.59589584,7.00000000,healthy
91.93750000,28.00000000,28.00000000,13.59146137,41.88389116,1854.30463576,3805.60918373,240.49947167,7.00000000,healthy
91.94791667,28.00000000,28.00000000,13.58678141,41.86946925,1854.30463576,3804.29879551,240.40272466,7.00000000,healthy
91.95833333,28.00000000,28.00000000,13.58217383,41.85527038,1854.30463576,3803.00867285,240.30748482,7.00000000,healthy
91.96875000,28.00000000,28.00000000,13.57770617,41.84150267,1854.30463576,3801.75772641,240.21514744,7.00000000,healthy
91.97916667,28.00000000,28.00000000,13.57342040,41.82829552,1854.30463576,3800.55771170,240.12657914,7.00000000,healthy
91.98958333,28.00000000,28.00000000,13.56933651,41.81571047,1854.30463576,3799.41422252,240.04219151,7.00000000,healthy
92.00000000,28.00000000,28.00000000,13.56545985,41.80376402,1854.30463576,3798.32875705,239.96209383,7.00000000,healthy
92.01041667,28.00000000,28.00000000,13.56178636,41.79244367,1854.30463576,3797.30017981,239.88620110,7.00000000,healthy
92.02083333,28.00000000,28.00000000,13.55830909,41.78172801,1854.30463576,3796.32654534,239.81436863,7.00000000,healthy
92.03125000,28.00000000,28.00000000,13.55502507,41.77160785,1854.30463576,3795.40701828,239.74653375,7.00000000,healthy
92.04166667,28.00000000,28.00000000,13.55194231,41.76210795,1854.30463576,3794.54384806,239.68286143,7.00000000,healthy
92.05208333,28.00000000,28.00000000,13.54908203,41.75329359,1854.30463576,3793.74296749,239.62378828,7.00000000,healthy
92.06250000,28.00000000,28.00000000,13.54647129,41.74524826,1854.30463576,3793.01196113,239.56987273,7.00000000,healthy
92.07291667,28.00000000,28.00000000,13.54414535,41.73808057,1854.30463576,3792.36069771,239.52184157,7.00000000,healthy
92.08333333,28.00000000,28.00000000,13.54214407,41.73191334,1854.30463576,3791.80033835,239.48051687,7.00000000,healthy
92.09375000,28.00000000,28.00000000,13.54050219,41.72685369,1854.30463576,3791.34061354,239.44661517,7.00000000,healthy
92.10416667,28.00000000,28.00000000,13.53925502,41.72301038,1854.30463576,3790.99140630,239.42086435,7.00000000,healthy
92.11458333,28.00000000,28.00000000,13.53843658,41.72048823,1854.30463576,3790.76224156,239.40396598,7.00000000,healthy
92.12500000,28.00000000,28.00000000,13.53807166,41.71936368,1854.30463576,3790.66006444,239.39643166,7.00000000,healthy
92.13541667,28.00000000,28.00000000,13.53818375,41.71970911,1854.30463576,3790.69145009,239.39874596,7.00000000,healthy
92.14583333,28.00000000,28.00000000,13.53879209,41.72158378,1854.30463576,3790.86178483,239.41130615,7.00000000,healthy
92.15625000,28.00000000,28.00000000,13.53990217,41.72500465,1854.30463576,3791.17260760,239.43422618,7.00000000,healthy
92.16666667,28.00000000,28.00000000,13.54151011,41.72995973,1854.30463576,3791.62283107,239.46742671,7.00000000,healthy
92.17708333,28.00000000,28.00000000,13.54360313,41.73640965,1854.30463576,3792.20887696,239.51064508,7.00000000,healthy
92.18750000,28.00000000,28.00000000,13.54615629,41.74427755,1854.30463576,3792.92376156,239.56336779,7.00000000,healthy
92.19791667,28.00000000,28.00000000,13.54913642,41.75346121,1854.30463576,3793.75819703,239.62491158,7.00000000,healthy
92.20833333,28.00000000,28.00000000,13.55250391,41.76383857,1854.30463576,3794.70109357,239.69446038,7.00000000,healthy
92.21875000,28.00000000,28.00000000,13.55621152,41.77526407,1854.30463576,3795.73922581,239.77104056,7.00000000,healthy
92.22916667,28.00000000,28.00000000,13.56020652,41.78757520,1854.30463576,3796.85782609,239.85356451,7.00000000,healthy
92.23958333,28.00000000,28.00000000,13.56443448,41.80060420,1854.30463576,3798.04165301,239.94090940,7.00000000,healthy
92.25000000,28.00000000,28.00000000,13.56884210,41.81418687,1854.30463576,3799.27578716,240.03197579,7.00000000,healthy
92.26041667,28.00000000,28.00000000,13.57337258,41.82814816,1854.30463576,3800.54432255,240.12559100,7.00000000,healthy
92.27083333,28.00000000,28.00000000,13.57786585,41.84199476,1854.30463576,3801.80243808,240.21844761,7.00000000,healthy
92.28125000,28.00000000,28.00000000,13.58190749,41.85444961,1854.30463576,3802.93409708,240.30197980,7.00000000,healthy
92.29166667,28.00000000,28.00000000,13.58498934,41.86394673,1854.30463576,3803.79701426,240.36568071,7.00000000,healthy
92.30208333,28.00000000,28.00000000,13.58678977,41.86949502,1854.30463576,3804.30113686,240.40289751,7.00000000,healthy
92.31250000,28.00000000,28.00000000,13.58729565,41.87105395,1854.30463576,3804.44278310,240.41335483,7.00000000,healthy
92.32291667,28.00000000,28.00000000,13.58685113,41.86968410,1854.30463576,3804.31831706,240.40416586,7.00000000,healthy
92.33333333,28.00000000,28.00000000,13.58604020,41.86718511,1854.30463576,3804.09125649,240.38740291,7.00000000,healthy
92.34375000,28.00000000,28.00000000,13.58538607,41.86516931,1854.30463576,3803.90809899,240.37388139,7.00000000,healthy
92.35416667,28.00000000,28.00000000,13.58513619,41.86439927,1854.30463576,3803.83813208,240.36871617,7.00000000,healthy
92.36458333,28.00000000,28.00000000,13.58523635,41.86470794,1854.30463576,3803.86617827,240.37078664,7.00000000,healthy
92.37500000,28.00000000,28.00000000,13.58545700,41.86538791,1854.30463576,3803.92796113,240.37534769,7.00000000,healthy
92.38541667,28.00000000,28.00000000,13.58548372,41.86547025,1854.30463576,3803.93544238,240.37589999,7.00000000,healthy
92.39583333,28.00000000,28.00000000,13.58499696,41.86397023,1854.30463576,3803.79914913,240.36583831,7.00000000,healthy
92.40625000,28.00000000,28.00000000,13.58374622,41.86011591,1854.30463576,3803.44894232,240.33998531,7.00000000,healthy
92.41666667,28.00000000,28.00000000,13.58157580,41.85342747,1854.30463576,3802.84122461,240.29512420,7.00000000,healthy
92.42708333,28.00000000,28.00000000,13.57846131,41.84382976,1854.30463576,3801.96916803,240.23075408,7.00000000,healthy
92.43750000,28.00000000,28.00000000,13.57450912,41.83165055,1854.30463576,3800.86255310,240.14907738,7.00000000,healthy
92.44791667,28.00000000,28.00000000,13.56993914,41.81756756,1854.30463576,3799.58296017,240.05464354,7.00000000,healthy
92.45833333,28.00000000,28.00000000,13.56503580,41.80245725,1854.30463576,3798.21002318,239.95333280,7.00000000,healthy
92.46875000,28.00000000,28.00000000,13.56007516,41.78717039,1854.30463576,3796.82104426,239.85085082,7.00000000,healthy
92.47916667,28.00000000,28.00000000,13.55529876,41.77245128,1854.30463576,3795.48365265,239.75218697,7.00000000,healthy
92.48958333,28.00000000,28.00000000,13.55090435,41.75890933,1854.30463576,3794.25321868,239.66142405,7.00000000,healthy
92.50000000,28.00000000,28.00000000,13.54703889,41.74699740,1854.30463576,3793.17088995,239.58159427,7.00000000,healthy
92.51041667,28.00000000,28.00000000,13.54381900,41.73707489,1854.30463576,3792.26932086,239.51510269,7.00000000,healthy
92.52083333,28.00000000,28.00000000,13.54133078,41.72940710,1854.30463576,3791.57261863,239.46372386,7.00000000,healthy
92.53125000,28.00000000,28.00000000,13.53961802,41.72412899,1854.30463576,3791.09304505,239.42835919,7.00000000,healthy
92.54166667,28.00000000,28.00000000,13.53869059,41.72127101,1854.30463576,3790.83336614,239.40921059,7.00000000,healthy
92.55208333,28.00000000,28.00000000,13.53852899,41.72077300,1854.30463576,3790.78811670,239.40587397,7.00000000,healthy
92.56250000,28.00000000,28.00000000,13.53908308,41.72248052,1854.30463576,3790.94326357,239.41731432,7.00000000,healthy
92.57291667,28.00000000,28.00000000,13.54027780,41.72616220,1854.30463576,3791.27778358,239.44198198,7.00000000,healthy
92.58333333,28.00000000,28.00000000,13.54201842,41.73152615,1854.30463576,3791.76515759,239.47792247,7.00000000,healthy
92.59375000,28.00000000,28.00000000,13.54419660,41.73823849,1854.30463576,3792.37504681,239.52289980,7.00000000,healthy
92.60416667,28.00000000,28.00000000,13.54669497,41.74593756,1854.30463576,3793.07459119,239.57449189,7.00000000,healthy
92.61458333,28.00000000,28.00000000,13.54939700,41.75426424,1854.30463576,3793.83116127,239.63029327,7.00000000,healthy
92.62500000,28.00000000,28.00000000,13.55220021,41.76290269,1854.30463576,3794.61605899,239.68818793,7.00000000,healthy
92.63541667,28.00000000,28.00000000,13.55502035,41.77159334,1854.30463576,3795.40569932,239.74643645,7.00000000,healthy
92.64583333,28.00000000,28.00000000,13.55779061,41.78013025,1854.30463576,3796.18137099,239.80365853,7.00000000,healthy
92.65625000,28.00000000,28.00000000,13.56046127,41.78836023,1854.30463576,3796.92915498,239.85882702,7.00000000,healthy
92.66666667,28.00000000,28.00000000,13.56299864,41.79617950,1854.30463576,3797.63962049,239.91124569,7.00000000,healthy
92.67708333,28.00000000,28.00000000,13.56538359,41.80352902,1854.30463576,3798.30740460,239.96051829,7.00000000,healthy
92.68750000,28.00000000,28.00000000,13.56760737,41.81038190,1854.30463576,3798.93006441,240.00646401,7.00000000,healthy
92.69791667,28.00000000,28.00000000,13.56966860,41.81673386,1854.30463576,3799.50720878,240.04905343,7.00000000,healthy
92.70833333,28.00000000,28.00000000,13.57156612,41.82258130,1854.30463576,3800.03851298,240.08826207,7.00000000,healthy
92.71875000,28.00000000,28.00000000,13.57329552,41.82791068,1854.30463576,3800.52274501,240.12399853,7.00000000,healthy
92.72916667,28.00000000,28.00000000,13.57484586,41.83268826,1854.30463576,3800.95684024,240.15603618,7.00000000,healthy
92.73958333,28.00000000,28.00000000,13.57619858,41.83685684,1854.30463576,3801.33560187,240.18399104,7.00000000,healthy
92.75000000,28.00000000,28.00000000,13.57733302,41.84035279,1854.30463576,3801.65324691,240.20743585,7.00000000,healthy
92.76041667,28.00000000,28.00000000,13.57822393,41.84309822,1854.30463576,3801.90269930,240.22584795,7.00000000,healthy
92.77083333,28.00000000,28.00000000,13.57884119,41.84500040,1854.30463576,3802.07553279,240.23860504,7.00000000,healthy
92.78125000,28.00000000,28.00000000,13.57915598,41.84597048,1854.30463576,3802.16367495,240.24511101,7.00000000,healthy
92.79166667,28.00000000,28.00000000,13.57913830,41.84591599,1854.30463576,3802.15872430,240.24474559,7.00000000,healthy
92.80208333,28.00000000,28.00000000,13.57876555,41.84476732,1854.30463576,3802.05435521,240.23704188,7.00000000,healthy
92.81250000,28.00000000,28.00000000,13.57803939,41.84252954,1854.30463576,3801.85102837,240.22203408,7.00000000,healthy
92.82291667,28.00000000,28.00000000,13.57699055,41.83929739,1854.30463576,3801.55735267,240.20035800,7.00000000,healthy
92.83333333,28.00000000,28.00000000,13.57567740,41.83525076,1854.30463576,3801.18967213,240.17322045,7.00000000,healthy
92.84375000,28.00000000,28.00000000,13.57417468,41.83061995,1854.30463576,3800.76891171,240.14216629,7.00000000,healthy
92.85416667,28.00000000,28.00000000,13.57256452,41.82565802,1854.30463576,3800.31806616,240.10889299,7.00000000,healthy
92.86458333,28.00000000,28.00000000,13.57092403,41.82060263,1854.30463576,3799.85872939,240.07499438,7.00000000,healthy
92.87500000,28.00000000,28.00000000,13.56931261,41.81563683,1854.30463576,3799.40753193,240.04169778,7.00000000,healthy
92.88541667,28.00000000,28.00000000,13.56776648,41.81087222,1854.30463576,3798.97461500,240.00975147,7.00000000,healthy
92.89583333,28.00000000,28.00000000,13.56630148,41.80635761,1854.30463576,3798.56441343,239.97948252,7.00000000,healthy
92.90625000,28.00000000,28.00000000,13.56492113,41.80210388,1854.30463576,3798.17791517,239.95096366,7.00000000,healthy
92.91666667,28.00000000,28.00000000,13.56362344,41.79810488,1854.30463576,3797.81456302,239.92415358,7.00000000,healthy
92.92708333,28.00000000,28.00000000,13.56240308,41.79434420,1854.30463576,3797.47286346,239.89894194,7.00000000,healthy
92.93750000,28.00000000,28.00000000,13.56125243,41.79079830,1854.30463576,3797.15067993,239.87517094,7.00000000,healthy
92.94791667,28.00000000,28.00000000,13.56015981,41.78743125,1854.30463576,3796.84474689,239.85259955,7.00000000,healthy
92.95833333,28.00000000,28.00000000,13.55911294,41.78420519,1854.30463576,3796.55162425,239.83097387,7.00000000,healthy
92.96875000,28.00000000,28.00000000,13.55810576,41.78110143,1854.30463576,3796.26961340,239.81016851,7.00000000,healthy
92.97916667,28.00000000,28.00000000,13.55714433,41.77813866,1854.30463576,3796.00041313,239.79030874,7.00000000,healthy
92.98958333,28.00000000,28.00000000,13.55624795,41.77537632,1854.30463576,3795.74942465,239.77179293,7.00000000,healthy
93.00000000,28.00000000,28.00000000,13.55544178,41.77289200,1854.30463576,3795.52369706,239.75514101,7.00000000,healthy
93.01041667,28.00000000,28.00000000,13.55475732,41.77078277,1854.30463576,3795.33205012,239.74100348,7.00000000,healthy
93.02083333,28.00000000,28.00000000,13.55422934,41.76915572,1854.30463576,3795.18421531,239.73009808,7.00000000,healthy
93.03125000,28.00000000,28.00000000,13.55388632,41.76809867,1854.30463576,3795.08817045,239.72301316,7.00000000,healthy
93.04166667,28.00000000,28.00000000,13.55375037,41.76767971,1854.30463576,3795.05010317,239.72020508,7.00000000,healthy
93.05208333,28.00000000,28.00000000,13.55383302,41.76793441,1854.30463576,3795.07324599,239.72191224,7.00000000,healthy
93.06250000,28.00000000,28.00000000,13.55413036,41.76885071,1854.30463576,3795.15650167,239.72805373,7.00000000,healthy
93.07291667,28.00000000,28.00000000,13.55462322,41.77036952,1854.30463576,3795.29450198,239.73823364,7.00000000,healthy
93.08333333,28.00000000,28.00000000,13.55528376,41.77240504,1854.30463576,3795.47945146,239.75187706,7.00000000,healthy
93.09375000,28.00000000,28.00000000,13.55608193,41.77486471,1854.30463576,3795.70293956,239.76836370,7.00000000,healthy
93.10416667,28.00000000,28.00000000,13.55698936,41.77766109,1854.30463576,3795.95702104,239.78710761,7.00000000,healthy
93.11458333,28.00000000,28.00000000,13.55797780,41.78070711,1854.30463576,3796.23378475,239.80752529,7.00000000,healthy
93.12500000,28.00000000,28.00000000,13.55901698,41.78390948,1854.30463576,3796.52475540,239.82899160,7.00000000,healthy
93.13541667,28.00000000,28.00000000,13.56007119,41.78715815,1854.30463576,3796.81993264,239.85076881,7.00000000,healthy
93.14583333,28.00000000,28.00000000,13.56109993,41.79032837,1854.30463576,3797.10798148,239.87202066,7.00000000,healthy
93.15625000,28.00000000,28.00000000,13.56206661,41.79330731,1854.30463576,3797.37865133,239.89199081,7.00000000,healthy
93.16666667,28.00000000,28.00000000,13.56294381,41.79601052,1854.30463576,3797.62426682,239.91011285,7.00000000,healthy
93.17708333,28.00000000,28.00000000,13.56371753,41.79839485,1854.30463576,3797.84090957,239.92609754,7.00000000,healthy
93.18750000,28.00000000,28.00000000,13.56438774,41.80046019,1854.30463576,3798.02856834,239.93994394,7.00000000,healthy
93.19791667,28.00000000,28.00000000,13.56496826,41.80224914,1854.30463576,3798.19111346,239.95193751,7.00000000,healthy
93.20833333,28.00000000,28.00000000,13.56548098,41.80382914,1854.30463576,3798.33467453,239.96253047,7.00000000,healthy
93.21875000,28.00000000,28.00000000,13.56594782,41.80526778,1854.30463576,3798.46539077,239.97217576,7.00000000,healthy
93.22916667,28.00000000,28.00000000,13.56638861,41.80662613,1854.30463576,3798.58881170,239.98128285,7.00000000,healthy
93.23958333,28.00000000,28.00000000,13.56682126,41.80795939,1854.30463576,3798.70995282,239.99022181,7.00000000,healthy
93.25000000,28.00000000,28.00000000,13.56726116,41.80931501,1854.30463576,3798.83312572,239.99931079,7.00000000,healthy
93.26041667,28.00000000,28.00000000,13.56772332,41.81073922,1854.30463576,3798.96253012,240.00885970,7.00000000,healthy
93.27083333,28.00000000,28.00000000,13.56822016,41.81227028,1854.30463576,3799.10164373,240.01912520,7.00000000,healthy
93.28125000,28.00000000,28.00000000,13.56875480,41.81391784,1854.30463576,3799.25134284,240.03017195,7.00000000,healthy
93.29166667,28.00000000,28.00000000,13.56931477,41.81564347,1854.30463576,3799.40813525,240.04174230,7.00000000,healthy
93.30208333,28.00000000,28.00000000,13.56987056,41.81735622,1854.30463576,3799.56375699,240.05322643,7.00000000,healthy
93.31250000,28.00000000,28.00000000,13.57038437,41.81893960,1854.30463576,3799.70762492,240.06384331,7.00000000,healthy
93.32291667,28.00000000,28.00000000,13.57081189,41.82025704,1854.30463576,3799.82732836,240.07267706,7.00000000,healthy
93.33333333,28.00000000,28.00000000,13.57110429,41.82115813,1854.30463576,3799.90920198,240.07871914,7.00000000,healthy
93.34375000,28.00000000,28.00000000,13.57121592,41.82150211,1854.30463576,3799.94045648,240.08102566,7.00000000,healthy
93.35416667,28.00000000,28.00000000,13.57109624,41.82113331,1854.30463576,3799.90694725,240.07855274,7.00000000,healthy
93.36458333,28.00000000,28.00000000,13.57068269,41.81985889,1854.30463576,3799.79115222,240.07000736,7.00000000,healthy
93.37500000,28.00000000,28.00000000,13.56991792,41.81750215,1854.30463576,3799.57701674,240.05420494,7.00000000,healthy
93.38541667,28.00000000,28.00000000,13.56874315,41.81388195,1854.30463576,3799.24808193,240.02993132,7.00000000,healthy
93.39583333,28.00000000,28.00000000,13.56710880,41.80884549,1854.30463576,3798.79046456,239.99616279,7.00000000,healthy
93.40625000,28.00000000,28.00000000,13.56501162,41.80238274,1854.30463576,3798.20325296,239.95283325,7.00000000,healthy
93.41666667,28.00000000,28.00000000,13.56250997,41.79467359,1854.30463576,3797.50279247,239.90115016,7.00000000,healthy
93.42708333,28.00000000,28.00000000,13.55972015,41.78607639,1854.30463576,3796.72164291,239.84351725,7.00000000,healthy
93.43750000,28.00000000,28.00000000,13.55678370,41.77702734,1854.30463576,3795.89943738,239.78285955,7.00000000,healthy
93.44791667,28.00000000,28.00000000,13.55384815,41.76798103,1854.30463576,3795.07748204,239.72222472,7.00000000,healthy
93.45833333,28.00000000,28.00000000,13.55104274,41.75933579,1854.30463576,3794.29196719,239.66428218,7.00000000,healthy
93.46875000,28.00000000,28.00000000,13.54846033,41.75137776,1854.30463576,3793.56889296,239.61094906,7.00000000,healthy
93.47916667,28.00000000,28.00000000,13.54616003,41.74428907,1854.30463576,3792.92480800,239.56344496,7.00000000,healthy
93.48958333,28.00000000,28.00000000,13.54418019,41.73818792,1854.30463576,3792.37045218,239.52256095,7.00000000,healthy
93.50000000,28.00000000,28.00000000,13.54254787,41.73315772,1854.30463576,3791.91340342,239.48885489,7.00000000,healthy
93.51041667,28.00000000,28.00000000,13.54129577,41.72929921,1854.30463576,3791.56281553,239.46300095,7.00000000,healthy
93.52083333,28.00000000,28.00000000,13.54046024,41.72672440,1854.30463576,3791.32886608,239.44574889,7.00000000,healthy
93.53125000,28.00000000,28.00000000,13.54006740,41.72551381,1854.30463576,3791.21887078,239.43763767,7.00000000,healthy
93.54166667,28.00000000,28.00000000,13.54013482,41.72572159,1854.30463576,3791.23775002,239.43902985,7.00000000,healthy
93.55208333,28.00000000,28.00000000,13.54066698,41.72736152,1854.30463576,3791.38675518,239.45001776,7.00000000,healthy
93.56250000,28.00000000,28.00000000,13.54164393,41.73037210,1854.30463576,3791.66029964,239.47018979,7.00000000,healthy
93.57291667,28.00000000,28.00000000,13.54301830,41.73460741,1854.30463576,3792.04512400,239.49856878,7.00000000,healthy
93.58333333,28.00000000,28.00000000,13.54471287,41.73982946,1854.30463576,3792.51960371,239.53356075,7.00000000,healthy
93.59375000,28.00000000,28.00000000,13.54662545,41.74572334,1854.30463576,3793.05512713,239.57305635,7.00000000,healthy
93.60416667,28.00000000,28.00000000,13.54862490,41.75188490,1854.30463576,3793.61497215,239.61434770,7.00000000,healthy
93.61458333,28.00000000,28.00000000,13.55055477,41.75783203,1854.30463576,3794.15533429,239.65420403,7.00000000,healthy
93.62500000,28.00000000,28.00000000,13.55226875,41.76311389,1854.30463576,3794.63524884,239.68960343,7.00000000,healthy
93.63541667,28.00000000,28.00000000,13.55364057,41.76734136,1854.30463576,3795.01936057,239.71793732,7.00000000,healthy
93.64583333,28.00000000,28.00000000,13.55456730,41.77019718,1854.30463576,3795.27884279,239.73707849,7.00000000,healthy
93.65625000,28.00000000,28.00000000,13.55498802,41.77149369,1854.30463576,3795.39664542,239.74576856,7.00000000,healthy
93.66666667,28.00000000,28.00000000,13.55488210,41.77116730,1854.30463576,3795.36698870,239.74358084,7.00000000,healthy
93.67708333,28.00000000,28.00000000,13.55426446,41.76926396,1854.30463576,3795.19404945,239.73082351,7.00000000,healthy
93.68750000,28.00000000,28.00000000,13.55318223,41.76592891,1854.30463576,3794.89102429,239.70847053,7.00000000,healthy
93.69791667,28.00000000,28.00000000,13.55170898,41.76138890,1854.30463576,3794.47851455,239.67804225,7.00000000,healthy
93.70833333,28.00000000,28.00000000,13.54993492,41.75592189,1854.30463576,3793.98177727,239.64140251,7.00000000,healthy
93.71875000,28.00000000,28.00000000,13.54795573,41.74982275,1854.30463576,3793.42760354,239.60052811,7.00000000,healthy
93.72916667,28.00000000,28.00000000,13.54585463,41.74334793,1854.30463576,3792.83929526,239.55713823,7.00000000,healthy
93.73958333,28.00000000,28.00000000,13.54369435,41.73669077,1854.30463576,3792.23441927,239.51252877,7.00000000,healthy
93.75000000,28.00000000,28.00000000,13.54151942,41.72998842,1854.30463576,3791.62543750,239.46761892,7.00000000,healthy
93.76041667,28.00000000,28.00000000,13.53936191,41.72333977,1854.30463576,3791.02133534,239.42307131,7.00000000,healthy
93.77083333,28.00000000,28.00000000,13.53723976,41.71680008,1854.30463576,3790.42713323,239.37925607,7.00000000,healthy
93.78125000,28.00000000,28.00000000,13.53515293,41.71036923,1854.30463576,3789.84281988,239.33617225,7.00000000,healthy
93.79166667,28.00000000,28.00000000,13.53307217,41.70395708,1854.30463576,3789.26020652,239.29321599,7.00000000,healthy
93.80208333,28.00000000,28.00000000,13.53094538,41.69740311,1854.30463576,3788.66470616,239.24931186,7.00000000,healthy
93.81250000,28.00000000,28.00000000,13.52872897,41.69057295,1854.30463576,3788.04411199,239.20356011,7.00000000,healthy
93.82291667,28.00000000,28.00000000,13.52638544,41.68335106,1854.30463576,3787.38792437,239.15518705,7.00000000,healthy
93.83333333,28.00000000,28.00000000,13.52389326,41.67567107,1854.30463576,3786.69011317,239.10374865,7.00000000,healthy
93.84375000,28.00000000,28.00000000,13.52125825,41.66755094,1854.30463576,3785.95231045,239.04936577,7.00000000,healthy
93.85416667,28.00000000,28.00000000,13.51851282,41.65909051,1854.30463576,3785.18358841,238.99270762,7.00000000,healthy
93.86458333,28.00000000,28.00000000,13.51571274,41.65046170,1854.30463576,3784.39956620,238.93492575,7.00000000,healthy
93.87500000,28.00000000,28.00000000,13.51292580,41.64187339,1854.30463576,3783.61922469,238.87741912,7.00000000,healthy
93.88541667,28.00000000,28.00000000,13.51023099,41.63356897,1854.30463576,3782.86467688,238.82181710,7.00000000,healthy
93.89583333,28.00000000,28.00000000,13.50770836,41.62579516,1854.30463576,3782.15834136,238.76977118,7.00000000,healthy
93.90625000,28.00000000,28.00000000,13.50542313,41.61875292,1854.30463576,3781.51847696,238.72262594,7.00000000,healthy
93.91666667,28.00000000,28.00000000,13.50342689,41.61260122,1854.30463576,3780.95952813,238.68144475,7.00000000,healthy
93.92708333,28.00000000,28.00000000,13.50175337,41.60744407,1854.30463576,3780.49094426,238.64692286,7.00000000,healthy
93.93750000,28.00000000,28.00000000,13.50041222,41.60331114,1854.30463576,3780.11542236,238.61925815,7.00000000,healthy
93.94791667,28.00000000,28.00000000,13.49939233,41.60016822,1854.30463576,3779.82985374,238.59822091,7.00000000,healthy
93.95833333,28.00000000,28.00000000,13.49866779,41.59793545,1854.30463576,3779.62698226,238.58327611,7.00000000,healthy
93.96875000,28.00000000,28.00000000,13.49820312,41.59650348,1854.30463576,3779.49687240,238.57369154,7.00000000,healthy
93.97916667,28.00000000,28.00000000,13.49795871,41.59575030,1854.30463576,3779.42843752,238.56865032,7.00000000,healthy
93.98958333,28.00000000,28.00000000,13.49789109,41.59554193,1854.30463576,3779.40950553,238.56725570,7.00000000,healthy
94.00000000,28.00000000,28.00000000,13.49795274,41.59573191,1854.30463576,3779.42676701,238.56852726,7.00000000,healthy
94.01041667,28.00000000,28.00000000,13.49808824,41.59614947,1854.30463576,3779.46470719,238.57132210,7.00000000,healthy
94.02083333,28.00000000,28.00000000,13.49823978,41.59661646,1854.30463576,3779.50713780,238.57444774,7.00000000,healthy
94.03125000,28.00000000,28.00000000,13.49836287,41.59699578,1854.30463576,3779.54160369,238.57698667,7.00000000,healthy
94.04166667,28.00000000,28.00000000,13.49842693,41.59719320,1854.30463576,3779.55954093,238.57830802,7.00000000,healthy
94.05208333,28.00000000,28.00000000,13.49841226,41.59714799,1854.30463576,3779.55543369,238.57800546,7.00000000,healthy
94.06250000,28.00000000,28.00000000,13.49830868,41.59682878,1854.30463576,3779.52642966,238.57586887,7.00000000,healthy
94.07291667,28.00000000,28.00000000,13.49811279,41.59622513,1854.30463576,3779.47158168,238.57182851,7.00000000,healthy
94.08333333,28.00000000,28.00000000,13.49782375,41.59533442,1854.30463576,3779.39065043,238.56586676,7.00000000,healthy
94.09375000,28.00000000,28.00000000,13.49744252,41.59415959,1854.30463576,3779.28390429,238.55800344,7.00000000,healthy
94.10416667,28.00000000,28.00000000,13.49696963,41.59270233,1854.30463576,3779.15149609,238.54824985,7.00000000,healthy
94.11458333,28.00000000,28.00000000,13.49640059,41.59094875,1854.30463576,3778.99216458,238.53651317,7.00000000,healthy
94.12500000,28.00000000,28.00000000,13.49572790,41.58887576,1854.30463576,3778.80381096,238.52263887,7.00000000,healthy
94.13541667,28.00000000,28.00000000,13.49493615,41.58643591,1854.30463576,3778.58212336,238.50630946,7.00000000,healthy
94.14583333,28.00000000,28.00000000,13.49400582,41.58356895,1854.30463576,3778.32162878,238.48712195,7.00000000,healthy
94.15625000,28.00000000,28.00000000,13.49292693,41.58024420,1854.30463576,3778.01953903,238.46487118,7.00000000,healthy
94.16666667,28.00000000,28.00000000,13.49170034,41.57646432,1854.30463576,3777.67609596,238.43957520,7.00000000,healthy
94.17708333,28.00000000,28.00000000,13.49033776,41.57226533,1854.30463576,3777.29457205,238.41147532,7.00000000,healthy
94.18750000,28.00000000,28.00000000,13.48886167,41.56771658,1854.30463576,3776.88126769,238.38103581,7.00000000,healthy
94.19791667,28.00000000,28.00000000,13.48730142,41.56290845,1854.30463576,3776.44439692,238.34886187,7.00000000,healthy
94.20833333,28.00000000,28.00000000,13.48569056,41.55794439,1854.30463576,3775.99335796,238.31564580,7.00000000,healthy
94.21875000,28.00000000,28.00000000,13.48406452,41.55293354,1854.30463576,3775.53806696,238.28211794,7.00000000,healthy
94.22916667,28.00000000,28.00000000,13.48246037,41.54799013,1854.30463576,3775.08890489,238.24904274,7.00000000,healthy
94.23958333,28.00000000,28.00000000,13.48091321,41.54322233,1854.30463576,3774.65569776,238.21714366,7.00000000,healthy
94.25000000,28.00000000,28.00000000,13.47944880,41.53870958,1854.30463576,3774.24566508,238.18695215,7.00000000,healthy
94.26041667,28.00000000,28.00000000,13.47808061,41.53449330,1854.30463576,3773.86257046,238.15874513,7.00000000,healthy
94.27083333,28.00000000,28.00000000,13.47680628,41.53056628,1854.30463576,3773.50575747,238.13247407,7.00000000,healthy
94.28125000,28.00000000,28.00000000,13.47560961,41.52687860,1854.30463576,3773.17069154,238.10780493,7.00000000,healthy
94.29166667,28.00000000,28.00000000,13.47445524,41.52332126,1854.30463576,3772.84746777,238.08400836,7.00000000,healthy
94.30208333,28.00000000,28.00000000,13.47329968,41.51976025,1854.30463576,3772.52391105,238.06018796,7.00000000,healthy
94.31250000,28.00000000,28.00000000,13.47210796,41.51608779,1854.30463576,3772.19022790,238.03562276,7.00000000,healthy
94.32291667,28.00000000,28.00000000,13.47084974,41.51221042,1854.30463576,3771.83792676,238.00968772,7.00000000,healthy
94.33333333,28.00000000,28.00000000,13.46949230,41.50802729,1854.30463576,3771.45784416,237.98170843,7.00000000,healthy
94.34375000,28.00000000,28.00000000,13.46800773,41.50345239,1854.30463576,3771.04216396,237.95110973,7.00000000,healthy
94.35416667,28.00000000,28.00000000,13.46636537,41.49839126,1854.30463576,3770.58230487,237.91726029,7.00000000,healthy
94.36458333,28.00000000,28.00000000,13.46452608,41.49272323,1854.30463576,3770.06730250,237.87935347,7.00000000,healthy
94.37500000,28.00000000,28.00000000,13.46245971,41.48635544,1854.30463576,3769.48871967,237.83676887,7.00000000,healthy
94.38541667,28.00000000,28.00000000,13.46012889,41.47917271,1854.30463576,3768.83609034,237.78873694,7.00000000,healthy
94.39583333,28.00000000,28.00000000,13.45750766,41.47109502,1854.30463576,3768.10214351,237.73472354,7.00000000,healthy
94.40625000,28.00000000,28.00000000,13.45461200,41.46217167,1854.30463576,3767.29135953,237.67505954,7.00000000,healthy
94.41666667,28.00000000,28.00000000,13.45149253,41.45255862,1854.30463576,3766.41790950,237.61078884,7.00000000,healthy
94.42708333,28.00000000,28.00000000,13.44823454,41.44251867,1854.30463576,3765.50567004,237.54366922,7.00000000,healthy
94.43750000,28.00000000,28.00000000,13.44494174,41.43237148,1854.30463576,3764.58368667,237.47583816,7.00000000,healthy
94.44791667,28.00000000,28.00000000,13.44172844,41.42246928,1854.30463576,3763.68396336,237.40965011,7.00000000,healthy
94.45833333,28.00000000,28.00000000,13.43870315,41.41314643,1854.30463576,3762.83688122,237.34733942,7.00000000,healthy
94.46875000,28.00000000,28.00000000,13.43594897,41.40465906,1854.30463576,3762.06571066,237.29061677,7.00000000,healthy
94.47916667,28.00000000,28.00000000,13.43352562,41.39719118,1854.30463576,3761.38717226,237.24071078,7.00000000,healthy
94.48958333,28.00000000,28.00000000,13.43146932,41.39085445,1854.30463576,3760.81141052,237.19836628,7.00000000,healthy
94.50000000,28.00000000,28.00000000,13.42979092,41.38568221,1854.30463576,3760.34145646,237.16380502,7.00000000,healthy
94.51041667,28.00000000,28.00000000,13.42848782,41.38166655,1854.30463576,3759.97658990,237.13697307,7.00000000,healthy
94.52083333,28.00000000,28.00000000,13.42754686,41.37876685,1854.30463576,3759.71312027,237.11759830,7.00000000,healthy
94.53125000,28.00000000,28.00000000,13.42694086,41.37689938,1854.30463576,3759.54344059,237.10512079,7.00000000,healthy
94.54166667,28.00000000,28.00000000,13.42663593,41.37595969,1854.30463576,3759.45805908,237.09884228,7.00000000,healthy
94.55208333,28.00000000,28.00000000,13.42659379,41.37582985,1854.30463576,3759.44626205,237.09797479,7.00000000,healthy
94.56250000,28.00000000,28.00000000,13.42677276,41.37638135,1854.30463576,3759.49637195,237.10165961,7.00000000,healthy
94.57291667,28.00000000,28.00000000,13.42713405,41.37749473,1854.30463576,3759.59753466,237.10909862,7.00000000,healthy
94.58333333,28.00000000,28.00000000,13.42764524,41.37907002,1854.30463576,3759.74066708,237.11962399,7.00000000,healthy
94.59375000,28.00000000,28.00000000,13.42827912,41.38102341,1854.30463576,3759.91815339,237.13267578,7.00000000,healthy
94.60416667,28.00000000,28.00000000,13.42901748,41.38329875,1854.30463576,3760.12489301,237.14787904,7.00000000,healthy
94.61458333,28.00000000,28.00000000,13.42985516,41.38588018,1854.30463576,3760.35944428,237.16512785,7.00000000,healthy
94.62500000,28.00000000,28.00000000,13.43079744,41.38878394,1854.30463576,3760.62328278,237.18453086,7.00000000,healthy
94.63541667,28.00000000,28.00000000,13.43187061,41.39209106,1854.30463576,3760.92377015,237.20662962,7.00000000,healthy
94.64583333,28.00000000,28.00000000,13.43311365,41.39592167,1854.30463576,3761.27182312,237.23222723,7.00000000,healthy
94.65625000,28.00000000,28.00000000,13.43455781,41.40037203,1854.30463576,3761.67618678,237.26196721,7.00000000,healthy
94.66666667,28.00000000,28.00000000,13.43623006,41.40552530,1854.30463576,3762.14441811,237.29640584,7.00000000,healthy
94.67708333,28.00000000,28.00000000,13.43814873,41.41143791,1854.30463576,3762.68164333,237.33592074,7.00000000,healthy
94.68750000,28.00000000,28.00000000,13.44031501,41.41811362,1854.30463576,3763.28820397,237.38053778,7.00000000,healthy
94.69791667,28.00000000,28.00000000,13.44272208,41.42553131,1854.30463576,3763.96218228,237.43011669,7.00000000,healthy
94.70833333,28.00000000,28.00000000,13.44535560,41.43364685,1854.30463576,3764.69956851,237.48436337,7.00000000,healthy
94.71875000,28.00000000,28.00000000,13.44818943,41.44237968,1854.30463576,3765.49304071,237.54274003,7.00000000,healthy
94.72916667,28.00000000,28.00000000,13.45119219,41.45163307,1854.30463576,3766.33381288,237.60460106,7.00000000,healthy
94.73958333,28.00000000,28.00000000,13.45433155,41.46130744,1854.30463576,3767.21283502,237.66928130,7.00000000,healthy
94.75000000,28.00000000,28.00000000,13.45756403,41.47126875,1854.30463576,3768.11792923,237.73588523,7.00000000,healthy
94.76041667,28.00000000,28.00000000,13.46074817,41.48108109,1854.30463576,3769.00948745,237.80149827,7.00000000,healthy
94.77083333,28.00000000,28.00000000,13.46355959,41.48974486,1854.30463576,3769.79668556,237.85943537,7.00000000,healthy
94.78125000,28.00000000,28.00000000,13.46561372,41.49607492,1854.30463576,3770.37184057,237.90176883,7.00000000,healthy
94.79166667,28.00000000,28.00000000,13.46667169,41.49933520,1854.30463576,3770.66807265,237.92357340,7.00000000,healthy
94.80208333,28.00000000,28.00000000,13.46673727,41.49953731,1854.30463576,3770.68643620,237.92492510,7.00000000,healthy
94.81250000,28.00000000,28.00000000,13.46601985,41.49732646,1854.30463576,3770.48555671,237.91013900,7.00000000,healthy
94.82291667,28.00000000,28.00000000,13.46486841,41.49377816,1854.30463576,3770.16315447,237.88640854,7.00000000,healthy
94.83333333,28.00000000,28.00000000,13.46368833,41.49014160,1854.30463576,3769.83273378,237.86208859,7.00000000,healthy
94.84375000,28.00000000,28.00000000,13.46284363,41.48753855,1854.30463576,3769.59621759,237.84468072,7.00000000,healthy
94.85416667,28.00000000,28.00000000,13.46258622,41.48674530,1854.30463576,3769.52414263,237.83937599,7.00000000,healthy
94.86458333,28.00000000,28.00000000,13.46301061,41.48805311,1854.30463576,3769.64297173,237.84812185,7.00000000,healthy
94.87500000,28.00000000,28.00000000,13.46406518,41.49130292,1854.30463576,3769.93825164,237.86985494,7.00000000,healthy
94.88541667,28.00000000,28.00000000,13.46562078,41.49609668,1854.30463576,3770.37381799,237.90191438,7.00000000,healthy
94.89583333,28.00000000,28.00000000,13.46753329,41.50199035,1854.30463576,3770.90932162,237.94133129,7.00000000,healthy
94.90625000,28.00000000,28.00000000,13.46967041,41.50857615,1854.30463576,3771.50771408,237.98537948,7.00000000,healthy
94.91666667,28.00000000,28.00000000,13.47188908,41.51541329,1854.30463576,3772.12894300,238.03111115,7.00000000,healthy
94.92708333,28.00000000,28.00000000,13.47398360,41.52186782,1854.30463576,3772.71540731,238.07428593,7.00000000,healthy
94.93750000,28.00000000,28.00000000,13.47571777,41.52721189,1854.30463576,3773.20097483,238.11003450,7.00000000,healthy
94.94791667,28.00000000,28.00000000,13.47689299,41.53083348,1854.30463576,3773.53003585,238.13426158,7.00000000,healthy
94.95833333,28.00000000,28.00000000,13.47739059,41.53236692,1854.30463576,3773.66936509,238.14451990,7.00000000,healthy
94.96875000,28.00000000,28.00000000,13.47717967,41.53171694,1854.30463576,3773.61030703,238.14017165,7.00000000,healthy
94.97916667,28.00000000,28.00000000,13.47628970,41.52897438,1854.30463576,3773.36111566,238.12182477,7.00000000,healthy
94.98958333,28.00000000,28.00000000,13.47477593,41.52430951,1854.30463576,3772.93726099,238.09061910,7.00000000,healthy
95.00000000,28.00000000,28.00000000,13.47269715,41.51790345,1854.30463576,3772.35520089,238.04776771,7.00000000,healthy
95.01041667,28.00000000,28.00000000,13.47008723,41.50986065,1854.30463576,3771.62442483,237.99397093,7.00000000,healthy
95.02083333,28.00000000,28.00000000,13.46694735,41.50018469,1854.30463576,3770.74525815,237.92925484,7.00000000,healthy
95.03125000,28.00000000,28.00000000,13.46326507,41.48883725,1854.30463576,3769.71421863,237.85336569,7.00000000,healthy
95.04166667,28.00000000,28.00000000,13.45900422,41.47570688,1854.30463576,3768.52118099,237.76556137,7.00000000,healthy
95.05208333,28.00000000,28.00000000,13.45409879,41.46059016,1854.30463576,3767.14766238,237.66448559,7.00000000,healthy
95.06250000,28.00000000,28.00000000,13.44847733,41.44326688,1854.30463576,3765.57365267,237.54867097,7.00000000,healthy
95.07291667,28.00000000,28.00000000,13.44204891,41.42345683,1854.30463576,3763.77369356,237.41625087,7.00000000,healthy
95.08333333,28.00000000,28.00000000,13.43470356,41.40082117,1854.30463576,3761.71699603,237.26496869,7.00000000,healthy
95.09375000,28.00000000,28.00000000,13.42635823,41.37510393,1854.30463576,3759.38030405,237.09312462,7.00000000,healthy
95.10416667,28.00000000,28.00000000,13.41695715,41.34613326,1854.30463576,3756.74800245,236.89958341,7.00000000,healthy
95.11458333,28.00000000,28.00000000,13.40647418,41.31382861,1854.30463576,3753.81277169,236.68382222,7.00000000,healthy
95.12500000,28.00000000,28.00000000,13.39494017,41.27828502,1854.30463576,3750.58324785,236.44649288,7.00000000,healthy
95.13541667,28.00000000,28.00000000,13.38221911,41.23908339,1854.30463576,3747.02135173,236.18481681,7.00000000,healthy
95.14583333,28.00000000,28.00000000,13.36732591,41.19318800,1854.30463576,3742.85125417,235.87856349,7.00000000,healthy
95.15625000,28.00000000,28.00000000,13.34889425,41.13638841,1854.30463576,3737.69039082,235.49970398,7.00000000,healthy
95.16666667,28.00000000,28.00000000,13.32601788,41.06589182,1854.30463576,3731.28500546,235.02972378,7.00000000,healthy
95.17708333,28.00000000,28.00000000,13.29861311,40.98144039,1854.30463576,3723.61167019,234.46706010,7.00000000,healthy
95.18750000,28.00000000,28.00000000,13.26730936,40.88497375,1854.30463576,3714.84662172,233.82480973,7.00000000,healthy
95.19791667,28.00000000,28.00000000,13.23306756,40.77945311,1854.30463576,3705.25891800,233.12284794,7.00000000,healthy
95.20833333,28.00000000,28.00000000,13.19697786,40.66823790,1854.30463576,3695.15380122,232.38364525,7.00000000,healthy
95.21875000,28.00000000,28.00000000,13.16012910,40.55468356,1854.30463576,3684.83614887,231.62957355,7.00000000,healthy
95.22916667,28.00000000,28.00000000,13.12347700,40.44173526,1854.30463576,3674.57356119,230.88020520,7.00000000,healthy
95.23958333,28.00000000,28.00000000,13.08781332,40.33183287,1854.30463576,3664.58772850,230.15169443,7.00000000,healthy
95.25000000,28.00000000,28.00000000,13.05382195,40.22708397,1854.30463576,3655.07014625,229.45793971,7.00000000,healthy
95.26041667,28.00000000,28.00000000,13.02213888,40.12944839,1854.30463576,3646.19888641,228.81181900,7.00000000,healthy
95.27083333,28.00000000,28.00000000,12.99263695,40.03853427,1854.30463576,3637.93834600,228.21063145,7.00000000,healthy
95.28125000,28.00000000,28.00000000,12.96470449,39.95245669,1854.30463576,3630.11725700,227.64182820,7.00000000,healthy
95.29166667,28.00000000,28.00000000,12.94017351,39.87686122,1854.30463576,3623.24858270,227.14261311,7.00000000,healthy
95.30208333,28.00000000,28.00000000,12.92090774,39.81749119,1854.30463576,3617.85416604,226.75075797,7.00000000,healthy
95.31250000,28.00000000,28.00000000,12.90713393,39.77504538,1854.30463576,3613.99750077,226.47072012,7.00000000,healthy
95.32291667,28.00000000,28.00000000,12.89861168,39.74878293,1854.30463576,3611.61127012,226.29750002,7.00000000,healthy
95.33333333,28.00000000,28.00000000,12.89500571,39.73767065,1854.30463576,3610.60159785,226.22421730,7.00000000,healthy
95.34375000,28.00000000,28.00000000,12.89593435,39.74053239,1854.30463576,3610.86161889,226.24308919,7.00000000,healthy
95.35416667,28.00000000,28.00000000,12.90121789,39.75681433,1854.30463576,3612.34101026,226.35046911,7.00000000,healthy
95.36458333,28.00000000,28.00000000,12.91072678,39.78611722,1854.30463576,3615.00349816,226.54375786,7.00000000,healthy
95.37500000,28.00000000,28.00000000,12.92447319,39.82847860,1854.30463576,3618.85249258,226.82326329,7.00000000,healthy
95.38541667,28.00000000,28.00000000,12.94298786,39.88553401,1854.30463576,3624.03659970,227.19987089,7.00000000,healthy
95.39583333,28.00000000,28.00000000,12.96639456,39.95766487,1854.30463576,3630.59047701,227.67623291,7.00000000,healthy
95.40625000,28.00000000,28.00000000,12.99362370,40.04157507,1854.30463576,3638.21463524,228.23073224,7.00000000,healthy
95.41666667,28.00000000,28.00000000,13.02305069,40.13225826,1854.30463576,3646.45419413,228.83040680,7.00000000,healthy
95.42708333,28.00000000,28.00000000,13.05320188,40.22517314,1854.30463576,3654.89652677,229.44528964,7.00000000,healthy
95.43750000,28.00000000,28.00000000,13.08299438,40.31698268,1854.30463576,3663.23842587,230.05330587,7.00000000,healthy
95.44791667,28.00000000,28.00000000,13.11170035,40.40544392,1854.30463576,3671.27609670,230.63956979,7.00000000,healthy
95.45833333,28.00000000,28.00000000,13.13885469,40.48912365,1854.30463576,3678.87931428,231.19452647,7.00000000,healthy
95.46875000,28.00000000,28.00000000,13.16417927,40.56716470,1854.30463576,3685.97019686,231.71242262,7.00000000,healthy
95.47916667,28.00000000,28.00000000,13.18749968,40.63902962,1854.30463576,3692.49990956,232.18961858,7.00000000,healthy
95.48958333,28.00000000,28.00000000,13.20869788,40.70435470,1854.30463576,3698.43540694,232.62362694,7.00000000,healthy
95.50000000,28.00000000,28.00000000,13.22769704,40.76290312,1854.30463576,3703.75517107,233.01280519,7.00000000,healthy
95.51041667,28.00000000,28.00000000,13.24440834,40.81440120,1854.30463576,3708.43433381,233.35526970,7.00000000,healthy
95.52083333,28.00000000,28.00000000,13.25872094,40.85850737,1854.30463576,3712.44186200,233.64869002,7.00000000,healthy
95.53125000,28.00000000,28.00000000,13.27056093,40.89499389,1854.30463576,3715.75706065,233.89149817,7.00000000,healthy
95.54166667,28.00000000,28.00000000,13.27991864,40.92383092,1854.30463576,3718.37722017,234.08345121,7.00000000,healthy
95.55208333,28.00000000,28.00000000,13.28686251,40.94522938,1854.30463576,3720.32150407,234.22591822,7.00000000,healthy
95.56250000,28.00000000,28.00000000,13.29155124,40.95967831,1854.30463576,3721.63434671,234.32213031,7.00000000,healthy
95.57291667,28.00000000,28.00000000,13.29421164,40.96787669,1854.30463576,3722.37925918,234.37672641,7.00000000,healthy
95.58333333,28.00000000,28.00000000,13.29510583,40.97063224,1854.30463576,3722.62963102,234.39507746,7.00000000,healthy
95.59375000,28.00000000,28.00000000,13.29450814,40.96879040,1854.30463576,3722.46228009,234.38281140,7.00000000,healthy
95.60416667,28.00000000,28.00000000,13.29264164,40.96303852,1854.30463576,3721.93965892,234.34450681,7.00000000,healthy
95.61458333,28.00000000,28.00000000,13.28940513,40.95306478,1854.30463576,3721.03343595,234.27809099,7.00000000,healthy
95.62500000,28.00000000,28.00000000,13.28433466,40.93743947,1854.30463576,3719.61370523,234.17405158,7.00000000,healthy
95.63541667,28.00000000,28.00000000,13.27695151,40.91468729,1854.30463576,3717.54642154,234.02258206,7.00000000,healthy
95.64583333,28.00000000,28.00000000,13.26708787,40.88429121,1854.30463576,3714.78460497,233.82026728,7.00000000,healthy
95.65625000,28.00000000,28.00000000,13.25503445,40.84714697,1854.30463576,3711.40964515,233.57310400,7.00000000,healthy
95.66666667,28.00000000,28.00000000,13.24153466,40.80554560,1854.30463576,3707.62970596,233.29636953,7.00000000,healthy
95.67708333,28.00000000,28.00000000,13.22755953,40.76247937,1854.30463576,3703.71666821,233.00998778,7.00000000,healthy
95.68750000,28.00000000,28.00000000,13.21413664,40.72111494,1854.30463576,3699.95825842,232.73501564,7.00000000,healthy
95.69791667,28.00000000,28.00000000,13.20244450,40.68508407,1854.30463576,3696.68446008,232.49557271,7.00000000,healthy
95.70833333,28.00000000,28.00000000,13.19359022,40.65779844,1854.30463576,3694.20526211,232.31429212,7.00000000,healthy
95.71875000,28.00000000,28.00000000,13.18837399,40.64172394,1854.30463576,3692.74471824,232.20751471,7.00000000,healthy
95.72916667,28.00000000,28.00000000,13.18710358,40.63780899,1854.30463576,3692.38900226,232.18151111,7.00000000,healthy
95.73958333,28.00000000,28.00000000,13.18942861,40.64497387,1854.30463576,3693.04000980,232.22910177,7.00000000,healthy
95.75000000,28.00000000,28.00000000,13.19467726,40.66114830,1854.30463576,3694.50963385,232.33654585,7.00000000,healthy
95.76041667,28.00000000,28.00000000,13.20222237,40.68439954,1854.30463576,3696.62226247,232.49102429,7.00000000,healthy
95.77083333,28.00000000,28.00000000,13.21160720,40.71332014,1854.30463576,3699.25001566,232.68320949,7.00000000,healthy
95.78125000,28.00000000,28.00000000,13.22251841,40.74694449,1854.30463576,3702.30515523,232.90670824,7.00000000,healthy
95.79166667,28.00000000,28.00000000,13.23475373,40.78464926,1854.30463576,3705.73104516,233.15740076,7.00000000,healthy
95.80208333,28.00000000,28.00000000,13.24818091,40.82602688,1854.30463576,3709.49065460,233.43260059,7.00000000,healthy
95.81250000,28.00000000,28.00000000,13.26268262,40.87071582,1854.30463576,3713.55113241,233.72992609,7.00000000,healthy
95.82291667,28.00000000,28.00000000,13.27812136,40.91829235,1854.30463576,3717.87398056,234.04658041,7.00000000,healthy
95.83333333,28.00000000,28.00000000,13.29432716,40.96823267,1854.30463576,3722.41160436,234.37909713,7.00000000,healthy
95.84375000,28.00000000,28.00000000,13.31108888,41.01988615,1854.30463576,3727.10488700,234.72316048,7.00000000,healthy
95.85416667,28.00000000,28.00000000,13.32812852,41.07239606,1854.30463576,3731.87598612,235.07307449,7.00000000,healthy
95.86458333,28.00000000,28.00000000,13.34509494,41.12468033,1854.30463576,3736.62658330,235.42163120,7.00000000,healthy
95.87500000,28.00000000,28.00000000,13.36161690,41.17559493,1854.30463576,3741.25273114,235.76119731,7.00000000,healthy
95.88541667,28.00000000,28.00000000,13.37737122,41.22414396,1854.30463576,3745.66394115,236.08511577,7.00000000,healthy
95.89583333,28.00000000,28.00000000,13.39212258,41.26960223,1854.30463576,3749.79432161,236.38852702,7.00000000,healthy
