t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
95.90625000,28.00000000,28.00000000,13.40573067,41.31153737,1854.30463576,3753.60458772,236.66852128,7.00000000,healthy
95.91666667,28.00000000,28.00000000,13.41814360,41.34978946,1854.30463576,3757.08020824,236.92400652,7.00000000,healthy
95.92708333,28.00000000,28.00000000,13.42937870,41.38441191,1854.30463576,3760.22603603,237.15531701,7.00000000,healthy
95.93750000,28.00000000,28.00000000,13.43948564,41.41555778,1854.30463576,3763.05597855,237.36345560,7.00000000,healthy
95.94791667,28.00000000,28.00000000,13.44847356,41.44325527,1854.30463576,3765.57259794,237.54859337,7.00000000,healthy
95.95833333,28.00000000,28.00000000,13.45627065,41.46728302,1854.30463576,3767.75578188,237.70923495,7.00000000,healthy
95.96875000,28.00000000,28.00000000,13.46277040,41.48731287,1854.30463576,3769.57571264,237.84317155,7.00000000,healthy
95.97916667,28.00000000,28.00000000,13.46787618,41.50304700,1854.30463576,3771.00533024,237.94839841,7.00000000,healthy
95.98958333,28.00000000,28.00000000,13.47152343,41.51428648,1854.30463576,3772.02655922,238.02357401,7.00000000,healthy
96.00000000,28.00000000,28.00000000,13.47368807,41.52095712,1854.30463576,3772.63266030,238.06819406,7.00000000,healthy
96.01041667,28.00000000,28.00000000,13.47433664,41.52295575,1854.30463576,3772.81425797,238.08156341,7.00000000,healthy
96.02083333,28.00000000,28.00000000,13.47339440,41.52005214,1854.30463576,3772.55043281,238.06214048,7.00000000,healthy
96.03125000,28.00000000,28.00000000,13.47079096,41.51202929,1854.30463576,3771.82146911,238.00847620,7.00000000,healthy
96.04166667,28.00000000,28.00000000,13.46649313,41.49878496,1854.30463576,3770.61807741,237.91989339,7.00000000,healthy
96.05208333,28.00000000,28.00000000,13.46052772,41.48040176,1854.30463576,3768.94776239,237.79695553,7.00000000,healthy
96.06250000,28.00000000,28.00000000,13.45300661,41.45722444,1854.30463576,3766.84184997,237.64198285,7.00000000,healthy
96.07291667,28.00000000,28.00000000,13.44410693,41.42979890,1854.30463576,3764.34993992,237.45864210,7.00000000,healthy
96.08333333,28.00000000,28.00000000,13.43403268,41.39875378,1854.30463576,3761.52915175,237.25115302,7.00000000,healthy
96.09375000,28.00000000,28.00000000,13.42299358,41.36473531,1854.30463576,3758.43820184,237.02385095,7.00000000,healthy
96.10416667,28.00000000,28.00000000,13.41116533,41.32828501,1854.30463576,3755.12629366,236.78036889,7.00000000,healthy
96.11458333,28.00000000,28.00000000,13.39868106,41.28981306,1854.30463576,3751.63069629,236.52345974,7.00000000,healthy
96.12500000,28.00000000,28.00000000,13.38564398,41.24963759,1854.30463576,3747.98031575,236.25525938,7.00000000,healthy
96.13541667,28.00000000,28.00000000,13.37174924,41.20681908,1854.30463576,3744.08978682,235.96950997,7.00000000,healthy
96.14583333,28.00000000,28.00000000,13.35594248,41.15810847,1854.30463576,3739.66389505,235.64455876,7.00000000,healthy
96.15625000,28.00000000,28.00000000,13.33724006,41.10047448,1854.30463576,3734.42721787,235.26024311,7.00000000,healthy
96.16666667,28.00000000,28.00000000,13.31531663,41.03291453,1854.30463576,3728.28865764,234.80996488,7.00000000,healthy
96.17708333,28.00000000,28.00000000,13.29054919,40.95659038,1854.30463576,3721.35377452,234.30156755,7.00000000,healthy
96.18750000,28.00000000,28.00000000,13.26381849,40.87421617,1854.30463576,3713.86917796,233.75321924,7.00000000,healthy
96.19791667,28.00000000,28.00000000,13.23629078,40.78938586,1854.30463576,3706.16141737,233.18889898,7.00000000,healthy
96.20833333,28.00000000,28.00000000,13.20910535,40.70561038,1854.30463576,3698.54949926,232.63197169,7.00000000,healthy
96.21875000,28.00000000,28.00000000,13.18317266,40.62569534,1854.30463576,3691.28834445,232.10105583,7.00000000,healthy
96.22916667,28.00000000,28.00000000,13.15916179,40.55170266,1854.30463576,3684.56530170,231.60978775,7.00000000,healthy
96.23958333,28.00000000,28.00000000,13.13746757,40.48484904,1854.30463576,3678.49091921,231.16616862,7.00000000,healthy
96.25000000,28.00000000,28.00000000,13.11818288,40.42542070,1854.30463576,3673.09120514,230.77202031,7.00000000,healthy
96.26041667,28.00000000,28.00000000,13.10112474,40.37285380,1854.30463576,3668.31492839,230.42353536,7.00000000,healthy
96.27083333,28.00000000,28.00000000,13.08595898,40.32611850,1854.30463576,3664.06851526,230.11383301,7.00000000,healthy
96.28125000,28.00000000,28.00000000,13.07236427,40.28422459,1854.30463576,3660.26199625,229.83631160,7.00000000,healthy
96.29166667,28.00000000,28.00000000,13.06013994,40.24655369,1854.30463576,3656.83918301,229.58684426,7.00000000,healthy
96.30208333,28.00000000,28.00000000,13.04920432,40.21285412,1854.30463576,3653.77720873,229.36373980,7.00000000,healthy
96.31250000,28.00000000,28.00000000,13.03955846,40.18312912,1854.30463576,3651.07636771,229.16699839,7.00000000,healthy
96.32291667,28.00000000,28.00000000,13.03130808,40.15770451,1854.30463576,3648.76626377,228.99875708,7.00000000,healthy
96.33333333,28.00000000,28.00000000,13.02456139,40.13691366,1854.30463576,3646.87718785,228.86120397,7.00000000,healthy
96.34375000,28.00000000,28.00000000,13.01937557,40.12093289,1854.30463576,3645.42516051,228.75549008,7.00000000,healthy
96.35416667,28.00000000,28.00000000,13.01585749,40.11009144,1854.30463576,3644.44009597,228.68378078,7.00000000,healthy
96.36458333,28.00000000,28.00000000,13.01412804,40.10476193,1854.30463576,3643.95585202,228.64853177,7.00000000,healthy
96.37500000,28.00000000,28.00000000,13.01446630,40.10580432,1854.30463576,3644.05056501,228.65542599,7.00000000,healthy
96.38541667,28.00000000,28.00000000,13.01764247,40.11559210,1854.30463576,3644.93989120,228.72016337,7.00000000,healthy
96.39583333,28.00000000,28.00000000,13.02450840,40.13675036,1854.30463576,3646.86235083,228.86012370,7.00000000,healthy
96.40625000,28.00000000,28.00000000,13.03556426,40.17082047,1854.30463576,3649.95799232,229.08554457,7.00000000,healthy
96.41666667,28.00000000,28.00000000,13.05073231,40.21756283,1854.30463576,3654.20504661,229.39490971,7.00000000,healthy
96.42708333,28.00000000,28.00000000,13.06910431,40.27417860,1854.30463576,3659.34920752,229.76977683,7.00000000,healthy
96.43750000,28.00000000,28.00000000,13.08939287,40.33670048,1854.30463576,3665.03000373,230.18394683,7.00000000,healthy
96.44791667,28.00000000,28.00000000,13.11041809,40.40149247,1854.30463576,3670.91706407,230.61337327,7.00000000,healthy
96.45833333,28.00000000,28.00000000,13.13129351,40.46582284,1854.30463576,3676.76218155,231.03996026,7.00000000,healthy
96.46875000,28.00000000,28.00000000,13.15141318,40.52782429,1854.30463576,3682.39569035,231.45131132,7.00000000,healthy
96.47916667,28.00000000,28.00000000,13.17035112,40.58618406,1854.30463576,3687.69831323,231.83868788,7.00000000,healthy
96.48958333,28.00000000,28.00000000,13.18779559,40.63994151,1854.30463576,3692.58276487,232.19567547,7.00000000,healthy
96.50000000,28.00000000,28.00000000,13.20353077,40.68843154,1854.30463576,3696.98861439,232.51781540,7.00000000,healthy
96.51041667,28.00000000,28.00000000,13.21739297,40.73114975,1854.30463576,3700.87003052,232.80171419,7.00000000,healthy
96.52083333,28.00000000,28.00000000,13.22925700,40.76771034,1854.30463576,3704.19195961,233.04476746,7.00000000,healthy
96.53125000,28.00000000,28.00000000,13.23906292,40.79792860,1854.30463576,3706.93761804,233.24571081,7.00000000,healthy
96.54166667,28.00000000,28.00000000,13.24681220,40.82180903,1854.30463576,3709.10741613,233.40454372,7.00000000,healthy
96.55208333,28.00000000,28.00000000,13.25256216,40.83952830,1854.30463576,3710.71740587,233.52241733,7.00000000,healthy
96.56250000,28.00000000,28.00000000,13.25629120,40.85101981,1854.30463576,3711.76153517,233.59887104,7.00000000,healthy
96.57291667,28.00000000,28.00000000,13.25763037,40.85514666,1854.30463576,3712.13650485,233.62632895,7.00000000,healthy
96.58333333,28.00000000,28.00000000,13.25621824,40.85079499,1854.30463576,3711.74110775,233.59737523,7.00000000,healthy
96.59375000,28.00000000,28.00000000,13.25208041,40.83804370,1854.30463576,3710.58251358,233.51254070,7.00000000,healthy
96.60416667,28.00000000,28.00000000,13.24564930,40.81822538,1854.30463576,3708.78180304,233.38070635,7.00000000,healthy
96.61458333,28.00000000,28.00000000,13.23754542,40.79325221,1854.30463576,3706.51271721,233.21461090,7.00000000,healthy
96.62500000,28.00000000,28.00000000,13.22828416,40.76471241,1854.30463576,3703.91956459,233.02483464,7.00000000,healthy
96.63541667,28.00000000,28.00000000,13.21804541,40.73316033,1854.30463576,3701.05271342,232.81507858,7.00000000,healthy
96.64583333,28.00000000,28.00000000,13.20681416,40.69854976,1854.30463576,3697.90796460,232.58505075,7.00000000,healthy
96.65625000,28.00000000,28.00000000,13.19459348,40.66089010,1854.30463576,3694.48617304,232.33483052,7.00000000,healthy
96.66666667,28.00000000,28.00000000,13.18145233,40.62039392,1854.30463576,3690.80665247,232.06584783,7.00000000,healthy
96.67708333,28.00000000,28.00000000,13.16757770,40.57763739,1854.30463576,3686.92175479,231.78194607,7.00000000,healthy
96.68750000,28.00000000,28.00000000,13.15327849,40.53357250,1854.30463576,3682.91797848,231.48945841,7.00000000,healthy
96.69791667,28.00000000,28.00000000,13.13897652,40.48949908,1854.30463576,3678.91342657,231.19701715,7.00000000,healthy
96.70833333,28.00000000,28.00000000,13.12514769,40.44688370,1854.30463576,3675.04135298,230.91434838,7.00000000,healthy
96.71875000,28.00000000,28.00000000,13.11228424,40.40724328,1854.30463576,3671.43958798,230.65149907,7.00000000,healthy
96.72916667,28.00000000,28.00000000,13.10095778,40.37233929,1854.30463576,3668.26817947,230.42012520,7.00000000,healthy
96.73958333,28.00000000,28.00000000,13.09165959,40.34368567,1854.30463576,3665.66468491,230.23023240,7.00000000,healthy
96.75000000,28.00000000,28.00000000,13.08471949,40.32229883,1854.30463576,3663.72145687,230.08852622,7.00000000,healthy
96.76041667,28.00000000,28.00000000,13.08043438,40.30909369,1854.30463576,3662.52162567,230.00104292,7.00000000,healthy
96.77083333,28.00000000,28.00000000,13.07898712,40.30463379,1854.30463576,3662.11639430,229.97149837,7.00000000,healthy
96.78125000,28.00000000,28.00000000,13.08043417,40.30909305,1854.30463576,3662.52156710,230.00103865,7.00000000,healthy
96.79166667,28.00000000,28.00000000,13.08488802,40.32281820,1854.30463576,3663.76864661,230.09196716,7.00000000,healthy
96.80208333,28.00000000,28.00000000,13.09242105,40.34603221,1854.30463576,3665.87789327,230.24578168,7.00000000,healthy
96.81250000,28.00000000,28.00000000,13.10288021,40.37826352,1854.30463576,3668.80646002,230.45939155,7.00000000,healthy
96.82291667,28.00000000,28.00000000,13.11573044,40.41786320,1854.30463576,3672.40452342,230.72190988,7.00000000,healthy
96.83333333,28.00000000,28.00000000,13.13014501,40.46228361,1854.30463576,3676.44060365,231.01648524,7.00000000,healthy
96.84375000,28.00000000,28.00000000,13.14531001,40.50901656,1854.30463576,3680.68680294,231.32650917,7.00000000,healthy
96.85416667,28.00000000,28.00000000,13.16061041,40.55616676,1854.30463576,3684.97091351,231.63941849,7.00000000,healthy
96.86458333,28.00000000,28.00000000,13.17565384,40.60252511,1854.30463576,3689.18307625,231.94718781,7.00000000,healthy
96.87500000,28.00000000,28.00000000,13.19020079,40.64735346,1854.30463576,3693.25622186,232.24490814,7.00000000,healthy
96.88541667,28.00000000,28.00000000,13.20407063,40.69009519,1854.30463576,3697.13977529,232.52886996,7.00000000,healthy
96.89583333,28.00000000,28.00000000,13.21709963,40.73024580,1854.30463576,3700.78789651,232.79570565,7.00000000,healthy
96.90625000,28.00000000,28.00000000,13.22913993,40.76734958,1854.30463576,3704.15918064,233.04236879,7.00000000,healthy
96.91666667,28.00000000,28.00000000,13.24003642,40.80092857,1854.30463576,3707.21019888,233.26566253,7.00000000,healthy
96.92708333,28.00000000,28.00000000,13.24962889,40.83048904,1854.30463576,3709.89609025,233.46228353,7.00000000,healthy
96.93750000,28.00000000,28.00000000,13.25778436,40.85562119,1854.30463576,3712.17962034,233.62948623,7.00000000,healthy
96.94791667,28.00000000,28.00000000,13.26438828,40.87597205,1854.30463576,3714.02871913,233.76490402,7.00000000,healthy
96.95833333,28.00000000,28.00000000,13.26934689,40.89125266,1854.30463576,3715.41712940,233.86659803,7.00000000,healthy
96.96875000,28.00000000,28.00000000,13.27259558,40.90126395,1854.30463576,3716.32676377,233.93323088,7.00000000,healthy
96.97916667,28.00000000,28.00000000,13.27371217,40.90470484,1854.30463576,3716.63940628,233.95613391,7.00000000,healthy
96.98958333,28.00000000,28.00000000,13.27164180,40.89832473,1854.30463576,3716.05970400,233.91366757,7.00000000,healthy
97.00000000,28.00000000,28.00000000,13.26547670,40.87932615,1854.30463576,3714.33347521,233.78722479,7.00000000,healthy
97.01041667,28.00000000,28.00000000,13.25493088,40.84682782,1854.30463576,3711.38064666,233.57098063,7.00000000,healthy
97.02083333,28.00000000,28.00000000,13.24035372,40.80190637,1854.30463576,3707.29904240,233.27216558,7.00000000,healthy
97.03125000,28.00000000,28.00000000,13.22252665,40.74696988,1854.30463576,3702.30746200,232.90687701,7.00000000,healthy
97.04166667,28.00000000,28.00000000,13.20240986,40.68497732,1854.30463576,3696.67476071,232.49486341,7.00000000,healthy
97.05208333,28.00000000,28.00000000,13.18096219,40.61888349,1854.30463576,3690.66941377,232.05581701,7.00000000,healthy
97.06250000,28.00000000,28.00000000,13.15903545,40.55131332,1854.30463576,3684.52992522,231.60720348,7.00000000,healthy
97.07291667,28.00000000,28.00000000,13.13731449,40.48437730,1854.30463576,3678.44805651,231.16303916,7.00000000,healthy
97.08333333,28.00000000,28.00000000,13.11628585,40.41957477,1854.30463576,3672.56003878,230.73325831,7.00000000,healthy
97.09375000,28.00000000,28.00000000,13.09624203,40.35780709,1854.30463576,3666.94776968,230.32381217,7.00000000,healthy
97.10416667,28.00000000,28.00000000,13.07729242,40.29941132,1854.30463576,3661.64187626,229.93690361,7.00000000,healthy
97.11458333,28.00000000,28.00000000,13.05943937,40.24439481,1854.30463576,3656.64302470,229.57254979,7.00000000,healthy
97.12500000,28.00000000,28.00000000,13.04261808,40.19255775,1854.30463576,3651.93306153,229.22939876,7.00000000,healthy
97.13541667,28.00000000,28.00000000,13.02667734,40.14343425,1854.30463576,3647.46965460,228.90434199,7.00000000,healthy
97.14583333,28.00000000,28.00000000,13.01145253,40.09651698,1854.30463576,3643.20670826,228.59400317,7.00000000,healthy
97.15625000,28.00000000,28.00000000,12.99680042,40.05136456,1854.30463576,3639.10411743,228.29544780,7.00000000,healthy
97.16666667,28.00000000,28.00000000,12.98255186,40.00745574,1854.30463576,3635.11452137,228.00521849,7.00000000,healthy
97.17708333,28.00000000,28.00000000,12.96856640,39.96435768,1854.30463576,3631.19859198,227.72044703,7.00000000,healthy
97.18750000,28.00000000,28.00000000,12.95476328,39.92182154,1854.30463576,3627.33371846,227.43948441,7.00000000,healthy
97.19791667,28.00000000,28.00000000,12.94087936,39.87903641,1854.30463576,3623.44622214,227.15697334,7.00000000,healthy
97.20833333,28.00000000,28.00000000,12.92526920,39.83093160,1854.30463576,3619.07537475,226.83945139,7.00000000,healthy
97.21875000,28.00000000,28.00000000,12.90654634,39.77323465,1854.30463576,3613.83297589,226.45877584,7.00000000,healthy
97.22916667,28.00000000,28.00000000,12.88528390,39.70771161,1854.30463576,3607.87949169,226.02667726,7.00000000,healthy
97.23958333,28.00000000,28.00000000,12.86291230,39.63877057,1854.30463576,3601.61544497,225.57228184,7.00000000,healthy
97.25000000,28.00000000,28.00000000,12.84016746,39.56867932,1854.30463576,3595.24688896,225.11056108,7.00000000,healthy
97.26041667,28.00000000,28.00000000,12.81711232,39.49763183,1854.30463576,3588.79144841,224.64280417,7.00000000,healthy
97.27083333,28.00000000,28.00000000,12.79380182,39.42579744,1854.30463576,3582.26450894,224.17013544,7.00000000,healthy
97.28125000,28.00000000,28.00000000,12.77098149,39.35547357,1854.30463576,3575.87481682,223.70766766,7.00000000,healthy
97.29166667,28.00000000,28.00000000,12.75105652,39.29407214,1854.30463576,3570.29582592,223.30408772,7.00000000,healthy
97.30208333,28.00000000,28.00000000,12.73706255,39.25094786,1854.30463576,3566.37751378,223.02075785,7.00000000,healthy
97.31250000,28.00000000,28.00000000,12.73056534,39.23092585,1854.30463576,3564.55829586,222.88924476,7.00000000,healthy
97.32291667,28.00000000,28.00000000,12.73322366,39.23911782,1854.30463576,3565.30262568,222.94305058,7.00000000,healthy
97.33333333,28.00000000,28.00000000,12.74412370,39.27270774,1854.30463576,3568.35463668,223.16370980,7.00000000,healthy
97.34375000,28.00000000,28.00000000,12.76000638,39.32165230,1854.30463576,3572.80178506,223.48534250,7.00000000,healthy
97.35416667,28.00000000,28.00000000,12.77802468,39.37717810,1854.30463576,3577.84691059,223.85037460,7.00000000,healthy
97.36458333,28.00000000,28.00000000,12.79645891,39.43398563,1854.30463576,3583.00849561,224.22399992,7.00000000,healthy
97.37500000,28.00000000,28.00000000,12.81461595,39.48993895,1854.30463576,3588.09246575,224.59217223,7.00000000,healthy
97.38541667,28.00000000,28.00000000,12.83267188,39.54558070,1854.30463576,3593.14812719,224.95845717,7.00000000,healthy
97.39583333,28.00000000,28.00000000,12.85111646,39.60242011,1854.30463576,3598.31260838,225.33279377,7.00000000,healthy
97.40625000,28.00000000,28.00000000,12.87037425,39.66176554,1854.30463576,3603.70478962,225.72381565,7.00000000,healthy
97.41666667,28.00000000,28.00000000,12.89079952,39.72470873,1854.30463576,3609.42386574,226.13874488,7.00000000,healthy
97.42708333,28.00000000,28.00000000,12.91255603,39.79175430,1854.30463576,3615.51568874,226.58094656,7.00000000,healthy
97.43750000,28.00000000,28.00000000,12.93558182,39.86271131,1854.30463576,3621.96290873,227.04920379,7.00000000,healthy
97.44791667,28.00000000,28.00000000,12.95966788,39.93693571,1854.30463576,3628.70700616,227.53930665,7.00000000,healthy
97.45833333,28.00000000,28.00000000,12.98449775,40.01345225,1854.30463576,3635.65937006,228.04484835,7.00000000,healthy
97.46875000,28.00000000,28.00000000,13.00967470,40.09103835,1854.30463576,3642.70891527,228.55777184,7.00000000,healthy
97.47916667,28.00000000,28.00000000,13.03473524,40.16826575,1854.30463576,3649.72586807,229.06863944,7.00000000,healthy
97.48958333,28.00000000,28.00000000,13.05922937,40.24374765,1854.30463576,3656.58422343,229.56826486,7.00000000,healthy
97.50000000,28.00000000,28.00000000,13.08274047,40.31620022,1854.30463576,3663.16733100,230.04812209,7.00000000,healthy
97.51041667,28.00000000,28.00000000,13.10485702,40.38435530,1854.30463576,3669.35996483,230.49977041,7.00000000,healthy
97.52083333,28.00000000,28.00000000,13.12524706,40.44718991,1854.30463576,3675.06917560,230.91637914,7.00000000,healthy
97.53125000,28.00000000,28.00000000,13.14371699,40.50410747,1854.30463576,3680.24075834,231.29393707,7.00000000,healthy
97.54166667,28.00000000,28.00000000,13.16019521,40.55488729,1854.30463576,3684.85465973,231.63092581,7.00000000,healthy
97.55208333,28.00000000,28.00000000,13.17469691,40.59957618,1854.30463576,3688.91513369,231.92760671,7.00000000,healthy
97.56250000,28.00000000,28.00000000,13.18729695,40.63840488,1854.30463576,3692.44314503,232.18546901,7.00000000,healthy
97.57291667,28.00000000,28.00000000,13.19807601,40.67162199,1854.30463576,3695.46128322,232.40612826,7.00000000,healthy
97.58333333,28.00000000,28.00000000,13.20698605,40.69907946,1854.30463576,3697.95609379,232.58857076,7.00000000,healthy
97.59375000,28.00000000,28.00000000,13.21382465,40.72015352,1854.30463576,3699.87090294,232.72862563,7.00000000,healthy
97.60416667,28.00000000,28.00000000,13.21834621,40.73408730,1854.30463576,3701.13693915,232.82124028,7.00000000,healthy
97.61458333,28.00000000,28.00000000,13.22044180,40.74054513,1854.30463576,3701.72370296,232.86416746,7.00000000,healthy
97.62500000,28.00000000,28.00000000,13.22025306,40.73996351,1854.30463576,3701.67085648,232.86030116,7.00000000,healthy
97.63541667,28.00000000,28.00000000,13.21816123,40.73351727,1854.30463576,3701.08514495,232.81745117,7.00000000,healthy
97.64583333,28.00000000,28.00000000,13.21466910,40.72275580,1854.30463576,3700.10734851,232.74592161,7.00000000,healthy
97.65625000,28.00000000,28.00000000,13.21022761,40.70906875,1854.30463576,3698.86372978,232.65495503,7.00000000,healthy
97.66666667,28.00000000,28.00000000,13.20509337,40.69324693,1854.30463576,3697.42614490,232.54981288,7.00000000,healthy
97.67708333,28.00000000,28.00000000,13.19935160,40.67555290,1854.30463576,3695.81844891,232.43224490,7.00000000,healthy
97.68750000,28.00000000,28.00000000,13.19300965,40.65600932,1854.30463576,3694.04270145,232.30240696,7.00000000,healthy
97.69791667,28.00000000,28.00000000,13.18606855,40.63461941,1854.30463576,3692.09919385,232.16032610,7.00000000,healthy
97.70833333,28.00000000,28.00000000,13.17865785,40.61178234,1854.30463576,3690.02419697,232.00865950,7.00000000,healthy
97.71875000,28.00000000,28.00000000,13.17113372,40.58859574,1854.30463576,3687.91744043,231.85469984,7.00000000,healthy
97.72916667,28.00000000,28.00000000,13.16418869,40.56719372,1854.30463576,3685.97283352,231.71261525,7.00000000,healthy
97.73958333,28.00000000,28.00000000,13.15860921,40.54999981,1854.30463576,3684.41057899,231.59848523,7.00000000,healthy
97.75000000,28.00000000,28.00000000,13.15512970,40.53927723,1854.30463576,3683.43631553,231.52731865,7.00000000,healthy
97.76041667,28.00000000,28.00000000,13.15458018,40.53758382,1854.30463576,3683.28245024,231.51607988,7.00000000,healthy
97.77083333,28.00000000,28.00000000,13.15739984,40.54627296,1854.30463576,3684.07195395,231.57374915,7.00000000,healthy
97.78125000,28.00000000,28.00000000,13.16326447,40.56434562,1854.30463576,3685.71405216,231.69370898,7.00000000,healthy
97.79166667,28.00000000,28.00000000,13.17148850,40.58968906,1854.30463576,3688.01678096,231.86195891,7.00000000,healthy
97.80208333,28.00000000,28.00000000,13.18142596,40.62031265,1854.30463576,3690.79926860,232.06530814,7.00000000,healthy
97.81250000,28.00000000,28.00000000,13.19260716,40.65476900,1854.30463576,3693.93000476,232.29416756,7.00000000,healthy
97.82291667,28.00000000,28.00000000,13.20473842,40.69215309,1854.30463576,3697.32675725,232.54254435,7.00000000,healthy
97.83333333,28.00000000,28.00000000,13.21763210,40.73188667,1854.30463576,3700.93698743,232.80661248,7.00000000,healthy
97.84375000,28.00000000,28.00000000,13.23111305,40.77343002,1854.30463576,3704.71165488,233.08279807,7.00000000,healthy
97.85416667,28.00000000,28.00000000,13.24494908,40.81606758,1854.30463576,3708.58574305,233.36635359,7.00000000,healthy
97.86458333,28.00000000,28.00000000,13.25884561,40.85889156,1854.30463576,3712.47677000,233.65124634,7.00000000,healthy
97.87500000,28.00000000,28.00000000,13.27248466,40.90092211,1854.30463576,3716.29570401,233.93095559,7.00000000,healthy
97.88541667,28.00000000,28.00000000,13.28553993,40.94115365,1854.30463576,3719.95117965,234.19878089,7.00000000,healthy
97.89583333,28.00000000,28.00000000,13.29769626,40.97861500,1854.30463576,3723.35495196,234.44824227,7.00000000,healthy
97.90625000,28.00000000,28.00000000,13.30869419,41.01250660,1854.30463576,3726.43437459,234.67399667,7.00000000,healthy
97.91666667,28.00000000,28.00000000,13.31835424,41.04227530,1854.30463576,3729.13918620,234.87233866,7.00000000,healthy
97.92708333,28.00000000,28.00000000,13.32658471,41.06763860,1854.30463576,3731.44371873,235.04136579,7.00000000,healthy
97.93750000,28.00000000,28.00000000,13.33338342,41.08858972,1854.30463576,3733.34735718,235.18101505,7.00000000,healthy
97.94791667,28.00000000,28.00000000,13.33882022,41.10534396,1854.30463576,3734.86966289,235.29270694,7.00000000,healthy
97.95833333,28.00000000,28.00000000,13.34300766,41.11824810,1854.30463576,3736.04214510,235.37874243,7.00000000,healthy
97.96875000,28.00000000,28.00000000,13.34607150,41.12768972,1854.30463576,3736.90001918,235.44169794,7.00000000,healthy
97.97916667,28.00000000,28.00000000,13.34811270,41.13397994,1854.30463576,3737.47155510,235.48364304,7.00000000,healthy
97.98958333,28.00000000,28.00000000,13.34919567,41.13731727,1854.30463576,3737.77478744,235.50589816,7.00000000,healthy
98.00000000,28.00000000,28.00000000,13.34936352,41.13783453,1854.30463576,3737.82178628,235.50934759,7.00000000,healthy
98.01041667,28.00000000,28.00000000,13.34862970,41.13557316,1854.30463576,3737.61631649,235.49426743,7.00000000,healthy
98.02083333,28.00000000,28.00000000,13.34698391,41.13050145,1854.30463576,3737.15549575,235.46044714,7.00000000,healthy
98.03125000,28.00000000,28.00000000,13.34442736,41.12262308,1854.30463576,3736.43966001,235.40791366,7.00000000,healthy
98.04166667,28.00000000,28.00000000,13.34098884,41.11202683,1854.30463576,3735.47687457,235.33726237,7.00000000,healthy
98.05208333,28.00000000,28.00000000,13.33673215,41.09890929,1854.30463576,3734.28500281,235.24980853,7.00000000,healthy
98.06250000,28.00000000,28.00000000,13.33176043,41.08358827,1854.30463576,3732.89292126,235.14767589,7.00000000,healthy
98.07291667,28.00000000,28.00000000,13.32620397,41.06646529,1854.30463576,3731.33711137,235.03354586,7.00000000,healthy
98.08333333,28.00000000,28.00000000,13.32020371,41.04797471,1854.30463576,3729.65703943,234.91031788,7.00000000,healthy
98.09375000,28.00000000,28.00000000,13.31389453,41.02853211,1854.30463576,3727.89046756,234.78076510,7.00000000,healthy
98.10416667,28.00000000,28.00000000,13.30725786,41.00808035,1854.30463576,3726.03220116,234.64450960,7.00000000,healthy
98.11458333,28.00000000,28.00000000,13.29996912,40.98561911,1854.30463576,3723.99135230,234.49489215,7.00000000,healthy
98.12500000,28.00000000,28.00000000,13.29165674,40.96000341,1854.30463576,3721.66388614,234.32429525,7.00000000,healthy
98.13541667,28.00000000,28.00000000,13.28207878,40.93048767,1854.30463576,3718.98205832,234.12776799,7.00000000,healthy
98.14583333,28.00000000,28.00000000,13.27118955,40.89693106,1854.30463576,3715.93307360,233.90439150,7.00000000,healthy
98.15625000,28.00000000,28.00000000,13.25910054,40.85967718,1854.30463576,3712.54815210,233.65647370,7.00000000,healthy
98.16666667,28.00000000,28.00000000,13.24595051,40.81915362,1854.30463576,3708.86614347,233.38688065,7.00000000,healthy
98.17708333,28.00000000,28.00000000,13.23189412,40.77583699,1854.30463576,3704.93035406,233.09880271,7.00000000,healthy
98.18750000,28.00000000,28.00000000,13.21710486,40.73026192,1854.30463576,3700.78936112,232.79581280,7.00000000,healthy
98.19791667,28.00000000,28.00000000,13.20170366,40.68280106,1854.30463576,3696.47702342,232.48040328,7.00000000,healthy
98.20833333,28.00000000,28.00000000,13.18579944,40.63379011,1854.30463576,3692.02384294,232.15481803,7.00000000,healthy
98.21875000,28.00000000,28.00000000,13.16951899,40.58361973,1854.30463576,3687.46531615,231.82166277,7.00000000,healthy
98.22916667,28.00000000,28.00000000,13.15294514,40.53254524,1854.30463576,3682.82464040,231.48264102,7.00000000,healthy
98.23958333,28.00000000,28.00000000,13.13615082,40.48079131,1854.30463576,3678.12223002,231.13925046,7.00000000,healthy
98.25000000,28.00000000,28.00000000,13.11919649,40.42854429,1854.30463576,3673.37501742,230.79273233,7.00000000,healthy
98.26041667,28.00000000,28.00000000,13.10204310,40.37568384,1854.30463576,3668.57206768,230.44229293,7.00000000,healthy
98.27083333,28.00000000,28.00000000,13.08464394,40.32206602,1854.30463576,3663.70030314,230.08698376,7.00000000,healthy
98.28125000,28.00000000,28.00000000,13.06703575,40.26780403,1854.30463576,3658.77000882,229.72756079,7.00000000,healthy
98.29166667,28.00000000,28.00000000,13.04931748,40.21320284,1854.30463576,3653.80889395,229.36604817,7.00000000,healthy
98.30208333,28.00000000,28.00000000,13.03166053,40.15879060,1854.30463576,3648.86494709,229.00594334,7.00000000,healthy
98.31250000,28.00000000,28.00000000,13.01433411,40.10539695,1854.30463576,3644.01355106,228.65273171,7.00000000,healthy
98.32291667,28.00000000,28.00000000,12.99781021,40.05447636,1854.30463576,3639.38685843,228.31602009,7.00000000,healthy
98.33333333,28.00000000,28.00000000,12.98271398,40.00795534,1854.30463576,3635.15991558,228.00852019,7.00000000,healthy
98.34375000,28.00000000,28.00000000,12.96983025,39.96825240,1854.30463576,3631.55246941,227.74617743,7.00000000,healthy
98.35416667,28.00000000,28.00000000,12.96035132,39.93904181,1854.30463576,3628.89836826,227.55321743,7.00000000,healthy
98.36458333,28.00000000,28.00000000,12.95536911,39.92368847,1854.30463576,3627.50334965,227.45181400,7.00000000,healthy
98.37500000,28.00000000,28.00000000,12.95569274,39.92468578,1854.30463576,3627.59396606,227.45840050,7.00000000,healthy
98.38541667,28.00000000,28.00000000,12.96230185,39.94505263,1854.30463576,3629.44451671,227.59292016,7.00000000,healthy
98.39583333,28.00000000,28.00000000,12.97585663,39.98682348,1854.30463576,3633.23985558,227.86887815,7.00000000,healthy
98.40625000,28.00000000,28.00000000,12.99570759,40.04799687,1854.30463576,3638.79812585,228.27318437,7.00000000,healthy
98.41666667,28.00000000,28.00000000,13.02013223,40.12326462,1854.30463576,3645.63702341,228.77091378,7.00000000,healthy
98.42708333,28.00000000,28.00000000,13.04728922,40.20695251,1854.30463576,3653.24098281,229.32467497,7.00000000,healthy
98.43750000,28.00000000,28.00000000,13.07572860,40.29459223,1854.30463576,3661.20400916,229.90498217,7.00000000,healthy
98.44791667,28.00000000,28.00000000,13.10446830,40.38315740,1854.30463576,3669.25112279,230.49183009,7.00000000,healthy
98.45833333,28.00000000,28.00000000,13.13289430,40.47075591,1854.30463576,3677.21040454,231.07268142,7.00000000,healthy
98.46875000,28.00000000,28.00000000,13.16062334,40.55620662,1854.30463576,3684.97453521,231.63968307,7.00000000,healthy
98.47916667,28.00000000,28.00000000,13.18737408,40.63864257,1854.30463576,3692.46474252,232.18704782,7.00000000,healthy
98.48958333,28.00000000,28.00000000,13.21289936,40.71730210,1854.30463576,3699.61181997,232.70967415,7.00000000,healthy
98.50000000,28.00000000,28.00000000,13.23696505,40.79146372,1854.30463576,3706.35021362,233.20271703,7.00000000,healthy
98.51041667,28.00000000,28.00000000,13.25929601,40.86027955,1854.30463576,3712.60288389,233.66048177,7.00000000,healthy
98.52083333,28.00000000,28.00000000,13.27956656,40.92274593,1854.30463576,3718.27863664,234.07622818,7.00000000,healthy
98.53125000,28.00000000,28.00000000,13.29747371,40.97792919,1854.30463576,3723.29263890,234.44367470,7.00000000,healthy
98.54166667,28.00000000,28.00000000,13.31277017,41.02506726,1854.30463576,3727.57564734,234.75767965,7.00000000,healthy
98.55208333,28.00000000,28.00000000,13.32528481,41.06363278,1854.30463576,3731.07974658,235.01466778,7.00000000,healthy
98.56250000,28.00000000,28.00000000,13.33496276,41.09345667,1854.30463576,3733.78957292,235.21345896,7.00000000,healthy
98.57291667,28.00000000,28.00000000,13.34185933,41.11470936,1854.30463576,3735.72061187,235.35514778,7.00000000,healthy
98.58333333,28.00000000,28.00000000,13.34612182,41.12784478,1854.30463576,3736.91410830,235.44273192,7.00000000,healthy
98.59375000,28.00000000,28.00000000,13.34798365,41.13358227,1854.30463576,3737.43542232,235.48099119,7.00000000,healthy
98.60416667,28.00000000,28.00000000,13.34773871,41.13282745,1854.30463576,3737.36683838,235.47595771,7.00000000,healthy
98.61458333,28.00000000,28.00000000,13.34570967,41.12657469,1854.30463576,3736.79870730,235.43426287,7.00000000,healthy
98.62500000,28.00000000,28.00000000,13.34221950,41.11581926,1854.30463576,3735.82145871,235.36254801,7.00000000,healthy
98.63541667,28.00000000,28.00000000,13.33754702,41.10142039,1854.30463576,3734.51316432,235.26654922,7.00000000,healthy
98.64583333,28.00000000,28.00000000,13.33191304,41.08405856,1854.30463576,3732.93565225,235.15081074,7.00000000,healthy
98.65625000,28.00000000,28.00000000,13.32548881,41.06426143,1854.30463576,3731.13686680,235.01885760,7.00000000,healthy
98.66666667,28.00000000,28.00000000,13.31820209,41.04180645,1854.30463576,3729.09658569,234.86921443,7.00000000,healthy
98.67708333,28.00000000,28.00000000,13.30969194,41.01558127,1854.30463576,3726.71374194,234.69448030,7.00000000,healthy
98.68750000,28.00000000,28.00000000,13.29974854,40.98493939,1854.30463576,3723.92959187,234.49036483,7.00000000,healthy
98.69791667,28.00000000,28.00000000,13.28851846,40.95033239,1854.30463576,3720.78516805,234.25989671,7.00000000,healthy
98.70833333,28.00000000,28.00000000,13.27636089,40.91286723,1854.30463576,3717.38104922,234.01046645,7.00000000,healthy
98.71875000,28.00000000,28.00000000,13.26365556,40.87371407,1854.30463576,3713.82355641,233.74987795,7.00000000,healthy
98.72916667,28.00000000,28.00000000,13.25068565,40.83374558,1854.30463576,3710.19198270,233.48394722,7.00000000,healthy
98.73958333,28.00000000,28.00000000,13.23768770,40.79369066,1854.30463576,3706.55255523,233.21752673,7.00000000,healthy
98.75000000,28.00000000,28.00000000,13.22500744,40.75461477,1854.30463576,3703.00208380,232.95770047,7.00000000,healthy
98.76041667,28.00000000,28.00000000,13.21325174,40.71838800,1854.30463576,3699.71048607,232.71689136,7.00000000,healthy
98.77083333,28.00000000,28.00000000,13.20309807,40.68709814,1854.30463576,3696.86745992,232.50895534,7.00000000,healthy
98.78125000,28.00000000,28.00000000,13.19517483,40.66268162,1854.30463576,3694.64895284,232.34673217,7.00000000,healthy
98.79166667,28.00000000,28.00000000,13.19021036,40.64738293,1854.30463576,3693.25889968,232.24510391,7.00000000,healthy
98.80208333,28.00000000,28.00000000,13.18867954,40.64266553,1854.30463576,3692.83027201,232.21376899,7.00000000,healthy
98.81250000,28.00000000,28.00000000,13.19037926,40.64790343,1854.30463576,3693.30619219,232.24856131,7.00000000,healthy
98.82291667,28.00000000,28.00000000,13.19468255,40.66116458,1854.30463576,3694.51111292,232.33665399,7.00000000,healthy
98.83333333,28.00000000,28.00000000,13.20090290,40.68033344,1854.30463576,3696.25281333,232.46400757,7.00000000,healthy
98.84375000,28.00000000,28.00000000,13.20845000,40.70359081,1854.30463576,3698.36599964,232.61855051,7.00000000,healthy
98.85416667,28.00000000,28.00000000,13.21685018,40.72947708,1854.30463576,3700.71805035,232.79059607,7.00000000,healthy
98.86458333,28.00000000,28.00000000,13.22573044,40.75684279,1854.30463576,3703.20452340,232.97251297,7.00000000,healthy
98.87500000,28.00000000,28.00000000,13.23480114,40.78479536,1854.30463576,3705.74432015,233.15837232,7.00000000,healthy
98.88541667,28.00000000,28.00000000,13.24383267,40.81262722,1854.30463576,3708.27314876,233.34347034,7.00000000,healthy
98.89583333,28.00000000,28.00000000,13.25264129,40.83977213,1854.30463576,3710.73956064,233.52403949,7.00000000,healthy
98.90625000,28.00000000,28.00000000,13.26108245,40.86578470,1854.30463576,3713.10308702,233.69711308,7.00000000,healthy
98.91666667,28.00000000,28.00000000,13.26903080,40.89027859,1854.30463576,3715.32862414,233.86011510,7.00000000,healthy
98.92708333,28.00000000,28.00000000,13.27637284,40.91290407,1854.30463576,3717.38439625,234.01071166,7.00000000,healthy
98.93750000,28.00000000,28.00000000,13.28301679,40.93337827,1854.30463576,3719.24470128,234.14701270,7.00000000,healthy
98.94791667,28.00000000,28.00000000,13.28888613,40.95146541,1854.30463576,3720.88811516,234.26744113,7.00000000,healthy
98.95833333,28.00000000,28.00000000,13.29391863,40.96697373,1854.30463576,3722.29721618,234.37071314,7.00000000,healthy
98.96875000,28.00000000,28.00000000,13.29807810,40.97979168,1854.30463576,3723.46186693,234.45607925,7.00000000,healthy
98.97916667,28.00000000,28.00000000,13.30134774,40.98986754,1854.30463576,3724.37736834,234.52318946,7.00000000,healthy
98.98958333,28.00000000,28.00000000,13.30372620,40.99719705,1854.30463576,3725.04333470,234.57201108,7.00000000,healthy
99.00000000,28.00000000,28.00000000,13.30522934,41.00182920,1854.30463576,3725.46421586,234.60286711,7.00000000,healthy
99.01041667,28.00000000,28.00000000,13.30586806,41.00379750,1854.30463576,3725.64305753,234.61597887,7.00000000,healthy
99.02083333,28.00000000,28.00000000,13.30564404,41.00310714,1854.30463576,3725.58033087,234.61138005,7.00000000,healthy
99.03125000,28.00000000,28.00000000,13.30456917,40.99979478,1854.30463576,3725.27936676,234.58931514,7.00000000,healthy
99.04166667,28.00000000,28.00000000,13.30266208,40.99391783,1854.30463576,3724.74538132,234.55016793,7.00000000,healthy
99.05208333,28.00000000,28.00000000,13.29993942,40.98552761,1854.30463576,3723.98303843,234.49428271,7.00000000,healthy
99.06250000,28.00000000,28.00000000,13.29618849,40.97396860,1854.30463576,3722.93277628,234.41729709,7.00000000,healthy
99.07291667,28.00000000,28.00000000,13.29069623,40.95704350,1854.30463576,3721.39494544,234.30458488,7.00000000,healthy
99.08333333,28.00000000,28.00000000,13.28272851,40.93248990,1854.30463576,3719.16398274,234.14109814,7.00000000,healthy
99.09375000,28.00000000,28.00000000,13.27190655,40.89914060,1854.30463576,3716.13383478,233.91909793,7.00000000,healthy
99.10416667,28.00000000,28.00000000,13.25814221,40.85672395,1854.30463576,3712.27981830,233.63682361,7.00000000,healthy
99.11458333,28.00000000,28.00000000,13.24162829,40.80583411,1854.30463576,3707.65592021,233.29828839,7.00000000,healthy
99.12500000,28.00000000,28.00000000,13.22282767,40.74789752,1854.30463576,3702.39174862,232.91304385,7.00000000,healthy
99.13541667,28.00000000,28.00000000,13.20235860,40.68481935,1854.30463576,3696.66040679,232.49381373,7.00000000,healthy
99.14583333,28.00000000,28.00000000,13.18089106,40.61866428,1854.30463576,3690.64949612,232.05436123,7.00000000,healthy
99.15625000,28.00000000,28.00000000,13.15904054,40.55132901,1854.30463576,3684.53135119,231.60730764,7.00000000,healthy
99.16666667,28.00000000,28.00000000,13.13727048,40.48424170,1854.30463576,3678.43573553,231.16213958,7.00000000,healthy
99.17708333,28.00000000,28.00000000,13.11589740,40.41837770,1854.30463576,3672.45127169,230.72532123,7.00000000,healthy
99.18750000,28.00000000,28.00000000,13.09512239,40.35435675,1854.30463576,3666.63426875,230.30094650,7.00000000,healthy
99.19791667,28.00000000,28.00000000,13.07502225,40.29241552,1854.30463576,3661.00623112,229.89056414,7.00000000,healthy
99.20833333,28.00000000,28.00000000,13.05561957,40.23262357,1854.30463576,3655.57347915,229.49461407,7.00000000,healthy
99.21875000,28.00000000,28.00000000,13.03692694,40.17501976,1854.30463576,3650.33954331,229.11333290,7.00000000,healthy
99.22916667,28.00000000,28.00000000,13.01892515,40.11954486,1854.30463576,3645.29904328,228.74630883,7.00000000,healthy
99.23958333,28.00000000,28.00000000,13.00159598,40.06614273,1854.30463576,3640.44687555,228.39315168,7.00000000,healthy
99.25000000,28.00000000,28.00000000,12.98493652,40.01480439,1854.30463576,3635.78222687,228.05378467,7.00000000,healthy
99.26041667,28.00000000,28.00000000,12.96892959,39.96547690,1854.30463576,3631.30028501,227.72784104,7.00000000,healthy
99.27083333,28.00000000,28.00000000,12.95356478,39.91812819,1854.30463576,3626.99813709,227.41509333,7.00000000,healthy
99.28125000,28.00000000,28.00000000,12.93893551,39.87304616,1854.30463576,3622.90194257,227.11742729,7.00000000,healthy
99.29166667,28.00000000,28.00000000,12.92534854,39.83117611,1854.30463576,3619.09759078,226.84106498,7.00000000,healthy
99.30208333,28.00000000,28.00000000,12.91318394,39.79368927,1854.30463576,3615.69150219,226.59371226,7.00000000,healthy
99.31250000,28.00000000,28.00000000,12.90281770,39.76174433,1854.30463576,3612.78895476,226.38298540,7.00000000,healthy
99.32291667,28.00000000,28.00000000,12.89484567,39.73717747,1854.30463576,3610.55678698,226.22096505,7.00000000,healthy
99.33333333,28.00000000,28.00000000,12.88971565,39.72136864,1854.30463576,3609.12038281,226.11672142,7.00000000,healthy
99.34375000,28.00000000,28.00000000,12.88762851,39.71493685,1854.30463576,3608.53598358,226.07431378,7.00000000,healthy
99.35416667,28.00000000,28.00000000,12.88881965,39.71860749,1854.30463576,3608.86950135,226.09851564,7.00000000,healthy
99.36458333,28.00000000,28.00000000,12.89347575,39.73295587,1854.30463576,3610.17320881,226.19312648,7.00000000,healthy
99.37500000,28.00000000,28.00000000,12.90193262,39.75901684,1854.30463576,3612.54113265,226.36499584,7.00000000,healthy
99.38541667,28.00000000,28.00000000,12.91519627,39.79989055,1854.30463576,3616.25495572,226.63462557,7.00000000,healthy
99.39583333,28.00000000,28.00000000,12.93429237,39.85873770,1854.30463576,3621.60186227,227.02297423,7.00000000,healthy
99.40625000,28.00000000,28.00000000,12.95902973,39.93496918,1854.30463576,3628.52832558,227.52631794,7.00000000,healthy
99.41666667,28.00000000,28.00000000,12.98789751,40.02392905,1854.30463576,3636.61130189,228.11409217,7.00000000,healthy
99.42708333,28.00000000,28.00000000,13.01903104,40.11987116,1854.30463576,3645.32869116,228.74846717,7.00000000,healthy
99.43750000,28.00000000,28.00000000,13.05085939,40.21795444,1854.30463576,3654.24062862,229.39750208,7.00000000,healthy
99.44791667,28.00000000,28.00000000,13.08225181,40.31469435,1854.30463576,3663.03050671,230.03814584,7.00000000,healthy
99.45833333,28.00000000,28.00000000,13.11245916,40.40778232,1854.30463576,3671.48856571,230.65507280,7.00000000,healthy
99.46875000,28.00000000,28.00000000,13.14101490,40.49578062,1854.30463576,3679.48417321,231.23869089,7.00000000,healthy
99.47916667,28.00000000,28.00000000,13.16761566,40.57775439,1854.30463576,3686.93238544,231.78272281,7.00000000,healthy
99.48958333,28.00000000,28.00000000,13.19204988,40.65305166,1854.30463576,3693.77396547,232.28275946,7.00000000,healthy
99.50000000,28.00000000,28.00000000,13.21418084,40.72125118,1854.30463576,3699.97063659,232.73592110,7.00000000,healthy
99.51041667,28.00000000,28.00000000,13.23390776,40.78204228,1854.30463576,3705.49417231,233.14006495,7.00000000,healthy
99.52083333,28.00000000,28.00000000,13.25115070,40.83517870,1854.30463576,3710.32219689,233.49348100,7.00000000,healthy
99.53125000,28.00000000,28.00000000,13.26588828,40.88059449,1854.30463576,3714.44871804,233.79566550,7.00000000,healthy
99.54166667,28.00000000,28.00000000,13.27819153,40.91850861,1854.30463576,3717.89362978,234.04802002,7.00000000,healthy
99.55208333,28.00000000,28.00000000,13.28823396,40.94945568,1854.30463576,3720.70550936,234.25405902,7.00000000,healthy
99.56250000,28.00000000,28.00000000,13.29627721,40.97424201,1854.30463576,3722.95761836,234.41911796,7.00000000,healthy
99.57291667,28.00000000,28.00000000,13.30264148,40.99385437,1854.30463576,3724.73961549,234.54974524,7.00000000,healthy
99.58333333,28.00000000,28.00000000,13.30765261,41.00929681,1854.30463576,3726.14273031,234.65261342,7.00000000,healthy
99.59375000,28.00000000,28.00000000,13.31158897,41.02142723,1854.30463576,3727.24491079,234.73342777,7.00000000,healthy
99.60416667,28.00000000,28.00000000,13.31464015,41.03082985,1854.30463576,3728.09924236,234.79607469,7.00000000,healthy
99.61458333,28.00000000,28.00000000,13.31691090,41.03782748,1854.30463576,3728.73505299,234.84270084,7.00000000,healthy
99.62500000,28.00000000,28.00000000,13.31846432,41.04261453,1854.30463576,3729.17000931,234.87459917,7.00000000,healthy
99.63541667,28.00000000,28.00000000,13.31935720,41.04536607,1854.30463576,3729.42001619,234.89293445,7.00000000,healthy
99.64583333,28.00000000,28.00000000,13.31965673,41.04628912,1854.30463576,3729.50388528,234.89908542,7.00000000,healthy
99.65625000,28.00000000,28.00000000,13.31943842,41.04561634,1854.30463576,3729.44275631,234.89460221,7.00000000,healthy
99.66666667,28.00000000,28.00000000,13.31876114,41.04352922,1854.30463576,3729.25311886,234.88069431,7.00000000,healthy
99.67708333,28.00000000,28.00000000,13.31765462,41.04011935,1854.30463576,3728.94329444,234.85797246,7.00000000,healthy
99.68750000,28.00000000,28.00000000,13.31612966,41.03541998,1854.30463576,3728.51630518,234.82665903,7.00000000,healthy
99.69791667,28.00000000,28.00000000,13.31418110,41.02941522,1854.30463576,3727.97070768,234.78664912,7.00000000,healthy
99.70833333,28.00000000,28.00000000,13.31180450,41.02209141,1854.30463576,3727.30525928,234.73785289,7.00000000,healthy
99.71875000,28.00000000,28.00000000,13.30902117,41.01351421,1854.30463576,3726.52592651,234.68070933,7.00000000,healthy
99.72916667,28.00000000,28.00000000,13.30589256,41.00387298,1854.30463576,3725.64991586,234.61648169,7.00000000,healthy
99.73958333,28.00000000,28.00000000,13.30251513,40.99346500,1854.30463576,3724.70423703,234.54715166,7.00000000,healthy
99.75000000,28.00000000,28.00000000,13.29900846,40.98265874,1854.30463576,3723.72237010,234.47517470,7.00000000,healthy
99.76041667,28.00000000,28.00000000,13.29552025,40.97190934,1854.30463576,3722.74566992,234.40358269,7.00000000,healthy
99.77083333,28.00000000,28.00000000,13.29221257,40.96171629,1854.30463576,3721.81951974,234.33570167,7.00000000,healthy
99.78125000,28.00000000,28.00000000,13.28924317,40.95256569,1854.30463576,3720.98808756,234.27476761,7.00000000,healthy
99.79166667,28.00000000,28.00000000,13.28679108,40.94500923,1854.30463576,3720.30150109,234.22445238,7.00000000,healthy
99.80208333,28.00000000,28.00000000,13.28505442,40.93965750,1854.30463576,3719.81523779,234.18881931,7.00000000,healthy
99.81250000,28.00000000,28.00000000,13.28421699,40.93707686,1854.30463576,3719.58075808,234.17163733,7.00000000,healthy
99.82291667,28.00000000,28.00000000,13.28443676,40.93775411,1854.30463576,3719.64229403,234.17614647,7.00000000,healthy
99.83333333,28.00000000,28.00000000,13.28581661,40.94200629,1854.30463576,3720.02865117,234.20445792,7.00000000,healthy
99.84375000,28.00000000,28.00000000,13.28836167,40.94984923,1854.30463576,3720.74126776,234.25667953,7.00000000,healthy
99.85416667,28.00000000,28.00000000,13.29195492,40.96092231,1854.30463576,3721.74737817,234.33041438,7.00000000,healthy
99.86458333,28.00000000,28.00000000,13.29638161,40.97456374,1854.30463576,3722.98685087,234.42126065,7.00000000,healthy
99.87500000,28.00000000,28.00000000,13.30139175,40.99000314,1854.30463576,3724.38968955,234.52409269,7.00000000,healthy
99.88541667,28.00000000,28.00000000,13.30675305,41.00652470,1854.30463576,3725.89085385,234.63414637,7.00000000,healthy
99.89583333,28.00000000,28.00000000,13.31227719,41.02354808,1854.30463576,3727.43761337,234.74755797,7.00000000,healthy
99.90625000,28.00000000,28.00000000,13.31781844,41.04062416,1854.30463576,3728.98916224,234.86133627,7.00000000,healthy
99.91666667,28.00000000,28.00000000,13.32324502,41.05734691,1854.30463576,3730.50860628,234.97277534,7.00000000,healthy
99.92708333,28.00000000,28.00000000,13.32842200,41.07330044,1854.30463576,3731.95815932,235.07910239,7.00000000,healthy
99.93750000,28.00000000,28.00000000,13.33321933,41.08808406,1854.30463576,3733.30141230,235.17764429,7.00000000,healthy
99.94791667,28.00000000,28.00000000,13.33751277,41.10131487,1854.30463576,3734.50357610,235.26584570,7.00000000,healthy
99.95833333,28.00000000,28.00000000,13.34119507,41.11266237,1854.30463576,3735.53462056,235.34149973,7.00000000,healthy
99.96875000,28.00000000,28.00000000,13.34419970,41.12192153,1854.30463576,3736.37591691,235.40323587,7.00000000,healthy
99.97916667,28.00000000,28.00000000,13.34651180,41.12904658,1854.30463576,3737.02330506,235.45074573,7.00000000,healthy
99.98958333,28.00000000,28.00000000,13.34816412,41.13413841,1854.30463576,3737.48595327,235.48469975,7.00000000,healthy
100.00000000,28.00000000,28.00000000,13.34922904,41.13742012,1854.30463576,3737.78413258,235.50658403,7.00000000,healthy
100.01041667,28.00000000,28.00000000,13.34981757,41.13923375,1854.30463576,3737.94892079,235.51867859,7.00000000,healthy
100.02083333,28.00000000,28.00000000,13.35006958,41.14001033,1854.30463576,3738.01948180,235.52385743,7.00000000,healthy
100.03125000,28.00000000,28.00000000,13.35011877,41.14016192,1854.30463576,3738.03325484,235.52486831,7.00000000,healthy
100.04166667,28.00000000,28.00000000,13.35003779,41.13991239,1854.30463576,3738.01058257,235.52320427,7.00000000,healthy
100.05208333,28.00000000,28.00000000,13.34981374,41.13922194,1854.30463576,3737.94784771,235.51859983,7.00000000,healthy
