t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
100.06250000,28.00000000,28.00000000,13.34936823,41.13784905,1854.30463576,3737.82310572,235.50944443,7.00000000,healthy
100.07291667,28.00000000,28.00000000,13.34856772,41.13538217,1854.30463576,3737.59896256,235.49299377,7.00000000,healthy
100.08333333,28.00000000,28.00000000,13.34725651,41.13134149,1854.30463576,3737.23182292,235.46604880,7.00000000,healthy
100.09375000,28.00000000,28.00000000,13.34531111,41.12534648,1854.30463576,3736.68711029,235.42607307,7.00000000,healthy
100.10416667,28.00000000,28.00000000,13.34266018,41.11717729,1854.30463576,3735.94485029,235.37160270,7.00000000,healthy
100.11458333,28.00000000,28.00000000,13.33928435,41.10677422,1854.30463576,3734.99961823,235.30224248,7.00000000,healthy
100.12500000,28.00000000,28.00000000,13.33521081,41.09422107,1854.30463576,3733.85902737,235.21855472,7.00000000,healthy
100.13541667,28.00000000,28.00000000,13.33048740,41.07966524,1854.30463576,3732.53647124,235.12152630,7.00000000,healthy
100.14583333,28.00000000,28.00000000,13.32516872,41.06327503,1854.30463576,3731.04724111,235.01228349,7.00000000,healthy
100.15625000,28.00000000,28.00000000,13.31929545,41.04517578,1854.30463576,3729.40272650,234.89166642,7.00000000,healthy
100.16666667,28.00000000,28.00000000,13.31260822,41.02456820,1854.30463576,3727.53030224,234.75435460,7.00000000,healthy
100.17708333,28.00000000,28.00000000,13.30449057,40.99955258,1854.30463576,3725.25736068,234.58770181,7.00000000,healthy
100.18750000,28.00000000,28.00000000,13.29445693,40.96863259,1854.30463576,3722.44794085,234.38176040,7.00000000,healthy
100.19791667,28.00000000,28.00000000,13.28235108,40.93132679,1854.30463576,3719.05830193,234.13335456,7.00000000,healthy
100.20833333,28.00000000,28.00000000,13.26830344,40.88803715,1854.30463576,3715.12496444,233.84519740,7.00000000,healthy
100.21875000,28.00000000,28.00000000,13.25260406,40.83965740,1854.30463576,3710.72913606,233.52327621,7.00000000,healthy
100.22916667,28.00000000,28.00000000,13.23553642,40.78706122,1854.30463576,3705.95019789,233.17344003,7.00000000,healthy
100.23958333,28.00000000,28.00000000,13.21738361,40.73112092,1854.30463576,3700.86741119,232.80152257,7.00000000,healthy
100.25000000,28.00000000,28.00000000,13.19846152,40.67280998,1854.30463576,3695.56922423,232.41402103,7.00000000,healthy
100.26041667,28.00000000,28.00000000,13.17907751,40.61307558,1854.30463576,3690.14170192,232.01724748,7.00000000,healthy
100.27083333,28.00000000,28.00000000,13.15953070,40.55283951,1854.30463576,3684.66859689,231.61733356,7.00000000,healthy
100.28125000,28.00000000,28.00000000,13.14017839,40.49320278,1854.30463576,3679.24994806,231.22158841,7.00000000,healthy
100.29166667,28.00000000,28.00000000,13.12151923,40.43570213,1854.30463576,3674.02538555,230.84019676,7.00000000,healthy
100.30208333,28.00000000,28.00000000,13.10410200,40.38202860,1854.30463576,3669.14855878,230.48434785,7.00000000,healthy
100.31250000,28.00000000,28.00000000,13.08846060,40.33382758,1854.30463576,3664.76896916,230.16491104,7.00000000,healthy
100.32291667,28.00000000,28.00000000,13.07525120,40.29312103,1854.30463576,3661.07033510,229.89523729,7.00000000,healthy
100.33333333,28.00000000,28.00000000,13.06508054,40.26177880,1854.30463576,3658.22255054,229.68766018,7.00000000,healthy
100.34375000,28.00000000,28.00000000,13.05843757,40.24130761,1854.30463576,3656.36251895,229.55210917,7.00000000,healthy
100.35416667,28.00000000,28.00000000,13.05597108,40.23370680,1854.30463576,3655.67190291,229.50178571,7.00000000,healthy
100.36458333,28.00000000,28.00000000,13.05825919,40.24075790,1854.30463576,3656.31257205,229.54846956,7.00000000,healthy
100.37500000,28.00000000,28.00000000,13.06558847,40.26334405,1854.30463576,3658.36477098,229.69802550,7.00000000,healthy
100.38541667,28.00000000,28.00000000,13.07770248,40.30067498,1854.30463576,3661.75669326,229.94527422,7.00000000,healthy
100.39583333,28.00000000,28.00000000,13.09366517,40.34986613,1854.30463576,3666.22624749,230.27118778,7.00000000,healthy
100.40625000,28.00000000,28.00000000,13.11234868,40.40744187,1854.30463576,3671.45763171,230.65281565,7.00000000,healthy
100.41666667,28.00000000,28.00000000,13.13282700,40.47054852,1854.30463576,3677.19156064,231.07130576,7.00000000,healthy
100.42708333,28.00000000,28.00000000,13.15447020,40.53724492,1854.30463576,3683.25165722,231.51383069,7.00000000,healthy
100.43750000,28.00000000,28.00000000,13.17686980,40.60627224,1854.30463576,3689.52354380,231.97206968,7.00000000,healthy
100.44791667,28.00000000,28.00000000,13.19974840,40.67677570,1854.30463576,3695.92955328,232.44036923,7.00000000,healthy
100.45833333,28.00000000,28.00000000,13.22290032,40.74812140,1854.30463576,3702.41209050,232.91453217,7.00000000,healthy
100.46875000,28.00000000,28.00000000,13.24615723,40.81979064,1854.30463576,3708.92402333,233.39111788,7.00000000,healthy
100.47916667,28.00000000,28.00000000,13.26935900,40.89128997,1854.30463576,3715.42051872,233.86684630,7.00000000,healthy
100.48958333,28.00000000,28.00000000,13.29233673,40.96209891,1854.30463576,3721.85428552,234.33824969,7.00000000,healthy
100.50000000,28.00000000,28.00000000,13.31489469,41.03161424,1854.30463576,3728.17051199,234.80130101,7.00000000,healthy
100.51041667,28.00000000,28.00000000,13.33675619,41.09898336,1854.30463576,3734.29173295,235.25030233,7.00000000,healthy
100.52083333,28.00000000,28.00000000,13.35754509,41.16304712,1854.30463576,3740.11262609,235.67749904,7.00000000,healthy
100.53125000,28.00000000,28.00000000,13.37685391,41.22254981,1854.30463576,3745.51909503,236.07447761,7.00000000,healthy
100.54166667,28.00000000,28.00000000,13.39429361,41.27629255,1854.30463576,3750.40221009,236.43319089,7.00000000,healthy
100.55208333,28.00000000,28.00000000,13.40952856,41.32324107,1854.30463576,3754.66799681,236.74668182,7.00000000,healthy
100.56250000,28.00000000,28.00000000,13.42232793,41.36268403,1854.30463576,3758.25182050,237.01014683,7.00000000,healthy
100.57291667,28.00000000,28.00000000,13.43256987,41.39424593,1854.30463576,3761.11956360,237.22102918,7.00000000,healthy
100.58333333,28.00000000,28.00000000,13.44022189,41.41782663,1854.30463576,3763.26212780,237.37861964,7.00000000,healthy
100.59375000,28.00000000,28.00000000,13.44533721,41.43359019,1854.30463576,3764.69442018,237.48398462,7.00000000,healthy
100.60416667,28.00000000,28.00000000,13.44802643,41.44187737,1854.30463576,3765.44740033,237.53938210,7.00000000,healthy
100.61458333,28.00000000,28.00000000,13.44843782,41.44314513,1854.30463576,3765.56259054,237.54785708,7.00000000,healthy
100.62500000,28.00000000,28.00000000,13.44677389,41.43801749,1854.30463576,3765.09668868,237.51357945,7.00000000,healthy
100.63541667,28.00000000,28.00000000,13.44330950,41.42734151,1854.30463576,3764.12665865,237.44221628,7.00000000,healthy
100.64583333,28.00000000,28.00000000,13.43838349,41.41216137,1854.30463576,3762.74737730,237.34075585,7.00000000,healthy
100.65625000,28.00000000,28.00000000,13.43236484,41.39361410,1854.30463576,3761.06215557,237.21680710,7.00000000,healthy
100.66666667,28.00000000,28.00000000,13.42561634,41.37281769,1854.30463576,3759.17257427,237.07784956,7.00000000,healthy
100.67708333,28.00000000,28.00000000,13.41846441,41.35077808,1854.30463576,3757.17003501,236.93061052,7.00000000,healthy
100.68750000,28.00000000,28.00000000,13.41118059,41.32833204,1854.30463576,3755.13056640,236.78068297,7.00000000,healthy
100.69791667,28.00000000,28.00000000,13.40398029,41.30614335,1854.30463576,3753.11448209,236.63250099,7.00000000,healthy
100.70833333,28.00000000,28.00000000,13.39703103,41.28472828,1854.30463576,3751.16868864,236.48951039,7.00000000,healthy
100.71875000,28.00000000,28.00000000,13.39046099,41.26448182,1854.30463576,3749.32907702,236.35434536,7.00000000,healthy
100.72916667,28.00000000,28.00000000,13.38437706,41.24573339,1854.30463576,3747.62557721,236.22920068,7.00000000,healthy
100.73958333,28.00000000,28.00000000,13.37887413,41.22877539,1854.30463576,3746.08475773,236.11602323,7.00000000,healthy
100.75000000,28.00000000,28.00000000,13.37404234,41.21388557,1854.30463576,3744.73185414,236.01666141,7.00000000,healthy
100.76041667,28.00000000,28.00000000,13.37000952,41.20145792,1854.30463576,3743.60266661,235.93373914,7.00000000,healthy
100.77083333,28.00000000,28.00000000,13.36694162,41.19200378,1854.30463576,3742.74365470,235.87066284,7.00000000,healthy
100.78125000,28.00000000,28.00000000,13.36501415,41.18606402,1854.30463576,3742.20396270,235.83103629,7.00000000,healthy
100.79166667,28.00000000,28.00000000,13.36445822,41.18435084,1854.30463576,3742.04830168,235.81960733,7.00000000,healthy
100.80208333,28.00000000,28.00000000,13.36556792,41.18777053,1854.30463576,3742.35901812,235.84242095,7.00000000,healthy
100.81250000,28.00000000,28.00000000,13.36864238,41.19724489,1854.30463576,3743.21986644,235.90562995,7.00000000,healthy
100.82291667,28.00000000,28.00000000,13.37394112,41.21357365,1854.30463576,3744.70351345,236.01458010,7.00000000,healthy
100.83333333,28.00000000,28.00000000,13.38154479,41.23700538,1854.30463576,3746.83254185,236.17094812,7.00000000,healthy
100.84375000,28.00000000,28.00000000,13.39119378,41.26674003,1854.30463576,3749.53425923,236.36941999,7.00000000,healthy
100.85416667,28.00000000,28.00000000,13.40234801,41.30111327,1854.30463576,3752.65744372,236.59891239,7.00000000,healthy
100.86458333,28.00000000,28.00000000,13.41436523,41.33814591,1854.30463576,3756.02226417,236.84623107,7.00000000,healthy
100.87500000,28.00000000,28.00000000,13.42664627,41.37599157,1854.30463576,3759.46095554,237.09905527,7.00000000,healthy
100.88541667,28.00000000,28.00000000,13.43871792,41.41319195,1854.30463576,3762.84101701,237.34764363,7.00000000,healthy
100.89583333,28.00000000,28.00000000,13.45025485,41.44874452,1854.30463576,3766.07135662,237.58528997,7.00000000,healthy
100.90625000,28.00000000,28.00000000,13.46106123,41.48204583,1854.30463576,3769.09714461,237.80794957,7.00000000,healthy
100.91666667,28.00000000,28.00000000,13.47104827,41.51282221,1854.30463576,3771.89351440,238.01377982,7.00000000,healthy
100.92708333,28.00000000,28.00000000,13.48020513,41.54104030,1854.30463576,3774.45743698,238.20254519,7.00000000,healthy
100.93750000,28.00000000,28.00000000,13.48856782,41.56681103,1854.30463576,3776.79898867,238.37497617,7.00000000,healthy
100.94791667,28.00000000,28.00000000,13.49620220,41.59033741,1854.30463576,3778.93661732,238.53242149,7.00000000,healthy
100.95833333,28.00000000,28.00000000,13.50318994,41.61187105,1854.30463576,3780.89318420,238.67655692,7.00000000,healthy
100.96875000,28.00000000,28.00000000,13.50961306,41.63166473,1854.30463576,3782.69165630,238.80906788,7.00000000,healthy
100.97916667,28.00000000,28.00000000,13.51550326,41.64981616,1854.30463576,3784.34091199,238.93060314,7.00000000,healthy
100.98958333,28.00000000,28.00000000,13.52071197,41.66586749,1854.30463576,3785.79935117,239.03809170,7.00000000,healthy
101.00000000,28.00000000,28.00000000,13.52491325,41.67881431,1854.30463576,3786.97571125,239.12480082,7.00000000,healthy
101.01041667,28.00000000,28.00000000,13.52771726,41.68745524,1854.30463576,3787.76083411,239.18267699,7.00000000,healthy
101.02083333,28.00000000,28.00000000,13.52877875,41.69072634,1854.30463576,3788.05804912,239.20458756,7.00000000,healthy
101.03125000,28.00000000,28.00000000,13.52787938,41.68795482,1854.30463576,3787.80622575,239.18602321,7.00000000,healthy
101.04166667,28.00000000,28.00000000,13.52494123,41.67890054,1854.30463576,3786.98354557,239.12537831,7.00000000,healthy
101.05208333,28.00000000,28.00000000,13.52000677,41.66369432,1854.30463576,3785.60189483,239.02353814,7.00000000,healthy
101.06250000,28.00000000,28.00000000,13.51322391,41.64279205,1854.30463576,3783.70269458,238.88357017,7.00000000,healthy
101.07291667,28.00000000,28.00000000,13.50481605,41.61688211,1854.30463576,3781.34849390,238.71010203,7.00000000,healthy
101.08333333,28.00000000,28.00000000,13.49505390,41.58679876,1854.30463576,3778.61509284,238.50873796,7.00000000,healthy
101.09375000,28.00000000,28.00000000,13.48423999,41.55347427,1854.30463576,3775.58719856,238.28573595,7.00000000,healthy
101.10416667,28.00000000,28.00000000,13.47269286,41.51789024,1854.30463576,3772.35400051,238.04767934,7.00000000,healthy
101.11458333,28.00000000,28.00000000,13.46072345,41.48100490,1854.30463576,3769.00256462,237.80098878,7.00000000,healthy
101.12500000,28.00000000,28.00000000,13.44860282,41.44365360,1854.30463576,3765.60879029,237.55125620,7.00000000,healthy
101.13541667,28.00000000,28.00000000,13.43651668,41.40640853,1854.30463576,3762.22466932,237.30230849,7.00000000,healthy
101.14583333,28.00000000,28.00000000,13.42455619,41.36955072,1854.30463576,3758.87573415,237.05602240,7.00000000,healthy
101.15625000,28.00000000,28.00000000,13.41275032,41.33316936,1854.30463576,3755.57008985,236.81299139,7.00000000,healthy
101.16666667,28.00000000,28.00000000,13.40108056,41.29720745,1854.30463576,3752.30255791,236.57283210,7.00000000,healthy
101.17708333,28.00000000,28.00000000,13.38950031,41.26152135,1854.30463576,3749.06008543,236.33458310,7.00000000,healthy
101.18750000,28.00000000,28.00000000,13.37796828,41.22598388,1854.30463576,3745.83111856,236.09739421,7.00000000,healthy
101.19791667,28.00000000,28.00000000,13.36646426,41.19053273,1854.30463576,3742.60999363,235.86084868,7.00000000,healthy
101.20833333,28.00000000,28.00000000,13.35497704,41.15513332,1854.30463576,3739.39357033,235.62471549,7.00000000,healthy
101.21875000,28.00000000,28.00000000,13.34334431,41.11928553,1854.30463576,3736.13640739,235.38565968,7.00000000,healthy
101.22916667,28.00000000,28.00000000,13.33138950,41.08244520,1854.30463576,3732.78906054,235.14005646,7.00000000,healthy
101.23958333,28.00000000,28.00000000,13.31915899,41.04475525,1854.30463576,3729.36451634,234.88886410,7.00000000,healthy
101.25000000,28.00000000,28.00000000,13.30680242,41.00667686,1854.30463576,3725.90467895,234.63515999,7.00000000,healthy
101.26041667,28.00000000,28.00000000,13.29436951,40.96836319,1854.30463576,3722.42346301,234.37996631,7.00000000,healthy
101.27083333,28.00000000,28.00000000,13.28181663,40.92967983,1854.30463576,3718.90865734,234.12238974,7.00000000,healthy
101.28125000,28.00000000,28.00000000,13.26919777,40.89079311,1854.30463576,3715.37537432,233.86353950,7.00000000,healthy
101.29166667,28.00000000,28.00000000,13.25686896,40.85280026,1854.30463576,3711.92330866,233.61071712,7.00000000,healthy
101.30208333,28.00000000,28.00000000,13.24541942,40.81751698,1854.30463576,3708.71743698,233.37599435,7.00000000,healthy
101.31250000,28.00000000,28.00000000,13.23555776,40.78712696,1854.30463576,3705.95617164,233.17387724,7.00000000,healthy
101.32291667,28.00000000,28.00000000,13.22819016,40.76442274,1854.30463576,3703.89324542,233.02290873,7.00000000,healthy
101.33333333,28.00000000,28.00000000,13.22389294,40.75118028,1854.30463576,3702.69002260,232.93486747,7.00000000,healthy
101.34375000,28.00000000,28.00000000,13.22258389,40.74714627,1854.30463576,3702.32348890,232.90804962,7.00000000,healthy
101.35416667,28.00000000,28.00000000,13.22386510,40.75109450,1854.30463576,3702.68222890,232.93429723,7.00000000,healthy
101.36458333,28.00000000,28.00000000,13.22733398,40.76178430,1854.30463576,3703.65351387,233.00536654,7.00000000,healthy
101.37500000,28.00000000,28.00000000,13.23271402,40.77836360,1854.30463576,3705.15992435,233.11560324,7.00000000,healthy
101.38541667,28.00000000,28.00000000,13.23996291,40.80070202,1854.30463576,3707.18961423,233.26415580,7.00000000,healthy
101.39583333,28.00000000,28.00000000,13.24924480,40.82930539,1854.30463576,3709.78854260,233.45440960,7.00000000,healthy
101.40625000,28.00000000,28.00000000,13.26078123,40.86485643,1854.30463576,3713.01874337,233.69093624,7.00000000,healthy
101.41666667,28.00000000,28.00000000,13.27472080,40.90781306,1854.30463576,3716.92182277,233.97682324,7.00000000,healthy
101.42708333,28.00000000,28.00000000,13.29097593,40.95790543,1854.30463576,3721.47326151,234.31032453,7.00000000,healthy
101.43750000,28.00000000,28.00000000,13.30908816,41.01372066,1854.30463576,3726.54468488,234.68208472,7.00000000,healthy
101.44791667,28.00000000,28.00000000,13.32833293,41.07302596,1854.30463576,3731.93321942,235.07727290,7.00000000,healthy
101.45833333,28.00000000,28.00000000,13.34793357,41.13342793,1854.30463576,3737.42139903,235.47996199,7.00000000,healthy
101.46875000,28.00000000,28.00000000,13.36721402,41.19284321,1854.30463576,3742.81992590,235.87626316,7.00000000,healthy
101.47916667,28.00000000,28.00000000,13.38567613,41.24973665,1854.30463576,3747.98931665,236.25592059,7.00000000,healthy
101.48958333,28.00000000,28.00000000,13.40300758,41.30314580,1854.30463576,3752.84212208,236.61248458,7.00000000,healthy
101.50000000,28.00000000,28.00000000,13.41904777,41.35257577,1854.30463576,3757.33337424,236.94261926,7.00000000,healthy
101.51041667,28.00000000,28.00000000,13.43375567,41.39790013,1854.30463576,3761.45158793,237.24544837,7.00000000,healthy
101.52083333,28.00000000,28.00000000,13.44717277,41.43924669,1854.30463576,3765.20837512,237.52179639,7.00000000,healthy
101.53125000,28.00000000,28.00000000,13.45938600,41.47688340,1854.30463576,3768.62808092,237.77342853,7.00000000,healthy
101.54166667,28.00000000,28.00000000,13.47050881,41.51115981,1854.30463576,3771.74246793,238.00266055,7.00000000,healthy
101.55208333,28.00000000,28.00000000,13.48066498,41.54245738,1854.30463576,3774.58619375,238.21202586,7.00000000,healthy
101.56250000,28.00000000,28.00000000,13.48996572,41.57111885,1854.30463576,3777.19040159,238.40380315,7.00000000,healthy
101.57291667,28.00000000,28.00000000,13.49841726,41.59716339,1854.30463576,3779.55683289,238.57810853,7.00000000,healthy
101.58333333,28.00000000,28.00000000,13.50581293,41.61995412,1854.30463576,3781.62761933,238.73066736,7.00000000,healthy
101.59375000,28.00000000,28.00000000,13.51182351,41.63847653,1854.30463576,3783.31058247,238.85467508,7.00000000,healthy
101.60416667,28.00000000,28.00000000,13.51616279,41.65184861,1854.30463576,3784.52558210,238.94421276,7.00000000,healthy
101.61458333,28.00000000,28.00000000,13.51868868,41.65963246,1854.30463576,3785.23283028,238.99633684,7.00000000,healthy
101.62500000,28.00000000,28.00000000,13.51941870,41.66188213,1854.30463576,3785.43723703,239.01140220,7.00000000,healthy
101.63541667,28.00000000,28.00000000,13.51847709,41.65898043,1854.30463576,3785.17358625,238.99197044,7.00000000,healthy
101.64583333,28.00000000,28.00000000,13.51603430,41.65145264,1854.30463576,3784.48960414,238.94156128,7.00000000,healthy
101.65625000,28.00000000,28.00000000,13.51228390,41.63989529,1854.30463576,3783.43949285,238.86417449,7.00000000,healthy
101.66666667,28.00000000,28.00000000,13.50744355,41.62497912,1854.30463576,3782.08419528,238.76430795,7.00000000,healthy
101.67708333,28.00000000,28.00000000,13.50175763,41.60745720,1854.30463576,3780.49213763,238.64701078,7.00000000,healthy
101.68750000,28.00000000,28.00000000,13.49549139,41.58814695,1854.30463576,3778.73759052,238.51776107,7.00000000,healthy
101.69791667,28.00000000,28.00000000,13.48893786,41.56795137,1854.30463576,3776.90260096,238.38260696,7.00000000,healthy
101.70833333,28.00000000,28.00000000,13.48241605,41.54785355,1854.30463576,3775.07649449,238.24812888,7.00000000,healthy
101.71875000,28.00000000,28.00000000,13.47624756,41.52884453,1854.30463576,3773.34931767,238.12095614,7.00000000,healthy
101.72916667,28.00000000,28.00000000,13.47076656,41.51195410,1854.30463576,3771.81463739,238.00797328,7.00000000,healthy
101.73958333,28.00000000,28.00000000,13.46631192,41.49822652,1854.30463576,3770.56733665,237.91615853,7.00000000,healthy
101.75000000,28.00000000,28.00000000,13.46318352,41.48858594,1854.30463576,3769.69138489,237.85168510,7.00000000,healthy
101.76041667,28.00000000,28.00000000,13.46164328,41.48383951,1854.30463576,3769.26011973,237.81994415,7.00000000,healthy
101.77083333,28.00000000,28.00000000,13.46191581,41.48467932,1854.30463576,3769.33642546,237.82556014,7.00000000,healthy
101.78125000,28.00000000,28.00000000,13.46411203,41.49144727,1854.30463576,3769.95136822,237.87082036,7.00000000,healthy
101.79166667,28.00000000,28.00000000,13.46810933,41.50376548,1854.30463576,3771.07061157,237.95320376,7.00000000,healthy
101.80208333,28.00000000,28.00000000,13.47354796,41.52052534,1854.30463576,3772.59342852,238.06530581,7.00000000,healthy
101.81250000,28.00000000,28.00000000,13.47994529,41.54023956,1854.30463576,3774.38468039,238.19718799,7.00000000,healthy
101.82291667,28.00000000,28.00000000,13.48681213,41.56140063,1854.30463576,3776.30739504,238.33877244,7.00000000,healthy
101.83333333,28.00000000,28.00000000,13.49373716,41.58274106,1854.30463576,3778.24640581,238.48158126,7.00000000,healthy
101.84375000,28.00000000,28.00000000,13.50041898,41.60333195,1854.30463576,3780.11731345,238.61939746,7.00000000,healthy
101.85416667,28.00000000,28.00000000,13.50667154,41.62260004,1854.30463576,3781.86803016,238.74838070,7.00000000,healthy
101.86458333,28.00000000,28.00000000,13.51240244,41.64026058,1854.30463576,3783.47268335,238.86662031,7.00000000,healthy
101.87500000,28.00000000,28.00000000,13.51757986,41.65621548,1854.30463576,3784.92235990,238.97345482,7.00000000,healthy
101.88541667,28.00000000,28.00000000,13.52220694,41.67047444,1854.30463576,3786.21794205,239.06894486,7.00000000,healthy
101.89583333,28.00000000,28.00000000,13.52630660,41.68310810,1854.30463576,3787.36584898,239.15355974,7.00000000,healthy
101.90625000,28.00000000,28.00000000,13.52991372,41.69422390,1854.30463576,3788.37584036,239.22801564,7.00000000,healthy
101.91666667,28.00000000,28.00000000,13.53306983,41.70394990,1854.30463576,3789.25955364,239.29316785,7.00000000,healthy
101.92708333,28.00000000,28.00000000,13.53581966,41.71242384,1854.30463576,3790.02950374,239.34993697,7.00000000,healthy
101.93750000,28.00000000,28.00000000,13.53820972,41.71978914,1854.30463576,3790.69872157,239.39928214,7.00000000,healthy
101.94791667,28.00000000,28.00000000,13.54028856,41.72619536,1854.30463576,3791.28079656,239.44220416,7.00000000,healthy
101.95833333,28.00000000,28.00000000,13.54211018,41.73180892,1854.30463576,3791.79085064,239.47981720,7.00000000,healthy
101.96875000,28.00000000,28.00000000,13.54373196,41.73680664,1854.30463576,3792.24494810,239.51330524,7.00000000,healthy
101.97916667,28.00000000,28.00000000,13.54521751,41.74138458,1854.30463576,3792.66090313,239.54398160,7.00000000,healthy
101.98958333,28.00000000,28.00000000,13.54663463,41.74575161,1854.30463576,3793.05769557,239.57324578,7.00000000,healthy
102.00000000,28.00000000,28.00000000,13.54804793,41.75010688,1854.30463576,3793.45342007,239.60243223,7.00000000,healthy
102.01041667,28.00000000,28.00000000,13.54952406,41.75465579,1854.30463576,3793.86673769,239.63291733,7.00000000,healthy
102.02083333,28.00000000,28.00000000,13.55112820,41.75959915,1854.30463576,3794.31589662,239.66604725,7.00000000,healthy
102.03125000,28.00000000,28.00000000,13.55291432,41.76510330,1854.30463576,3794.81600864,239.70293701,7.00000000,healthy
102.04166667,28.00000000,28.00000000,13.55490790,41.77124678,1854.30463576,3795.37421114,239.74411362,7.00000000,healthy
102.05208333,28.00000000,28.00000000,13.55692312,41.77745696,1854.30463576,3795.93847388,239.78573935,7.00000000,healthy
102.06250000,28.00000000,28.00000000,13.55838198,41.78195263,1854.30463576,3796.34695436,239.81587429,7.00000000,healthy
102.07291667,28.00000000,28.00000000,13.55845722,41.78218449,1854.30463576,3796.36802100,239.81742848,7.00000000,healthy
102.08333333,28.00000000,28.00000000,13.55635497,41.77570614,1854.30463576,3795.77939236,239.77400367,7.00000000,healthy
102.09375000,28.00000000,28.00000000,13.55153852,41.76086361,1854.30463576,3794.43078624,239.67452170,7.00000000,healthy
102.10416667,28.00000000,28.00000000,13.54379287,41.73699436,1854.30463576,3792.26200429,239.51456310,7.00000000,healthy
102.11458333,28.00000000,28.00000000,13.53318738,41.70431214,1854.30463576,3789.29246751,239.29559454,7.00000000,healthy
102.12500000,28.00000000,28.00000000,13.52001006,41.66370446,1854.30463576,3785.60281615,239.02360604,7.00000000,healthy
102.13541667,28.00000000,28.00000000,13.50467309,41.61644156,1854.30463576,3781.30846465,238.70715280,7.00000000,healthy
102.14583333,28.00000000,28.00000000,13.48763509,41.56393672,1854.30463576,3776.53782625,238.35574250,7.00000000,healthy
102.15625000,28.00000000,28.00000000,13.46936130,41.50762361,1854.30463576,3771.42116508,237.97900839,7.00000000,healthy
102.16666667,28.00000000,28.00000000,13.45028664,41.44884251,1854.30463576,3766.08025971,237.58594503,7.00000000,healthy
102.17708333,28.00000000,28.00000000,13.43073298,41.38858530,1854.30463576,3760.60523353,237.18320348,7.00000000,healthy
102.18750000,28.00000000,28.00000000,13.41041923,41.32598581,1854.30463576,3754.91738575,236.76501297,7.00000000,healthy
102.19791667,28.00000000,28.00000000,13.38849082,41.25841048,1854.30463576,3748.77742950,236.31381746,7.00000000,healthy
102.20833333,28.00000000,28.00000000,13.36434743,41.18400943,1854.30463576,3742.01728024,235.81732969,7.00000000,healthy
102.21875000,28.00000000,28.00000000,13.33801307,41.10285661,1854.30463576,3734.64365998,235.27612411,7.00000000,healthy
102.22916667,28.00000000,28.00000000,13.31004353,41.01666475,1854.30463576,3726.81218804,234.70169863,7.00000000,healthy
102.23958333,28.00000000,28.00000000,13.28124872,40.92792973,1854.30463576,3718.74964154,234.11073842,7.00000000,healthy
102.25000000,28.00000000,28.00000000,13.25245458,40.83919678,1854.30463576,3710.68728376,233.52021182,7.00000000,healthy
102.26041667,28.00000000,28.00000000,13.22438544,40.75269799,1854.30463576,3702.82792304,232.94495734,7.00000000,healthy
102.27083333,28.00000000,28.00000000,13.19760033,40.67015611,1854.30463576,3695.32809170,232.39638926,7.00000000,healthy
102.28125000,28.00000000,28.00000000,13.17261525,40.59316129,1854.30463576,3688.33227050,231.88501295,7.00000000,healthy
102.29166667,28.00000000,28.00000000,13.15017194,40.52399926,1854.30463576,3682.04814435,231.42592809,7.00000000,healthy
102.30208333,28.00000000,28.00000000,13.13109054,40.46519738,1854.30463576,3676.70535152,231.03581165,7.00000000,healthy
102.31250000,28.00000000,28.00000000,13.11614974,40.41915533,1854.30463576,3672.52192789,230.73047723,7.00000000,healthy
102.32291667,28.00000000,28.00000000,13.10633880,40.38892161,1854.30463576,3669.77486421,230.53003912,7.00000000,healthy
102.33333333,28.00000000,28.00000000,13.10247890,40.37702681,1854.30463576,3668.69409129,230.45119435,7.00000000,healthy
102.34375000,28.00000000,28.00000000,13.10476309,40.38406584,1854.30463576,3669.33366421,230.49785170,7.00000000,healthy
102.35416667,28.00000000,28.00000000,13.11253177,40.40800605,1854.30463576,3671.50889431,230.65655611,7.00000000,healthy
102.36458333,28.00000000,28.00000000,13.12452809,40.44497430,1854.30463576,3674.86786382,230.90168559,7.00000000,healthy
102.37500000,28.00000000,28.00000000,13.13947867,40.49104650,1854.30463576,3679.05402662,231.20728303,7.00000000,healthy
102.38541667,28.00000000,28.00000000,13.15648079,40.54344079,1854.30463576,3683.81462010,231.55495177,7.00000000,healthy
102.39583333,28.00000000,28.00000000,13.17505380,40.60067599,1854.30463576,3689.01506306,231.93490944,7.00000000,healthy
102.40625000,28.00000000,28.00000000,13.19499431,40.66212533,1854.30463576,3694.59840784,232.34303655,7.00000000,healthy
102.41666667,28.00000000,28.00000000,13.21623441,40.72757952,1854.30463576,3700.54563552,232.77798322,7.00000000,healthy
102.42708333,28.00000000,28.00000000,13.23873999,40.79693343,1854.30463576,3706.84719667,233.23909247,7.00000000,healthy
102.43750000,28.00000000,28.00000000,13.26237810,40.86977740,1854.30463576,3713.46586748,233.72368154,7.00000000,healthy
102.44791667,28.00000000,28.00000000,13.28678781,40.94499916,1854.30463576,3720.30058636,234.22438535,7.00000000,healthy
102.45833333,28.00000000,28.00000000,13.31141404,41.02088817,1854.30463576,3727.19593174,234.72983635,7.00000000,healthy
102.46875000,28.00000000,28.00000000,13.33564634,41.09556321,1854.30463576,3733.98097496,235.22750189,7.00000000,healthy
102.47916667,28.00000000,28.00000000,13.35894658,41.16736599,1854.30463576,3740.50504189,235.70630642,7.00000000,healthy
102.48958333,28.00000000,28.00000000,13.38091356,41.23506016,1854.30463576,3746.65579772,236.15796590,7.00000000,healthy
102.50000000,28.00000000,28.00000000,13.40129158,41.29785771,1854.30463576,3752.36164131,236.57717404,7.00000000,healthy
102.51041667,28.00000000,28.00000000,13.41995515,41.35537198,1854.30463576,3757.58744105,236.96129864,7.00000000,healthy
102.52083333,28.00000000,28.00000000,13.43688155,41.40753293,1854.30463576,3762.32683287,237.30982291,7.00000000,healthy
102.53125000,28.00000000,28.00000000,13.45211973,41.45449143,1854.30463576,3766.59352576,237.62371074,7.00000000,healthy
102.54166667,28.00000000,28.00000000,13.46576760,41.49654913,1854.30463576,3770.41492745,237.90494026,7.00000000,healthy
102.55208333,28.00000000,28.00000000,13.47795266,41.53409903,1854.30463576,3773.82674598,238.15610744,7.00000000,healthy
102.56250000,28.00000000,28.00000000,13.48881499,41.56757273,1854.30463576,3776.86819781,238.38007325,7.00000000,healthy
102.57291667,28.00000000,28.00000000,13.49849874,41.59741450,1854.30463576,3779.57964824,238.57978923,7.00000000,healthy
102.58333333,28.00000000,28.00000000,13.50714684,41.62406475,1854.30463576,3782.00111547,238.75818652,7.00000000,healthy
102.59375000,28.00000000,28.00000000,13.51489415,41.64793912,1854.30463576,3784.17036277,238.91803438,7.00000000,healthy
102.60416667,28.00000000,28.00000000,13.52186693,41.66942667,1854.30463576,3786.12274127,239.06192778,7.00000000,healthy
102.61458333,28.00000000,28.00000000,13.52817926,41.68887894,1854.30463576,3787.89019201,239.19221313,7.00000000,healthy
102.62500000,28.00000000,28.00000000,13.53392723,41.70659207,1854.30463576,3789.49962376,239.31086803,7.00000000,healthy
102.63541667,28.00000000,28.00000000,13.53918763,41.72280269,1854.30463576,3790.97253625,239.41947287,7.00000000,healthy
102.64583333,28.00000000,28.00000000,13.54401974,41.73769348,1854.30463576,3792.32552642,239.51924774,7.00000000,healthy
102.65625000,28.00000000,28.00000000,13.54846847,41.75140284,1854.30463576,3793.57117230,239.61111717,7.00000000,healthy
102.66666667,28.00000000,28.00000000,13.55256641,41.76403119,1854.30463576,3794.71859521,239.69575137,7.00000000,healthy
102.67708333,28.00000000,28.00000000,13.55633568,41.77564669,1854.30463576,3795.77399057,239.77360518,7.00000000,healthy
102.68750000,28.00000000,28.00000000,13.55979183,41.78629728,1854.30463576,3796.74171275,239.84499795,7.00000000,healthy
102.69791667,28.00000000,28.00000000,13.56294500,41.79601417,1854.30463576,3797.62459900,239.91013736,7.00000000,healthy
102.70833333,28.00000000,28.00000000,13.56580144,41.80481670,1854.30463576,3798.42440440,239.96915145,7.00000000,healthy
102.71875000,28.00000000,28.00000000,13.56836696,41.81272266,1854.30463576,3799.14274782,240.02215838,7.00000000,healthy
102.72916667,28.00000000,28.00000000,13.57064708,41.81974916,1854.30463576,3799.78118162,240.06927156,7.00000000,healthy
102.73958333,28.00000000,28.00000000,13.57264663,41.82591103,1854.30463576,3800.34105540,240.11058961,7.00000000,healthy
102.75000000,28.00000000,28.00000000,13.57437147,41.83122638,1854.30463576,3800.82401271,240.14623295,7.00000000,healthy
102.76041667,28.00000000,28.00000000,13.57582680,41.83571116,1854.30463576,3801.23150409,240.17630791,7.00000000,healthy
102.77083333,28.00000000,28.00000000,13.57701774,41.83938118,1854.30463576,3801.56496583,240.20091992,7.00000000,healthy
102.78125000,28.00000000,28.00000000,13.57795352,41.84226494,1854.30463576,3801.82698637,240.22025953,7.00000000,healthy
102.79166667,28.00000000,28.00000000,13.57864843,41.84440637,1854.30463576,3802.02155907,240.23462114,7.00000000,healthy
102.80208333,28.00000000,28.00000000,13.57912195,41.84586561,1854.30463576,3802.15414724,240.24440775,7.00000000,healthy
102.81250000,28.00000000,28.00000000,13.57939767,41.84671528,1854.30463576,3802.23134849,240.25010619,7.00000000,healthy
102.82291667,28.00000000,28.00000000,13.57950157,41.84703546,1854.30463576,3802.26044076,240.25225358,7.00000000,healthy
102.83333333,28.00000000,28.00000000,13.57945903,41.84690437,1854.30463576,3802.24852974,240.25137439,7.00000000,healthy
102.84375000,28.00000000,28.00000000,13.57929362,41.84639463,1854.30463576,3802.20221387,240.24795568,7.00000000,healthy
102.85416667,28.00000000,28.00000000,13.57902581,41.84556932,1854.30463576,3802.12722574,240.24242061,7.00000000,healthy
102.86458333,28.00000000,28.00000000,13.57867609,41.84449162,1854.30463576,3802.02930493,240.23519287,7.00000000,healthy
102.87500000,28.00000000,28.00000000,13.57826784,41.84323354,1854.30463576,3801.91499448,240.22675547,7.00000000,healthy
102.88541667,28.00000000,28.00000000,13.57783201,41.84189047,1854.30463576,3801.79296225,240.21774820,7.00000000,healthy
102.89583333,28.00000000,28.00000000,13.57740583,41.84057715,1854.30463576,3801.67363266,240.20894051,7.00000000,healthy
102.90625000,28.00000000,28.00000000,13.57702581,41.83940607,1854.30463576,3801.56722673,240.20108679,7.00000000,healthy
102.91666667,28.00000000,28.00000000,13.57672756,41.83848698,1854.30463576,3801.48371808,240.19492315,7.00000000,healthy
102.92708333,28.00000000,28.00000000,13.57654407,41.83792151,1854.30463576,3801.43233853,240.19113093,7.00000000,healthy
102.93750000,28.00000000,28.00000000,13.57649961,41.83778450,1854.30463576,3801.41988998,240.19021213,7.00000000,healthy
102.94791667,28.00000000,28.00000000,13.57660930,41.83812253,1854.30463576,3801.45060357,240.19247903,7.00000000,healthy
102.95833333,28.00000000,28.00000000,13.57687559,41.83894314,1854.30463576,3801.52516449,240.19798224,7.00000000,healthy
102.96875000,28.00000000,28.00000000,13.57728717,41.84021148,1854.30463576,3801.64040738,240.20648818,7.00000000,healthy
102.97916667,28.00000000,28.00000000,13.57781975,41.84185269,1854.30463576,3801.78952909,240.21749480,7.00000000,healthy
102.98958333,28.00000000,28.00000000,13.57844504,41.84377961,1854.30463576,3801.96461058,240.23041769,7.00000000,healthy
103.00000000,28.00000000,28.00000000,13.57914130,41.84592524,1854.30463576,3802.15956454,240.24480761,7.00000000,healthy
103.01041667,28.00000000,28.00000000,13.57990370,41.84827465,1854.30463576,3802.37303465,240.26056454,7.00000000,healthy
103.02083333,28.00000000,28.00000000,13.58074247,41.85085945,1854.30463576,3802.60789160,240.27790043,7.00000000,healthy
103.03125000,28.00000000,28.00000000,13.58167174,41.85372311,1854.30463576,3802.86808633,240.29710705,7.00000000,healthy
103.04166667,28.00000000,28.00000000,13.58270529,41.85690813,1854.30463576,3803.15748025,240.31846957,7.00000000,healthy
103.05208333,28.00000000,28.00000000,13.58385363,41.86044689,1854.30463576,3803.47901524,240.34220532,7.00000000,healthy
103.06250000,28.00000000,28.00000000,13.58512117,41.86435300,1854.30463576,3803.83392797,240.36840581,7.00000000,healthy
103.07291667,28.00000000,28.00000000,13.58647926,41.86853813,1854.30463576,3804.21419319,240.39647878,7.00000000,healthy
103.08333333,28.00000000,28.00000000,13.58775161,41.87245904,1854.30463576,3804.57045029,240.42278022,7.00000000,healthy
103.09375000,28.00000000,28.00000000,13.58857811,41.87500600,1854.30463576,3804.80186984,240.43986571,7.00000000,healthy
103.10416667,28.00000000,28.00000000,13.58850362,41.87477645,1854.30463576,3804.78101264,240.43832583,7.00000000,healthy
103.11458333,28.00000000,28.00000000,13.58709057,41.87042195,1854.30463576,3804.38535865,240.40911533,7.00000000,healthy
103.12500000,28.00000000,28.00000000,13.58401476,41.86094346,1854.30463576,3803.52413416,240.34553606,7.00000000,healthy
103.13541667,28.00000000,28.00000000,13.57908769,41.84576001,1854.30463576,3802.14455184,240.24369949,7.00000000,healthy
103.14583333,28.00000000,28.00000000,13.57224302,41.82466727,1854.30463576,3800.22804556,240.10224945,7.00000000,healthy
103.15625000,28.00000000,28.00000000,13.56352948,41.79781534,1854.30463576,3797.78825429,239.92221242,7.00000000,healthy
103.16666667,28.00000000,28.00000000,13.55307301,41.76559234,1854.30463576,3794.86044311,239.70621471,7.00000000,healthy
103.17708333,28.00000000,28.00000000,13.54104015,41.72851149,1854.30463576,3791.49124271,239.45772294,7.00000000,healthy
103.18750000,28.00000000,28.00000000,13.52763119,41.68719000,1854.30463576,3787.73673337,239.18090032,7.00000000,healthy
103.19791667,28.00000000,28.00000000,13.51305912,41.64228421,1854.30463576,3783.65655241,238.88016986,7.00000000,healthy
103.20833333,28.00000000,28.00000000,13.49753688,41.59445039,1854.30463576,3779.31032660,238.55994980,7.00000000,healthy
103.21875000,28.00000000,28.00000000,13.48128581,41.54437057,1854.30463576,3774.76002771,238.22482585,7.00000000,healthy
103.22916667,28.00000000,28.00000000,13.46452885,41.49273176,1854.30463576,3770.06807795,237.87941055,7.00000000,healthy
103.23958333,28.00000000,28.00000000,13.44748114,41.44019698,1854.30463576,3765.29471855,237.52814886,7.00000000,healthy
103.25000000,28.00000000,28.00000000,13.43034829,41.38739984,1854.30463576,3760.49752208,237.17528220,7.00000000,healthy
103.26041667,28.00000000,28.00000000,13.41331557,41.33491125,1854.30463576,3755.72835962,236.82462577,7.00000000,healthy
103.27083333,28.00000000,28.00000000,13.39649917,41.28308927,1854.30463576,3751.01976699,236.47856759,7.00000000,healthy
103.28125000,28.00000000,28.00000000,13.37969243,41.23129707,1854.30463576,3746.31387964,236.13285190,7.00000000,healthy
103.29166667,28.00000000,28.00000000,13.36259777,41.17861763,1854.30463576,3741.52737635,235.78136103,7.00000000,healthy
103.30208333,28.00000000,28.00000000,13.34532824,41.12539927,1854.30463576,3736.69190677,235.42642507,7.00000000,healthy
103.31250000,28.00000000,28.00000000,13.32851278,41.07358021,1854.30463576,3731.98357920,235.08096710,7.00000000,healthy
103.32291667,28.00000000,28.00000000,13.31327348,41.02661828,1854.30463576,3727.71657497,234.76801365,7.00000000,healthy
103.33333333,28.00000000,28.00000000,13.30052623,40.98733593,1854.30463576,3724.14734441,234.50632720,7.00000000,healthy
103.34375000,28.00000000,28.00000000,13.29058944,40.95671440,1854.30463576,3721.36504318,234.30239341,7.00000000,healthy
103.35416667,28.00000000,28.00000000,13.28340302,40.93456849,1854.30463576,3719.35284585,234.15493694,7.00000000,healthy
103.36458333,28.00000000,28.00000000,13.27877606,40.92030990,1854.30463576,3718.05729709,234.06001125,7.00000000,healthy
103.37500000,28.00000000,28.00000000,13.27653364,40.91339957,1854.30463576,3717.42941833,234.01401008,7.00000000,healthy
103.38541667,28.00000000,28.00000000,13.27667768,40.91384346,1854.30463576,3717.46974969,234.01696485,7.00000000,healthy
103.39583333,28.00000000,28.00000000,13.27939715,40.92222386,1854.30463576,3718.23120115,234.07275268,7.00000000,healthy
103.40625000,28.00000000,28.00000000,13.28492553,40.93926030,1854.30463576,3719.77914757,234.18617470,7.00000000,healthy
103.41666667,28.00000000,28.00000000,13.29341545,40.96542313,1854.30463576,3722.15632716,234.36038691,7.00000000,healthy
103.42708333,28.00000000,28.00000000,13.30487586,41.00073989,1854.30463576,3725.36523988,234.59561079,7.00000000,healthy
103.43750000,28.00000000,28.00000000,13.31912271,41.04464346,1854.30463576,3729.35435965,234.88811922,7.00000000,healthy
103.44791667,28.00000000,28.00000000,13.33571774,41.09578325,1854.30463576,3734.00096840,235.22896880,7.00000000,healthy
103.45833333,28.00000000,28.00000000,13.35399810,41.15211659,1854.30463576,3739.11946798,235.60459541,7.00000000,healthy
103.46875000,28.00000000,28.00000000,13.37320970,41.21131970,1854.30463576,3744.49871704,235.99954023,7.00000000,healthy
103.47916667,28.00000000,28.00000000,13.39265578,41.27124535,1854.30463576,3749.94361768,236.39949615,7.00000000,healthy
103.48958333,28.00000000,28.00000000,13.41174454,41.33006992,1854.30463576,3755.28847235,236.79229015,7.00000000,healthy
103.50000000,28.00000000,28.00000000,13.42990042,41.38601965,1854.30463576,3760.37211682,237.16605979,7.00000000,healthy
103.51041667,28.00000000,28.00000000,13.44648138,41.43711607,1854.30463576,3765.01478505,237.50755372,7.00000000,healthy
103.52083333,28.00000000,28.00000000,13.46081450,41.48128550,1854.30463576,3769.02806035,237.80286518,7.00000000,healthy
103.53125000,28.00000000,28.00000000,13.47232537,41.51675778,1854.30463576,3772.25110465,238.04010435,7.00000000,healthy
103.54166667,28.00000000,28.00000000,13.48061289,41.54229688,1854.30463576,3774.57161044,238.21095205,7.00000000,healthy
103.55208333,28.00000000,28.00000000,13.48547505,41.55728024,1854.30463576,3775.93301272,238.31120187,7.00000000,healthy
103.56250000,28.00000000,28.00000000,13.48692659,41.56175337,1854.30463576,3776.33944550,238.34113277,7.00000000,healthy
103.57291667,28.00000000,28.00000000,13.48517795,41.55636469,1854.30463576,3775.84982478,238.30507580,7.00000000,healthy
103.58333333,28.00000000,28.00000000,13.48059462,41.54224056,1854.30463576,3774.56649291,238.21057524,7.00000000,healthy
103.59375000,28.00000000,28.00000000,13.47365492,41.52085495,1854.30463576,3772.62337705,238.06751062,7.00000000,healthy
103.60416667,28.00000000,28.00000000,13.46491909,41.49393433,1854.30463576,3770.17734430,237.88745297,7.00000000,healthy
103.61458333,28.00000000,28.00000000,13.45498170,41.46331094,1854.30463576,3767.39487495,237.68267680,7.00000000,healthy
103.62500000,28.00000000,28.00000000,13.44440592,41.43072030,1854.30463576,3764.43365884,237.46480101,7.00000000,healthy
103.63541667,28.00000000,28.00000000,13.43368418,41.39767983,1854.30463576,3761.43157116,237.24397619,7.00000000,healthy
103.64583333,28.00000000,28.00000000,13.42321905,41.36543013,1854.30463576,3758.50133369,237.02849291,7.00000000,healthy
103.65625000,28.00000000,28.00000000,13.41331065,41.33489607,1854.30463576,3755.72698081,236.82452442,7.00000000,healthy
103.66666667,28.00000000,28.00000000,13.40415906,41.30669424,1854.30463576,3753.16453618,236.63617964,7.00000000,healthy
103.67708333,28.00000000,28.00000000,13.39587448,41.28116423,1854.30463576,3750.84485563,236.46571524,7.00000000,healthy
103.68750000,28.00000000,28.00000000,13.38849128,41.25841192,1854.30463576,3748.77755976,236.31382703,7.00000000,healthy
103.69791667,28.00000000,28.00000000,13.38198734,41.23836914,1854.30463576,3746.95645404,236.18004984,7.00000000,healthy
103.70833333,28.00000000,28.00000000,13.37630861,41.22086938,1854.30463576,3745.36641008,236.06326387,7.00000000,healthy
103.71875000,28.00000000,28.00000000,13.37139134,41.20571618,1854.30463576,3743.98957648,235.96215107,7.00000000,healthy
103.72916667,28.00000000,28.00000000,13.36718264,41.19274649,1854.30463576,3742.81113809,235.87561790,7.00000000,healthy
103.73958333,28.00000000,28.00000000,13.36364537,41.18184594,1854.30463576,3741.82070386,235.80289690,7.00000000,healthy
103.75000000,28.00000000,28.00000000,13.36075066,41.17292551,1854.30463576,3741.01018579,235.74339068,7.00000000,healthy
103.76041667,28.00000000,28.00000000,13.35847965,41.16592707,1854.30463576,3740.37430083,235.69670856,7.00000000,healthy
103.77083333,28.00000000,28.00000000,13.35682039,41.16081386,1854.30463576,3739.90970966,235.66260326,7.00000000,healthy
103.78125000,28.00000000,28.00000000,13.35576496,41.15756141,1854.30463576,3739.61418914,235.64091005,7.00000000,healthy
103.79166667,28.00000000,28.00000000,13.35533638,41.15624068,1854.30463576,3739.49418631,235.63210118,7.00000000,healthy
103.80208333,28.00000000,28.00000000,13.35559832,41.15704789,1854.30463576,3739.56752975,235.63748498,7.00000000,healthy
103.81250000,28.00000000,28.00000000,13.35663557,41.16024429,1854.30463576,3739.85795825,235.65880432,7.00000000,healthy
103.82291667,28.00000000,28.00000000,13.35856280,41.16618334,1854.30463576,3740.39758531,235.69841790,7.00000000,healthy
103.83333333,28.00000000,28.00000000,13.36151619,41.17528458,1854.30463576,3741.22453246,235.75912706,7.00000000,healthy
103.84375000,28.00000000,28.00000000,13.36561741,41.18792303,1854.30463576,3742.37287356,235.84343826,7.00000000,healthy
103.85416667,28.00000000,28.00000000,13.37097217,41.20442444,1854.30463576,3743.87220769,235.95353223,7.00000000,healthy
103.86458333,28.00000000,28.00000000,13.37766798,41.22505847,1854.30463576,3745.74703425,236.09121857,7.00000000,healthy
103.87500000,28.00000000,28.00000000,13.38574417,41.24994633,1854.30463576,3748.00836812,236.25732011,7.00000000,healthy
103.88541667,28.00000000,28.00000000,13.39517227,41.27900027,1854.30463576,3750.64823631,236.45126805,7.00000000,healthy
103.89583333,28.00000000,28.00000000,13.40585653,41.31192522,1854.30463576,3753.63982761,236.67111129,7.00000000,healthy
103.90625000,28.00000000,28.00000000,13.41763959,41.34823629,1854.30463576,3756.93908533,236.91363135,7.00000000,healthy
103.91666667,28.00000000,28.00000000,13.43029077,41.38722257,1854.30463576,3760.48141479,237.17409765,7.00000000,healthy
103.92708333,28.00000000,28.00000000,13.44349539,41.42791438,1854.30463576,3764.17871031,237.44604546,7.00000000,healthy
103.93750000,28.00000000,28.00000000,13.45688989,41.46919130,1854.30463576,3767.92916955,237.72199437,7.00000000,healthy
103.94791667,28.00000000,28.00000000,13.47012379,41.50997330,1854.30463576,3771.63466012,237.99472439,7.00000000,healthy
103.95833333,28.00000000,28.00000000,13.48291074,41.54937798,1854.30463576,3775.21500599,238.25832838,7.00000000,healthy
103.96875000,28.00000000,28.00000000,13.49503556,41.58674225,1854.30463576,3778.60995796,238.50835973,7.00000000,healthy
103.97916667,28.00000000,28.00000000,13.50627614,41.62138157,1854.30463576,3781.75731872,238.74022350,7.00000000,healthy
103.98958333,28.00000000,28.00000000,13.51631845,41.65232830,1854.30463576,3784.56916734,238.94742489,7.00000000,healthy
104.00000000,28.00000000,28.00000000,13.52480212,41.67847183,1854.30463576,3786.94459247,239.12250695,7.00000000,healthy
104.01041667,28.00000000,28.00000000,13.53139331,41.69878348,1854.30463576,3788.79012810,239.25855858,7.00000000,healthy
104.02083333,28.00000000,28.00000000,13.53583596,41.71247410,1854.30463576,3790.03407015,239.35027367,7.00000000,healthy
104.03125000,28.00000000,28.00000000,13.53799738,41.71913477,1854.30463576,3790.63926537,239.39489799,7.00000000,healthy
104.04166667,28.00000000,28.00000000,13.53788132,41.71877711,1854.30463576,3790.60676822,239.39250174,7.00000000,healthy
104.05208333,28.00000000,28.00000000,13.53561599,41.71179623,1854.30463576,3789.97247852,239.34573232,7.00000000,healthy
104.06250000,28.00000000,28.00000000,13.53143132,41.69890061,1854.30463576,3788.80077071,239.25934321,7.00000000,healthy
104.07291667,28.00000000,28.00000000,13.52561729,41.68098389,1854.30463576,3787.17284052,239.13933204,7.00000000,healthy
104.08333333,28.00000000,28.00000000,13.51847114,41.65896209,1854.30463576,3785.17192005,238.99184764,7.00000000,healthy
104.09375000,28.00000000,28.00000000,13.51025787,41.63365180,1854.30463576,3782.87220346,238.82237171,7.00000000,healthy
104.10416667,28.00000000,28.00000000,13.50116559,41.60563274,1854.30463576,3780.32636537,238.63479821,7.00000000,healthy
104.11458333,28.00000000,28.00000000,13.49129905,41.57522768,1854.30463576,3777.56373384,238.43129944,7.00000000,healthy
104.12500000,28.00000000,28.00000000,13.48072249,41.54263460,1854.30463576,3774.60229601,238.21321152,7.00000000,healthy
104.13541667,28.00000000,28.00000000,13.46948226,41.50799635,1854.30463576,3771.45503236,237.98150144,7.00000000,healthy
104.14583333,28.00000000,28.00000000,13.45762224,41.47144814,1854.30463576,3768.13422848,237.73708470,7.00000000,healthy
104.15625000,28.00000000,28.00000000,13.44520724,41.43318965,1854.30463576,3764.65802630,237.48130718,7.00000000,healthy
104.16666667,28.00000000,28.00000000,13.43231973,41.39347508,1854.30463576,3761.04952378,237.21587810,7.00000000,healthy
104.17708333,28.00000000,28.00000000,13.41905382,41.35259444,1854.30463576,3757.33507066,236.94274398,7.00000000,healthy
