t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
104.18750000,28.00000000,28.00000000,13.40551920,41.31088569,1854.30463576,3753.54537526,236.66416938,7.00000000,healthy
104.19791667,28.00000000,28.00000000,13.39183174,41.26870599,1854.30463576,3749.71288850,236.38254401,7.00000000,healthy
104.20833333,28.00000000,28.00000000,13.37807533,41.22631377,1854.30463576,3745.86109225,236.09959566,7.00000000,healthy
104.21875000,28.00000000,28.00000000,13.36397888,41.18287370,1854.30463576,3741.91408684,235.80975312,7.00000000,healthy
104.22916667,28.00000000,28.00000000,13.34887289,41.13632258,1854.30463576,3737.68440970,235.49926500,7.00000000,healthy
104.23958333,28.00000000,28.00000000,13.33224707,41.08508791,1854.30463576,3733.02917958,235.15767218,7.00000000,healthy
104.25000000,28.00000000,28.00000000,13.31399567,41.02884380,1854.30463576,3727.91878786,234.78284183,7.00000000,healthy
104.26041667,28.00000000,28.00000000,13.29432705,40.96823233,1854.30463576,3722.41157289,234.37909483,7.00000000,healthy
104.27083333,28.00000000,28.00000000,13.27362940,40.90444977,1854.30463576,3716.61623111,233.95443616,7.00000000,healthy
104.28125000,28.00000000,28.00000000,13.25243782,40.83914511,1854.30463576,3710.68258838,233.51986803,7.00000000,healthy
104.29166667,28.00000000,28.00000000,13.23148261,40.77456886,1854.30463576,3704.81513128,233.09037054,7.00000000,healthy
104.30208333,28.00000000,28.00000000,13.21156481,40.71318953,1854.30463576,3699.23814811,232.68234144,7.00000000,healthy
104.31250000,28.00000000,28.00000000,13.19345418,40.65737919,1854.30463576,3694.16716922,232.31150705,7.00000000,healthy
104.32291667,28.00000000,28.00000000,13.17800354,40.60976600,1854.30463576,3689.84099027,231.99526980,7.00000000,healthy
104.33333333,28.00000000,28.00000000,13.16593403,40.57257222,1854.30463576,3686.46152896,231.74831997,7.00000000,healthy
104.34375000,28.00000000,28.00000000,13.15771907,40.54725672,1854.30463576,3684.16133899,231.58027853,7.00000000,healthy
104.35416667,28.00000000,28.00000000,13.15381071,40.53521259,1854.30463576,3683.06699787,231.50034287,7.00000000,healthy
104.36458333,28.00000000,28.00000000,13.15441019,40.53705997,1854.30463576,3683.23485277,231.51260325,7.00000000,healthy
104.37500000,28.00000000,28.00000000,13.15903592,40.55131477,1854.30463576,3684.53005680,231.60721309,7.00000000,healthy
104.38541667,28.00000000,28.00000000,13.16680788,40.57526511,1854.30463576,3686.70620697,231.76619704,7.00000000,healthy
104.39583333,28.00000000,28.00000000,13.17689831,40.60636011,1854.30463576,3689.53152753,231.97265315,7.00000000,healthy
104.40625000,28.00000000,28.00000000,13.18870032,40.64272955,1854.30463576,3692.83608923,232.21419425,7.00000000,healthy
104.41666667,28.00000000,28.00000000,13.20183392,40.68320248,1854.30463576,3696.51349718,232.48307052,7.00000000,healthy
104.42708333,28.00000000,28.00000000,13.21607675,40.72709366,1854.30463576,3700.50149044,232.77475386,7.00000000,healthy
104.43750000,28.00000000,28.00000000,13.23127386,40.77392557,1854.30463576,3704.75668104,233.08609311,7.00000000,healthy
104.44791667,28.00000000,28.00000000,13.24727589,40.82323796,1854.30463576,3709.23725002,233.41404875,7.00000000,healthy
104.45833333,28.00000000,28.00000000,13.26391343,40.87450873,1854.30463576,3713.89576031,233.75516611,7.00000000,healthy
104.46875000,28.00000000,28.00000000,13.28099141,40.92713678,1854.30463576,3718.67759382,234.10545944,7.00000000,healthy
104.47916667,28.00000000,28.00000000,13.29827667,40.98040362,1854.30463576,3723.51746822,234.46015491,7.00000000,healthy
104.48958333,28.00000000,28.00000000,13.31550142,41.03348397,1854.30463576,3728.34039744,234.81375910,7.00000000,healthy
104.50000000,28.00000000,28.00000000,13.33238434,41.08551092,1854.30463576,3733.06761501,235.16049194,7.00000000,healthy
104.51041667,28.00000000,28.00000000,13.34861871,41.13553928,1854.30463576,3737.61323744,235.49404145,7.00000000,healthy
104.52083333,28.00000000,28.00000000,13.36387401,41.18255051,1854.30463576,3741.88472198,235.80759713,7.00000000,healthy
104.53125000,28.00000000,28.00000000,13.37784260,41.22559657,1854.30463576,3745.79592678,236.09480951,7.00000000,healthy
104.54166667,28.00000000,28.00000000,13.39026474,41.26387705,1854.30463576,3749.27412688,236.35030825,7.00000000,healthy
104.55208333,28.00000000,28.00000000,13.40094378,41.29678593,1854.30463576,3752.26425796,236.57001752,7.00000000,healthy
104.56250000,28.00000000,28.00000000,13.40976968,41.32398413,1854.30463576,3754.73551140,236.75164439,7.00000000,healthy
104.57291667,28.00000000,28.00000000,13.41671219,41.34537837,1854.30463576,3756.67941230,236.89454089,7.00000000,healthy
104.58333333,28.00000000,28.00000000,13.42179968,41.36105616,1854.30463576,3758.10391074,236.99927159,7.00000000,healthy
104.59375000,28.00000000,28.00000000,13.42510814,41.37125163,1854.30463576,3759.03028023,237.06738636,7.00000000,healthy
104.60416667,28.00000000,28.00000000,13.42673666,41.37627013,1854.30463576,3759.48626610,237.10091648,7.00000000,healthy
104.61458333,28.00000000,28.00000000,13.42679671,41.37645518,1854.30463576,3759.50307955,237.10215285,7.00000000,healthy
104.62500000,28.00000000,28.00000000,13.42543464,41.37225776,1854.30463576,3759.12169875,237.07410855,7.00000000,healthy
104.63541667,28.00000000,28.00000000,13.42286972,41.36435362,1854.30463576,3758.40352097,237.02130094,7.00000000,healthy
104.64583333,28.00000000,28.00000000,13.41939667,41.35365097,1854.30463576,3757.43106783,236.94980179,7.00000000,healthy
104.65625000,28.00000000,28.00000000,13.41533770,41.34114270,1854.30463576,3756.29455492,236.86624801,7.00000000,healthy
104.66666667,28.00000000,28.00000000,13.41098382,41.32772564,1854.30463576,3755.07546866,236.77663294,7.00000000,healthy
104.67708333,28.00000000,28.00000000,13.40655365,41.31407349,1854.30463576,3753.83502196,236.68545756,7.00000000,healthy
104.68750000,28.00000000,28.00000000,13.40218211,41.30060200,1854.30463576,3752.61099005,236.59549850,7.00000000,healthy
104.69791667,28.00000000,28.00000000,13.39793209,41.28750502,1854.30463576,3751.42098609,236.50804960,7.00000000,healthy
104.70833333,28.00000000,28.00000000,13.39383069,41.27486601,1854.30463576,3750.27259406,236.42366731,7.00000000,healthy
104.71875000,28.00000000,28.00000000,13.38991163,41.26278891,1854.30463576,3749.17525736,236.34304449,7.00000000,healthy
104.72916667,28.00000000,28.00000000,13.38626127,41.25153982,1854.30463576,3748.15315446,236.26795622,7.00000000,healthy
104.73958333,28.00000000,28.00000000,13.38301901,41.24154839,1854.30463576,3747.24532357,236.20126857,7.00000000,healthy
104.75000000,28.00000000,28.00000000,13.38033131,41.23326588,1854.30463576,3746.49276775,236.14599120,7.00000000,healthy
104.76041667,28.00000000,28.00000000,13.37831936,41.22706580,1854.30463576,3745.92942205,236.10461425,7.00000000,healthy
104.77083333,28.00000000,28.00000000,13.37706324,41.22319488,1854.30463576,3745.57770654,236.07878229,7.00000000,healthy
104.78125000,28.00000000,28.00000000,13.37659639,41.22175621,1854.30463576,3745.44698847,236.06918182,7.00000000,healthy
104.79166667,28.00000000,28.00000000,13.37692450,41.22276734,1854.30463576,3745.53885985,236.07592922,7.00000000,healthy
104.80208333,28.00000000,28.00000000,13.37804161,41.22620987,1854.30463576,3745.85165138,236.09890227,7.00000000,healthy
104.81250000,28.00000000,28.00000000,13.37993092,41.23203201,1854.30463576,3746.38065689,236.13775665,7.00000000,healthy
104.82291667,28.00000000,28.00000000,13.38257450,41.24017855,1854.30463576,3747.12085866,236.19212601,7.00000000,healthy
104.83333333,28.00000000,28.00000000,13.38595616,41.25059961,1854.30463576,3748.06772588,236.26168056,7.00000000,healthy
104.84375000,28.00000000,28.00000000,13.39005084,41.26321790,1854.30463576,3749.21423524,236.34590811,7.00000000,healthy
104.85416667,28.00000000,28.00000000,13.39482236,41.27792197,1854.30463576,3750.55026125,236.44406913,7.00000000,healthy
104.86458333,28.00000000,28.00000000,13.40022257,41.29456344,1854.30463576,3752.06232081,236.55517772,7.00000000,healthy
104.87500000,28.00000000,28.00000000,13.40617870,41.31291802,1854.30463576,3753.73003474,236.67774125,7.00000000,healthy
104.88541667,28.00000000,28.00000000,13.41257109,41.33261703,1854.30463576,3755.51990530,236.80930237,7.00000000,healthy
104.89583333,28.00000000,28.00000000,13.41923076,41.35313968,1854.30463576,3757.38461218,236.94638632,7.00000000,healthy
104.90625000,28.00000000,28.00000000,13.42596287,41.37388558,1854.30463576,3759.26960390,237.08498444,7.00000000,healthy
104.91666667,28.00000000,28.00000000,13.43256126,41.39421940,1854.30463576,3761.11715350,237.22085193,7.00000000,healthy
104.92708333,28.00000000,28.00000000,13.43882231,41.41351365,1854.30463576,3762.87024652,237.34979365,7.00000000,healthy
104.93750000,28.00000000,28.00000000,13.44456680,41.43121606,1854.30463576,3764.47870412,237.46811486,7.00000000,healthy
104.94791667,28.00000000,28.00000000,13.44963593,41.44683725,1854.30463576,3765.89805972,237.57253932,7.00000000,healthy
104.95833333,28.00000000,28.00000000,13.45387933,41.45991385,1854.30463576,3767.08621201,237.65996381,7.00000000,healthy
104.96875000,28.00000000,28.00000000,13.45716020,41.47002430,1854.30463576,3768.00485711,237.72756420,7.00000000,healthy
104.97916667,28.00000000,28.00000000,13.45933821,41.47673611,1854.30463576,3768.61469781,237.77244362,7.00000000,healthy
104.98958333,28.00000000,28.00000000,13.46027023,41.47960826,1854.30463576,3768.87566420,237.79164940,7.00000000,healthy
105.00000000,28.00000000,28.00000000,13.45985582,41.47833121,1854.30463576,3768.75963026,237.78310984,7.00000000,healthy
105.01041667,28.00000000,28.00000000,13.45807272,41.47283635,1854.30463576,3768.26036209,237.74636704,7.00000000,healthy
105.02083333,28.00000000,28.00000000,13.45498469,41.46332016,1854.30463576,3767.39571300,237.68273847,7.00000000,healthy
105.03125000,28.00000000,28.00000000,13.45072884,41.45020521,1854.30463576,3766.20407568,237.59505516,7.00000000,healthy
105.04166667,28.00000000,28.00000000,13.44548541,41.43404688,1854.30463576,3764.73591520,237.48703735,7.00000000,healthy
105.05208333,28.00000000,28.00000000,13.43944786,41.41544137,1854.30463576,3763.04540108,237.36267754,7.00000000,healthy
105.06250000,28.00000000,28.00000000,13.43280535,41.39497159,1854.30463576,3761.18549786,237.22587835,7.00000000,healthy
105.07291667,28.00000000,28.00000000,13.42573098,41.37317098,1854.30463576,3759.20467470,237.08020999,7.00000000,healthy
105.08333333,28.00000000,28.00000000,13.41837862,41.35051371,1854.30463576,3757.14601400,236.92884451,7.00000000,healthy
105.09375000,28.00000000,28.00000000,13.41088693,41.32742706,1854.30463576,3755.04833940,236.77463878,7.00000000,healthy
105.10416667,28.00000000,28.00000000,13.40338385,41.30430534,1854.30463576,3752.94747884,236.62022745,7.00000000,healthy
105.11458333,28.00000000,28.00000000,13.39598401,41.28150174,1854.30463576,3750.87552253,236.46796861,7.00000000,healthy
105.12500000,28.00000000,28.00000000,13.38877500,41.25928622,1854.30463576,3748.85699955,236.31966312,7.00000000,healthy
105.13541667,28.00000000,28.00000000,13.38179157,41.23776585,1854.30463576,3746.90163843,236.17602346,7.00000000,healthy
105.14583333,28.00000000,28.00000000,13.37501305,41.21687694,1854.30463576,3745.00365324,236.03662231,7.00000000,healthy
105.15625000,28.00000000,28.00000000,13.36838982,41.19646659,1854.30463576,3743.14914940,235.90043727,7.00000000,healthy
105.16666667,28.00000000,28.00000000,13.36186268,41.17635233,1854.30463576,3741.32154905,235.76624969,7.00000000,healthy
105.17708333,28.00000000,28.00000000,13.35537950,41.15637356,1854.30463576,3739.50625977,235.63298744,7.00000000,healthy
105.18750000,28.00000000,28.00000000,13.34891090,41.13643972,1854.30463576,3737.69505291,235.50004615,7.00000000,healthy
105.19791667,28.00000000,28.00000000,13.34245789,41.11655389,1854.30463576,3735.88820782,235.36744617,7.00000000,healthy
105.20833333,28.00000000,28.00000000,13.33605358,41.09681819,1854.30463576,3734.09500357,235.23586814,7.00000000,healthy
105.21875000,28.00000000,28.00000000,13.32976069,41.07742579,1854.30463576,3732.33299273,235.10659924,7.00000000,healthy
105.22916667,28.00000000,28.00000000,13.32367615,41.05867547,1854.30463576,3730.62932087,234.98162944,7.00000000,healthy
105.23958333,28.00000000,28.00000000,13.31791510,41.04092204,1854.30463576,3729.01622761,234.86332117,7.00000000,healthy
105.25000000,28.00000000,28.00000000,13.31257049,41.02445193,1854.30463576,3727.51973822,234.75357996,7.00000000,healthy
105.26041667,28.00000000,28.00000000,13.30767361,41.00936154,1854.30463576,3726.14861143,234.65304461,7.00000000,healthy
105.27083333,28.00000000,28.00000000,13.30318865,40.99554054,1854.30463576,3724.89282292,234.56097689,7.00000000,healthy
105.28125000,28.00000000,28.00000000,13.29905145,40.98279119,1854.30463576,3723.73440468,234.47605688,7.00000000,healthy
105.29166667,28.00000000,28.00000000,13.29523558,40.97103211,1854.30463576,3722.66596366,234.39774050,7.00000000,healthy
105.30208333,28.00000000,28.00000000,13.29178221,40.96039009,1854.30463576,3721.69901999,234.32687020,7.00000000,healthy
105.31250000,28.00000000,28.00000000,13.28878890,40.95116581,1854.30463576,3720.86089335,234.26544619,7.00000000,healthy
105.32291667,28.00000000,28.00000000,13.28642295,40.94387481,1854.30463576,3720.19842690,234.21689904,7.00000000,healthy
105.33333333,28.00000000,28.00000000,13.28488890,40.93914742,1854.30463576,3719.76889163,234.18542318,7.00000000,healthy
105.34375000,28.00000000,28.00000000,13.28436627,40.93753687,1854.30463576,3719.62255545,234.17470009,7.00000000,healthy
105.35416667,28.00000000,28.00000000,13.28501027,40.93952144,1854.30463576,3719.80287541,234.18791343,7.00000000,healthy
105.36458333,28.00000000,28.00000000,13.28695000,40.94549898,1854.30463576,3720.34599972,234.22771329,7.00000000,healthy
105.37500000,28.00000000,28.00000000,13.29030399,40.95583475,1854.30463576,3721.28511811,234.29653590,7.00000000,healthy
105.38541667,28.00000000,28.00000000,13.29528840,40.97119486,1854.30463576,3722.68075193,234.39882442,7.00000000,healthy
105.39583333,28.00000000,28.00000000,13.30223577,40.99260412,1854.30463576,3724.62601675,234.54141740,7.00000000,healthy
105.40625000,28.00000000,28.00000000,13.31148660,41.02111176,1854.30463576,3727.21624743,234.73132601,7.00000000,healthy
105.41666667,28.00000000,28.00000000,13.32324692,41.05735275,1854.30463576,3730.50913716,234.97281428,7.00000000,healthy
105.42708333,28.00000000,28.00000000,13.33738429,41.10091893,1854.30463576,3734.46760107,235.26320612,7.00000000,healthy
105.43750000,28.00000000,28.00000000,13.35337053,41.15018264,1854.30463576,3738.94374704,235.59169713,7.00000000,healthy
105.44791667,28.00000000,28.00000000,13.37044704,41.20280619,1854.30463576,3743.72517188,235.94273496,7.00000000,healthy
105.45833333,28.00000000,28.00000000,13.38782504,41.25635878,1854.30463576,3748.59101009,236.30012223,7.00000000,healthy
105.46875000,28.00000000,28.00000000,13.40482606,41.30874970,1854.30463576,3753.35129719,236.64990551,7.00000000,healthy
105.47916667,28.00000000,28.00000000,13.42093706,41.35839787,1854.30463576,3757.86237643,236.98151279,7.00000000,healthy
105.48958333,28.00000000,28.00000000,13.43582641,41.40428137,1854.30463576,3762.03139363,237.28809270,7.00000000,healthy
105.50000000,28.00000000,28.00000000,13.44932488,41.44587870,1854.30463576,3765.81096523,237.56613125,7.00000000,healthy
105.51041667,28.00000000,28.00000000,13.46140700,41.48311135,1854.30463576,3769.19395880,237.81507484,7.00000000,healthy
105.52083333,28.00000000,28.00000000,13.47215122,41.51622111,1854.30463576,3772.20234235,238.03651460,7.00000000,healthy
105.53125000,28.00000000,28.00000000,13.48168737,41.54560802,1854.30463576,3774.87246339,238.23310498,7.00000000,healthy
105.54166667,28.00000000,28.00000000,13.49016741,41.57174039,1854.30463576,3777.24687540,238.40796244,7.00000000,healthy
105.55208333,28.00000000,28.00000000,13.49774388,41.59508829,1854.30463576,3779.36828676,238.56421936,7.00000000,healthy
105.56250000,28.00000000,28.00000000,13.50455516,41.61607813,1854.30463576,3781.27544355,238.70471992,7.00000000,healthy
105.57291667,28.00000000,28.00000000,13.51072410,41.63508856,1854.30463576,3783.00274888,238.83199124,7.00000000,healthy
105.58333333,28.00000000,28.00000000,13.51636076,41.65245867,1854.30463576,3784.58101276,238.94829787,7.00000000,healthy
105.59375000,28.00000000,28.00000000,13.52156164,41.66848586,1854.30463576,3786.03725847,239.05562704,7.00000000,healthy
105.60416667,28.00000000,28.00000000,13.52641444,41.68344041,1854.30463576,3787.39604259,239.15578549,7.00000000,healthy
105.61458333,28.00000000,28.00000000,13.53099706,41.69756236,1854.30463576,3788.67917647,239.25037867,7.00000000,healthy
105.62500000,28.00000000,28.00000000,13.53537249,41.71104584,1854.30463576,3789.90429773,239.34070515,7.00000000,healthy
105.63541667,28.00000000,28.00000000,13.53959117,41.72404627,1854.30463576,3791.08552818,239.42780489,7.00000000,healthy
105.64583333,28.00000000,28.00000000,13.54369253,41.73668513,1854.30463576,3792.23390737,239.51249102,7.00000000,healthy
105.65625000,28.00000000,28.00000000,13.54770390,41.74904671,1854.30463576,3793.35709183,239.59532750,7.00000000,healthy
105.66666667,28.00000000,28.00000000,13.55164289,41.76118523,1854.30463576,3794.46000934,239.67667727,7.00000000,healthy
105.67708333,28.00000000,28.00000000,13.55551248,41.77310988,1854.30463576,3795.54349352,239.75660138,7.00000000,healthy
105.68750000,28.00000000,28.00000000,13.55922557,41.78455227,1854.30463576,3796.58316018,239.83330047,7.00000000,healthy
105.69791667,28.00000000,28.00000000,13.56252728,41.79472691,1854.30463576,3797.50763738,239.90150763,7.00000000,healthy
105.70833333,28.00000000,28.00000000,13.56510158,41.80265998,1854.30463576,3798.22844335,239.95469197,7.00000000,healthy
105.71875000,28.00000000,28.00000000,13.56673522,41.80769426,1854.30463576,3798.68586229,239.98844417,7.00000000,healthy
105.72916667,28.00000000,28.00000000,13.56744409,41.80987872,1854.30463576,3798.88434437,240.00309027,7.00000000,healthy
105.73958333,28.00000000,28.00000000,13.56748616,41.81000838,1854.30463576,3798.89612552,240.00395961,7.00000000,healthy
105.75000000,28.00000000,28.00000000,13.56724991,41.80928035,1854.30463576,3798.82997615,239.99907838,7.00000000,healthy
105.76041667,28.00000000,28.00000000,13.56711909,41.80887719,1854.30463576,3798.79334488,239.99637533,7.00000000,healthy
105.77083333,28.00000000,28.00000000,13.56735679,41.80960970,1854.30463576,3798.85990110,240.00128657,7.00000000,healthy
105.78125000,28.00000000,28.00000000,13.56805683,41.81176697,1854.30463576,3799.05591247,240.01575057,7.00000000,healthy
105.79166667,28.00000000,28.00000000,13.56916911,41.81519460,1854.30463576,3799.36735066,240.03873263,7.00000000,healthy
105.80208333,28.00000000,28.00000000,13.57055622,41.81946918,1854.30463576,3799.75574290,240.06739426,7.00000000,healthy
105.81250000,28.00000000,28.00000000,13.57205585,41.82409048,1854.30463576,3800.17563839,240.09838181,7.00000000,healthy
105.82291667,28.00000000,28.00000000,13.57351426,41.82858477,1854.30463576,3800.58399383,240.12851882,7.00000000,healthy
105.83333333,28.00000000,28.00000000,13.57480945,41.83257606,1854.30463576,3800.94664574,240.15528378,7.00000000,healthy
105.84375000,28.00000000,28.00000000,13.57586171,41.83581875,1854.30463576,3801.24127993,240.17702943,7.00000000,healthy
105.85416667,28.00000000,28.00000000,13.57663416,41.83819916,1854.30463576,3801.45756564,240.19299289,7.00000000,healthy
105.86458333,28.00000000,28.00000000,13.57712535,41.83971281,1854.30463576,3801.59509746,240.20314390,7.00000000,healthy
105.87500000,28.00000000,28.00000000,13.57735731,41.84042764,1854.30463576,3801.66004776,240.20793782,7.00000000,healthy
105.88541667,28.00000000,28.00000000,13.57736782,41.84046003,1854.30463576,3801.66299055,240.20815502,7.00000000,healthy
105.89583333,28.00000000,28.00000000,13.57720601,41.83996139,1854.30463576,3801.61768346,240.20481095,7.00000000,healthy
105.90625000,28.00000000,28.00000000,13.57692820,41.83910528,1854.30463576,3801.53989716,240.19906964,7.00000000,healthy
105.91666667,28.00000000,28.00000000,13.57660276,41.83810239,1854.30463576,3801.44877335,240.19234395,7.00000000,healthy
105.92708333,28.00000000,28.00000000,13.57630832,41.83719504,1854.30463576,3801.36633097,240.18625907,7.00000000,healthy
105.93750000,28.00000000,28.00000000,13.57612095,41.83661762,1854.30463576,3801.31386559,240.18238675,7.00000000,healthy
105.94791667,28.00000000,28.00000000,13.57611319,41.83659370,1854.30463576,3801.31169275,240.18222638,7.00000000,healthy
105.95833333,28.00000000,28.00000000,13.57634736,41.83731535,1854.30463576,3801.37726207,240.18706587,7.00000000,healthy
105.96875000,28.00000000,28.00000000,13.57686566,41.83891254,1854.30463576,3801.52238401,240.19777702,7.00000000,healthy
105.97916667,28.00000000,28.00000000,13.57769187,41.84145863,1854.30463576,3801.75372463,240.21485207,7.00000000,healthy
105.98958333,28.00000000,28.00000000,13.57883567,41.84498340,1854.30463576,3802.07398884,240.23849108,7.00000000,healthy
106.00000000,28.00000000,28.00000000,13.58027569,41.84942101,1854.30463576,3802.47719338,240.26825294,7.00000000,healthy
106.01041667,28.00000000,28.00000000,13.58180968,41.85414820,1854.30463576,3802.90671100,240.29995822,7.00000000,healthy
106.02083333,28.00000000,28.00000000,13.58292277,41.85757833,1854.30463576,3803.21837538,240.32296480,7.00000000,healthy
106.03125000,28.00000000,28.00000000,13.58294127,41.85763535,1854.30463576,3803.22355630,240.32334726,7.00000000,healthy
106.04166667,28.00000000,28.00000000,13.58124425,41.85240574,1854.30463576,3802.74838864,240.28827136,7.00000000,healthy
106.05208333,28.00000000,28.00000000,13.57738957,41.84052704,1854.30463576,3801.66907963,240.20860445,7.00000000,healthy
106.06250000,28.00000000,28.00000000,13.57116880,41.82135690,1854.30463576,3799.92726298,240.08005200,7.00000000,healthy
106.07291667,28.00000000,28.00000000,13.56257870,41.79488538,1854.30463576,3797.52203571,239.90256997,7.00000000,healthy
106.08333333,28.00000000,28.00000000,13.55176519,41.76156211,1854.30463576,3794.49425299,239.67920316,7.00000000,healthy
106.09375000,28.00000000,28.00000000,13.53898473,41.72217744,1854.30463576,3790.91572499,239.41528365,7.00000000,healthy
106.10416667,28.00000000,28.00000000,13.52455312,41.67770451,1854.30463576,3786.87487350,239.11736775,7.00000000,healthy
106.11458333,28.00000000,28.00000000,13.50880515,41.62917506,1854.30463576,3782.46544233,238.79239934,7.00000000,healthy
106.12500000,28.00000000,28.00000000,13.49208179,41.57763980,1854.30463576,3777.78290082,238.44744173,7.00000000,healthy
106.13541667,28.00000000,28.00000000,13.47471504,41.52412186,1854.30463576,3772.92021108,238.08936385,7.00000000,healthy
106.14583333,28.00000000,28.00000000,13.45701445,41.46957515,1854.30463576,3767.96404704,237.72456099,7.00000000,healthy
106.15625000,28.00000000,28.00000000,13.43926170,41.41486770,1854.30463576,3762.99327712,237.35884342,7.00000000,healthy
106.16666667,28.00000000,28.00000000,13.42170387,41.36076090,1854.30463576,3758.07708309,236.99729907,7.00000000,healthy
106.17708333,28.00000000,28.00000000,13.40454922,41.30789657,1854.30463576,3753.27378061,236.64420846,7.00000000,healthy
106.18750000,28.00000000,28.00000000,13.38794657,41.25673329,1854.30463576,3748.62503832,236.30262209,7.00000000,healthy
106.19791667,28.00000000,28.00000000,13.37174076,41.20679295,1854.30463576,3744.08741235,235.96933560,7.00000000,healthy
106.20833333,28.00000000,28.00000000,13.35539887,41.15643327,1854.30463576,3739.51168498,235.63338568,7.00000000,healthy
106.21875000,28.00000000,28.00000000,13.33844311,41.10418184,1854.30463576,3734.76407160,235.28495920,7.00000000,healthy
106.22916667,28.00000000,28.00000000,13.32067791,41.04943600,1854.30463576,3729.78981418,234.92005583,7.00000000,healthy
106.23958333,28.00000000,28.00000000,13.30219059,40.99246488,1854.30463576,3724.61336515,234.54048992,7.00000000,healthy
106.25000000,28.00000000,28.00000000,13.28329945,40.93424933,1854.30463576,3719.32384651,234.15281202,7.00000000,healthy
106.26041667,28.00000000,28.00000000,13.26451066,40.87634919,1854.30463576,3714.06298573,233.76741373,7.00000000,healthy
106.27083333,28.00000000,28.00000000,13.24637188,40.82045212,1854.30463576,3708.98412614,233.39551787,7.00000000,healthy
106.28125000,28.00000000,28.00000000,13.22944430,40.76828755,1854.30463576,3704.24440526,233.04860528,7.00000000,healthy
106.29166667,28.00000000,28.00000000,13.21446573,40.72212908,1854.30463576,3700.05040346,232.74175605,7.00000000,healthy
106.30208333,28.00000000,28.00000000,13.20219591,40.68431800,1854.30463576,3696.61485444,232.49048256,7.00000000,healthy
106.31250000,28.00000000,28.00000000,13.19330027,40.65690492,1854.30463576,3694.12407630,232.30835643,7.00000000,healthy
106.32291667,28.00000000,28.00000000,13.18845242,40.64196563,1854.30463576,3692.76667868,232.20912009,7.00000000,healthy
106.33333333,28.00000000,28.00000000,13.18777822,40.63988799,1854.30463576,3692.57790219,232.19532000,7.00000000,healthy
106.34375000,28.00000000,28.00000000,13.19071581,40.64894054,1854.30463576,3693.40042551,232.25545044,7.00000000,healthy
106.35416667,28.00000000,28.00000000,13.19650066,40.66676733,1854.30463576,3695.02018395,232.37387537,7.00000000,healthy
106.36458333,28.00000000,28.00000000,13.20449785,40.69141173,1854.30463576,3697.25939662,232.53761810,7.00000000,healthy
106.37500000,28.00000000,28.00000000,13.21430552,40.72163538,1854.30463576,3700.00554576,232.73847470,7.00000000,healthy
106.38541667,28.00000000,28.00000000,13.22582989,40.75714925,1854.30463576,3703.23236885,232.97455045,7.00000000,healthy
106.39583333,28.00000000,28.00000000,13.23923209,40.79844992,1854.30463576,3706.98498570,233.24917788,7.00000000,healthy
106.40625000,28.00000000,28.00000000,13.25477170,40.84633728,1854.30463576,3711.33607638,233.56771705,7.00000000,healthy
106.41666667,28.00000000,28.00000000,13.27261957,40.90133785,1854.30463576,3716.33347887,233.93372280,7.00000000,healthy
106.42708333,28.00000000,28.00000000,13.29259255,40.96288725,1854.30463576,3721.92591472,234.34349948,7.00000000,healthy
106.43750000,28.00000000,28.00000000,13.31409346,41.02914515,1854.30463576,3727.94616884,234.78484968,7.00000000,healthy
106.44791667,28.00000000,28.00000000,13.33629381,41.09755847,1854.30463576,3734.16226584,235.24080320,7.00000000,healthy
106.45833333,28.00000000,28.00000000,13.35836049,41.16555989,1854.30463576,3740.34093822,235.69425939,7.00000000,healthy
106.46875000,28.00000000,28.00000000,13.37959930,41.23101009,1854.30463576,3746.28780453,236.13093670,7.00000000,healthy
106.47916667,28.00000000,28.00000000,13.39951436,41.29238100,1854.30463576,3751.86402203,236.54060556,7.00000000,healthy
106.48958333,28.00000000,28.00000000,13.41781054,41.34876309,1854.30463576,3756.98695094,236.91715035,7.00000000,healthy
106.50000000,28.00000000,28.00000000,13.43435802,41.39975636,1854.30463576,3761.62024653,237.25785288,7.00000000,healthy
106.51041667,28.00000000,28.00000000,13.44915805,41.44536462,1854.30463576,3765.76425512,237.56269452,7.00000000,healthy
106.52083333,28.00000000,28.00000000,13.46230441,41.48587684,1854.30463576,3769.44523349,237.83356831,7.00000000,healthy
106.53125000,28.00000000,28.00000000,13.47394292,41.52174248,1854.30463576,3772.70401870,238.07344749,7.00000000,healthy
106.54166667,28.00000000,28.00000000,13.48425153,41.55350983,1854.30463576,3775.59042951,238.28597388,7.00000000,healthy
106.55208333,28.00000000,28.00000000,13.49342121,41.58176739,1854.30463576,3778.15793778,238.47506503,7.00000000,healthy
106.56250000,28.00000000,28.00000000,13.50163469,41.60707833,1854.30463576,3780.45771277,238.64447466,7.00000000,healthy
106.57291667,28.00000000,28.00000000,13.50906097,41.62996340,1854.30463576,3782.53707144,238.79767728,7.00000000,healthy
106.58333333,28.00000000,28.00000000,13.51584868,41.65088064,1854.30463576,3784.43763129,238.93773102,7.00000000,healthy
106.59375000,28.00000000,28.00000000,13.52211871,41.67020255,1854.30463576,3786.19323788,239.06712396,7.00000000,healthy
106.60416667,28.00000000,28.00000000,13.52796598,41.68822169,1854.30463576,3787.83047423,239.18781078,7.00000000,healthy
106.61458333,28.00000000,28.00000000,13.53346125,41.70515611,1854.30463576,3789.36915096,239.30124833,7.00000000,healthy
106.62500000,28.00000000,28.00000000,13.53865126,41.72114979,1854.30463576,3790.82235159,239.40839840,7.00000000,healthy
106.63541667,28.00000000,28.00000000,13.54355956,41.73627538,1854.30463576,3792.19667684,239.50974535,7.00000000,healthy
106.64583333,28.00000000,28.00000000,13.54819118,41.75054832,1854.30463576,3793.49352961,239.60539054,7.00000000,healthy
106.65625000,28.00000000,28.00000000,13.55254128,41.76395374,1854.30463576,3794.71155812,239.69523229,7.00000000,healthy
106.66666667,28.00000000,28.00000000,13.55659872,41.77645728,1854.30463576,3795.84764182,239.77903851,7.00000000,healthy
106.67708333,28.00000000,28.00000000,13.56034856,41.78801292,1854.30463576,3796.89759748,239.85649876,7.00000000,healthy
106.68750000,28.00000000,28.00000000,13.56377794,41.79858101,1854.30463576,3797.85782385,239.92734555,7.00000000,healthy
106.69791667,28.00000000,28.00000000,13.56687669,41.80813022,1854.30463576,3798.72547447,239.99136715,7.00000000,healthy
106.70833333,28.00000000,28.00000000,13.56963913,41.81664304,1854.30463576,3799.49895659,240.04844446,7.00000000,healthy
106.71875000,28.00000000,28.00000000,13.57206732,41.82412582,1854.30463576,3800.17884942,240.09861878,7.00000000,healthy
106.72916667,28.00000000,28.00000000,13.57417126,41.83060940,1854.30463576,3800.76795384,240.14209560,7.00000000,healthy
106.73958333,28.00000000,28.00000000,13.57596947,41.83615082,1854.30463576,3801.27145206,240.17925634,7.00000000,healthy
106.75000000,28.00000000,28.00000000,13.57748834,41.84083142,1854.30463576,3801.69673527,240.21064570,7.00000000,healthy
106.76041667,28.00000000,28.00000000,13.57876239,41.84475758,1854.30463576,3802.05346979,240.23697653,7.00000000,healthy
106.77083333,28.00000000,28.00000000,13.57983143,41.84805196,1854.30463576,3802.35280046,240.25907097,7.00000000,healthy
106.78125000,28.00000000,28.00000000,13.58073358,41.85083205,1854.30463576,3802.60540210,240.27771667,7.00000000,healthy
106.79166667,28.00000000,28.00000000,13.58150014,41.85319431,1854.30463576,3802.82003958,240.29356039,7.00000000,healthy
106.80208333,28.00000000,28.00000000,13.58215278,41.85520550,1854.30463576,3803.00277775,240.30704965,7.00000000,healthy
106.81250000,28.00000000,28.00000000,13.58270541,41.85690851,1854.30463576,3803.15751536,240.31847216,7.00000000,healthy
106.82291667,28.00000000,28.00000000,13.58316472,41.85832393,1854.30463576,3803.28612121,240.32796578,7.00000000,healthy
106.83333333,28.00000000,28.00000000,13.58353316,41.85945933,1854.30463576,3803.38928466,240.33558133,7.00000000,healthy
106.84375000,28.00000000,28.00000000,13.58381323,41.86032241,1854.30463576,3803.46770511,240.34137040,7.00000000,healthy
106.85416667,28.00000000,28.00000000,13.58400864,41.86092458,1854.30463576,3803.52241841,240.34540940,7.00000000,healthy
106.86458333,28.00000000,28.00000000,13.58412589,41.86128589,1854.30463576,3803.55524803,240.34783293,7.00000000,healthy
106.87500000,28.00000000,28.00000000,13.58417545,41.86143863,1854.30463576,3803.56912601,240.34885743,7.00000000,healthy
106.88541667,28.00000000,28.00000000,13.58417387,41.86143376,1854.30463576,3803.56868362,240.34882477,7.00000000,healthy
106.89583333,28.00000000,28.00000000,13.58414374,41.86134092,1854.30463576,3803.56024768,240.34820202,7.00000000,healthy
106.90625000,28.00000000,28.00000000,13.58411085,41.86123955,1854.30463576,3803.55103704,240.34752207,7.00000000,healthy
106.91666667,28.00000000,28.00000000,13.58410627,41.86122543,1854.30463576,3803.54975449,240.34742739,7.00000000,healthy
106.92708333,28.00000000,28.00000000,13.58416567,41.86140848,1854.30463576,3803.56638637,240.34865519,7.00000000,healthy
106.93750000,28.00000000,28.00000000,13.58432248,41.86189172,1854.30463576,3803.61029396,240.35189653,7.00000000,healthy
106.94791667,28.00000000,28.00000000,13.58460742,41.86276979,1854.30463576,3803.69007648,240.35778625,7.00000000,healthy
106.95833333,28.00000000,28.00000000,13.58504485,41.86411780,1854.30463576,3803.81255767,240.36682818,7.00000000,healthy
106.96875000,28.00000000,28.00000000,13.58564783,41.86597597,1854.30463576,3803.98139250,240.37929222,7.00000000,healthy
106.97916667,28.00000000,28.00000000,13.58641864,41.86835133,1854.30463576,3804.19722038,240.39522575,7.00000000,healthy
106.98958333,28.00000000,28.00000000,13.58735274,41.87122988,1854.30463576,3804.45876811,240.41453496,7.00000000,healthy
107.00000000,28.00000000,28.00000000,13.58844240,41.87458780,1854.30463576,3804.76387174,240.43706032,7.00000000,healthy
107.01041667,28.00000000,28.00000000,13.58968201,41.87840784,1854.30463576,3805.11096371,240.46268636,7.00000000,healthy
107.02083333,28.00000000,28.00000000,13.59106844,41.88268031,1854.30463576,3805.49916433,240.49134842,7.00000000,healthy
107.03125000,28.00000000,28.00000000,13.59259670,41.88738984,1854.30463576,3805.92707660,240.52294365,7.00000000,healthy
107.04166667,28.00000000,28.00000000,13.59425901,41.89251247,1854.30463576,3806.39252379,240.55731165,7.00000000,healthy
107.05208333,28.00000000,28.00000000,13.59604204,41.89800709,1854.30463576,3806.89177013,240.59417692,7.00000000,healthy
107.06250000,28.00000000,28.00000000,13.59787927,41.90366877,1854.30463576,3807.40619555,240.63216473,7.00000000,healthy
107.07291667,28.00000000,28.00000000,13.59955609,41.90883612,1854.30463576,3807.87570577,240.66683729,7.00000000,healthy
107.08333333,28.00000000,28.00000000,13.60073486,41.91246865,1854.30463576,3808.20576056,240.69121216,7.00000000,healthy
107.09375000,28.00000000,28.00000000,13.60107027,41.91350225,1854.30463576,3808.29967496,240.69814796,7.00000000,healthy
107.10416667,28.00000000,28.00000000,13.60028503,41.91108244,1854.30463576,3808.07980834,240.68191038,7.00000000,healthy
107.11458333,28.00000000,28.00000000,13.59819647,41.90464627,1854.30463576,3807.49501230,240.63872359,7.00000000,healthy
107.12500000,28.00000000,28.00000000,13.59472698,41.89395457,1854.30463576,3806.52355413,240.56698701,7.00000000,healthy
107.13541667,28.00000000,28.00000000,13.58988818,41.87904318,1854.30463576,3805.16869176,240.46694854,7.00000000,healthy
107.14583333,28.00000000,28.00000000,13.58375681,41.86014854,1854.30463576,3803.45190720,240.34020418,7.00000000,healthy
107.15625000,28.00000000,28.00000000,13.57645729,41.83765411,1854.30463576,3801.40804223,240.18933768,7.00000000,healthy
107.16666667,28.00000000,28.00000000,13.56812822,41.81198695,1854.30463576,3799.07590054,240.01722554,7.00000000,healthy
107.17708333,28.00000000,28.00000000,13.55889575,41.78353587,1854.30463576,3796.49080910,239.82648719,7.00000000,healthy
107.18750000,28.00000000,28.00000000,13.54887435,41.75265360,1854.30463576,3793.68481750,239.61949929,7.00000000,healthy
107.19791667,28.00000000,28.00000000,13.53815744,41.71962801,1854.30463576,3790.68408182,239.39820264,7.00000000,healthy
107.20833333,28.00000000,28.00000000,13.52681518,41.68467535,1854.30463576,3787.50825007,239.16405705,7.00000000,healthy
107.21875000,28.00000000,28.00000000,13.51491364,41.64799917,1854.30463576,3784.17581883,238.91843646,7.00000000,healthy
107.22916667,28.00000000,28.00000000,13.50251504,41.60979126,1854.30463576,3780.70421243,238.66263475,7.00000000,healthy
107.23958333,28.00000000,28.00000000,13.48967875,41.57023451,1854.30463576,3777.11004989,238.39788528,7.00000000,healthy
107.25000000,28.00000000,28.00000000,13.47647807,41.52955486,1854.30463576,3773.41385871,238.12570797,7.00000000,healthy
107.26041667,28.00000000,28.00000000,13.46300411,41.48803307,1854.30463576,3769.64115045,237.84798780,7.00000000,healthy
107.27083333,28.00000000,28.00000000,13.44936217,41.44599363,1854.30463576,3765.82140756,237.56689955,7.00000000,healthy
107.28125000,28.00000000,28.00000000,13.43567205,41.40380571,1854.30463576,3761.98817482,237.28491391,7.00000000,healthy
107.29166667,28.00000000,28.00000000,13.42206849,41.36188454,1854.30463576,3758.17917766,237.00480566,7.00000000,healthy
107.30208333,28.00000000,28.00000000,13.40869604,41.32067556,1854.30463576,3754.43489152,236.72954796,7.00000000,healthy
107.31250000,28.00000000,28.00000000,13.39570089,41.28062927,1854.30463576,3750.79624932,236.46214373,7.00000000,healthy
107.32291667,28.00000000,28.00000000,13.38324805,41.24225418,1854.30463576,3747.30945287,236.20597922,7.00000000,healthy
107.33333333,28.00000000,28.00000000,13.37153217,41.20615016,1854.30463576,3744.02900774,235.96504668,7.00000000,healthy
107.34375000,28.00000000,28.00000000,13.36077222,41.17299195,1854.30463576,3741.01622262,235.74383387,7.00000000,healthy
107.35416667,28.00000000,28.00000000,13.35126396,41.14369099,1854.30463576,3738.35390949,235.54840329,7.00000000,healthy
107.36458333,28.00000000,28.00000000,13.34336089,41.11933661,1854.30463576,3736.14104815,235.38600023,7.00000000,healthy
107.37500000,28.00000000,28.00000000,13.33740298,41.10097652,1854.30463576,3734.47283335,235.26359002,7.00000000,healthy
107.38541667,28.00000000,28.00000000,13.33374422,41.08970159,1854.30463576,3733.44838272,235.18842685,7.00000000,healthy
107.39583333,28.00000000,28.00000000,13.33274464,41.08662124,1854.30463576,3733.16849984,235.16789323,7.00000000,healthy
107.40625000,28.00000000,28.00000000,13.33470576,41.09266468,1854.30463576,3733.71761165,235.20817931,7.00000000,healthy
107.41666667,28.00000000,28.00000000,13.33987753,41.10860220,1854.30463576,3735.16570949,235.31442968,7.00000000,healthy
107.42708333,28.00000000,28.00000000,13.34840603,41.13488389,1854.30463576,3737.55368899,235.48967103,7.00000000,healthy
107.43750000,28.00000000,28.00000000,13.36011161,41.17095618,1854.30463576,3740.83125019,235.73025424,7.00000000,healthy
107.44791667,28.00000000,28.00000000,13.37439272,41.21496533,1854.30463576,3744.82996271,236.02386644,7.00000000,healthy
107.45833333,28.00000000,28.00000000,13.39038701,41.26425386,1854.30463576,3749.30836414,236.35282361,7.00000000,healthy
107.46875000,28.00000000,28.00000000,13.40719034,41.31603554,1854.30463576,3754.01329523,236.69856040,7.00000000,healthy
107.47916667,28.00000000,28.00000000,13.42401405,41.36788004,1854.30463576,3758.72393444,237.04486053,7.00000000,healthy
107.48958333,28.00000000,28.00000000,13.44025340,41.41792374,1854.30463576,3763.27095177,237.37926872,7.00000000,healthy
107.50000000,28.00000000,28.00000000,13.45549238,41.46488468,1854.30463576,3767.53786668,237.69319907,7.00000000,healthy
107.51041667,28.00000000,28.00000000,13.46947925,41.50798708,1854.30463576,3771.45419045,237.98143947,7.00000000,healthy
107.52083333,28.00000000,28.00000000,13.48209377,41.54686039,1854.30463576,3774.98625544,238.24148406,7.00000000,healthy
107.53125000,28.00000000,28.00000000,13.49331443,41.58143834,1854.30463576,3778.12803947,238.47286284,7.00000000,healthy
107.54166667,28.00000000,28.00000000,13.50319394,41.61188337,1854.30463576,3780.89430394,238.67663941,7.00000000,healthy
107.55208333,28.00000000,28.00000000,13.51183706,41.63851830,1854.30463576,3783.31437772,238.85495475,7.00000000,healthy
107.56250000,28.00000000,28.00000000,13.51937589,41.66175020,1854.30463576,3785.42525000,239.01051871,7.00000000,healthy
107.57291667,28.00000000,28.00000000,13.52595817,41.68203437,1854.30463576,3787.26828842,239.14636799,7.00000000,healthy
107.58333333,28.00000000,28.00000000,13.53173701,41.69984263,1854.30463576,3788.88636385,239.26565362,7.00000000,healthy
107.59375000,28.00000000,28.00000000,13.53685761,41.71562244,1854.30463576,3790.32013202,239.37136626,7.00000000,healthy
107.60416667,28.00000000,28.00000000,13.54145591,41.72979269,1854.30463576,3791.60765392,239.46630749,7.00000000,healthy
107.61458333,28.00000000,28.00000000,13.54565499,41.74273271,1854.30463576,3792.78339604,239.55301557,7.00000000,healthy
107.62500000,28.00000000,28.00000000,13.54955812,41.75476074,1854.30463576,3793.87627419,239.63362073,7.00000000,healthy
107.63541667,28.00000000,28.00000000,13.55325078,41.76614016,1854.30463576,3794.91021895,239.70988642,7.00000000,healthy
107.64583333,28.00000000,28.00000000,13.55680195,41.77708356,1854.30463576,3795.90454563,239.78323640,7.00000000,healthy
107.65625000,28.00000000,28.00000000,13.56026226,41.78774696,1854.30463576,3796.87343197,239.85471588,7.00000000,healthy
107.66666667,28.00000000,28.00000000,13.56366632,41.79823704,1854.30463576,3797.82657034,239.92503953,7.00000000,healthy
107.67708333,28.00000000,28.00000000,13.56703522,41.80861875,1854.30463576,3798.76986222,239.99464254,7.00000000,healthy
107.68750000,28.00000000,28.00000000,13.57037844,41.81892131,1854.30463576,3799.70596235,240.06372062,7.00000000,healthy
107.69791667,28.00000000,28.00000000,13.57369699,41.82914788,1854.30463576,3800.63515799,240.13229486,7.00000000,healthy
107.70833333,28.00000000,28.00000000,13.57698728,41.83928732,1854.30463576,3801.55643747,240.20029045,7.00000000,healthy
107.71875000,28.00000000,28.00000000,13.58024318,41.84932081,1854.30463576,3802.46808966,240.26758095,7.00000000,healthy
107.72916667,28.00000000,28.00000000,13.58345761,41.85922650,1854.30463576,3803.36812959,240.33401965,7.00000000,healthy
107.73958333,28.00000000,28.00000000,13.58662115,41.86897538,1854.30463576,3804.25392184,240.39941179,7.00000000,healthy
107.75000000,28.00000000,28.00000000,13.58971952,41.87852341,1854.30463576,3805.12146512,240.46346170,7.00000000,healthy
107.76041667,28.00000000,28.00000000,13.59272990,41.88780030,1854.30463576,3805.96437121,240.52569738,7.00000000,healthy
107.77083333,28.00000000,28.00000000,13.59562115,41.89671008,1854.30463576,3806.77392229,240.58547467,7.00000000,healthy
107.78125000,28.00000000,28.00000000,13.59835954,41.90514878,1854.30463576,3807.54067075,240.64209536,7.00000000,healthy
107.79166667,28.00000000,28.00000000,13.60090848,41.91300369,1854.30463576,3808.25437546,240.69480248,7.00000000,healthy
107.80208333,28.00000000,28.00000000,13.60322853,41.92015324,1854.30463576,3808.90398933,240.74277938,7.00000000,healthy
107.81250000,28.00000000,28.00000000,13.60528605,41.92649375,1854.30463576,3809.48009432,240.78532962,7.00000000,healthy
107.82291667,28.00000000,28.00000000,13.60705425,41.93194268,1854.30463576,3809.97518924,240.82189832,7.00000000,healthy
107.83333333,28.00000000,28.00000000,13.60851952,41.93645812,1854.30463576,3810.38546629,240.85220342,7.00000000,healthy
107.84375000,28.00000000,28.00000000,13.60968567,41.94005175,1854.30463576,3810.71198707,240.87632264,7.00000000,healthy
107.85416667,28.00000000,28.00000000,13.61057630,41.94279636,1854.30463576,3810.96136498,240.89474400,7.00000000,healthy
107.86458333,28.00000000,28.00000000,13.61123297,41.94481997,1854.30463576,3811.14523179,240.90832636,7.00000000,healthy
107.87500000,28.00000000,28.00000000,13.61170729,41.94628166,1854.30463576,3811.27804179,240.91813726,7.00000000,healthy
107.88541667,28.00000000,28.00000000,13.61205963,41.94736745,1854.30463576,3811.37669773,240.92542522,7.00000000,healthy
107.89583333,28.00000000,28.00000000,13.61235486,41.94827724,1854.30463576,3811.45936219,240.93153190,7.00000000,healthy
107.90625000,28.00000000,28.00000000,13.61265240,41.94919414,1854.30463576,3811.54267262,240.93768634,7.00000000,healthy
107.91666667,28.00000000,28.00000000,13.61300255,41.95027317,1854.30463576,3811.64071427,240.94492908,7.00000000,healthy
107.92708333,28.00000000,28.00000000,13.61344404,41.95163368,1854.30463576,3811.76433179,240.95406131,7.00000000,healthy
107.93750000,28.00000000,28.00000000,13.61400172,41.95335225,1854.30463576,3811.92048214,240.96559705,7.00000000,healthy
107.94791667,28.00000000,28.00000000,13.61468766,41.95546605,1854.30463576,3812.11254455,240.97978603,7.00000000,healthy
107.95833333,28.00000000,28.00000000,13.61550266,41.95797758,1854.30463576,3812.34074417,240.99664504,7.00000000,healthy
107.96875000,28.00000000,28.00000000,13.61643819,41.96086054,1854.30463576,3812.60269308,241.01599781,7.00000000,healthy
107.97916667,28.00000000,28.00000000,13.61747819,41.96406545,1854.30463576,3812.89389417,241.03751225,7.00000000,healthy
107.98958333,28.00000000,28.00000000,13.61860257,41.96753036,1854.30463576,3813.20871851,241.06077265,7.00000000,healthy
108.00000000,28.00000000,28.00000000,13.61979142,41.97119397,1854.30463576,3813.54159807,241.08536773,7.00000000,healthy
108.01041667,28.00000000,28.00000000,13.62102920,41.97500834,1854.30463576,3813.88817499,241.11097563,7.00000000,healthy
108.02083333,28.00000000,28.00000000,13.62230551,41.97894147,1854.30463576,3814.24554258,241.13738165,7.00000000,healthy
108.03125000,28.00000000,28.00000000,13.62361308,41.98297091,1854.30463576,3814.61166166,241.16443519,7.00000000,healthy
108.04166667,28.00000000,28.00000000,13.62493945,41.98705830,1854.30463576,3814.98304521,241.19187863,7.00000000,healthy
108.05208333,28.00000000,28.00000000,13.62621569,41.99099122,1854.30463576,3815.34039417,241.21828583,7.00000000,healthy
108.06250000,28.00000000,28.00000000,13.62727807,41.99426508,1854.30463576,3815.63786003,241.24026846,7.00000000,healthy
108.07291667,28.00000000,28.00000000,13.62789682,41.99617183,1854.30463576,3815.81110947,241.25307180,7.00000000,healthy
108.08333333,28.00000000,28.00000000,13.62782337,41.99594550,1854.30463576,3815.79054469,241.25155203,7.00000000,healthy
108.09375000,28.00000000,28.00000000,13.62683249,41.99289197,1854.30463576,3815.51309853,241.23104856,7.00000000,healthy
108.10416667,28.00000000,28.00000000,13.62471681,41.98637221,1854.30463576,3814.92070636,241.18727203,7.00000000,healthy
108.11458333,28.00000000,28.00000000,13.62127896,41.97577800,1854.30463576,3813.95810744,241.11614290,7.00000000,healthy
108.12500000,28.00000000,28.00000000,13.61636392,41.96063166,1854.30463576,3812.58189623,241.01446132,7.00000000,healthy
108.13541667,28.00000000,28.00000000,13.60986679,41.94060991,1854.30463576,3810.76270217,240.88006890,7.00000000,healthy
108.14583333,28.00000000,28.00000000,13.60173183,41.91554095,1854.30463576,3808.48491247,240.71182835,7.00000000,healthy
108.15625000,28.00000000,28.00000000,13.59197235,41.88546581,1854.30463576,3805.75225731,240.51003559,7.00000000,healthy
108.16666667,28.00000000,28.00000000,13.58066303,41.85061465,1854.30463576,3802.58564878,240.27625857,7.00000000,healthy
108.17708333,28.00000000,28.00000000,13.56792459,41.81135944,1854.30463576,3799.01888407,240.01301817,7.00000000,healthy
108.18750000,28.00000000,28.00000000,13.55392616,41.76822144,1854.30463576,3795.09932584,239.72383606,7.00000000,healthy
108.19791667,28.00000000,28.00000000,13.53887682,41.72184491,1854.30463576,3790.88551073,239.41305568,7.00000000,healthy
108.20833333,28.00000000,28.00000000,13.52302017,41.67298052,1854.30463576,3786.44564710,239.08572885,7.00000000,healthy
108.21875000,28.00000000,28.00000000,13.50663613,41.62249093,1854.30463576,3781.85811609,238.74765023,7.00000000,healthy
108.22916667,28.00000000,28.00000000,13.49004889,41.57137516,1854.30463576,3777.21368985,238.40551832,7.00000000,healthy
108.23958333,28.00000000,28.00000000,13.47360769,41.52070942,1854.30463576,3772.61015394,238.06653714,7.00000000,healthy
108.25000000,28.00000000,28.00000000,13.45763937,41.47150091,1854.30463576,3768.13902332,237.73743756,7.00000000,healthy
108.26041667,28.00000000,28.00000000,13.44241609,41.42458837,1854.30463576,3763.87650622,237.42381406,7.00000000,healthy
108.27083333,28.00000000,28.00000000,13.42813908,41.38059187,1854.30463576,3759.87894328,237.12979238,7.00000000,healthy
108.28125000,28.00000000,28.00000000,13.41494385,41.33992902,1854.30463576,3756.18427931,236.85814125,7.00000000,healthy
108.29166667,28.00000000,28.00000000,13.40295148,41.30297293,1854.30463576,3752.82641413,236.61133018,7.00000000,healthy
108.30208333,28.00000000,28.00000000,13.39229688,41.27013936,1854.30463576,3749.84312565,236.39211275,7.00000000,healthy
