t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
108.31250000,28.00000000,28.00000000,13.38311850,41.24185497,1854.30463576,3747.27318011,236.20331478,7.00000000,healthy
108.32291667,28.00000000,28.00000000,13.37559881,41.21868204,1854.30463576,3745.16766624,236.04866763,7.00000000,healthy
108.33333333,28.00000000,28.00000000,13.36996722,41.20132755,1854.30463576,3743.59082098,235.93286930,7.00000000,healthy
108.34375000,28.00000000,28.00000000,13.36645797,41.19051333,1854.30463576,3742.60823063,235.86071923,7.00000000,healthy
108.35416667,28.00000000,28.00000000,13.36534904,41.18709601,1854.30463576,3742.29773046,235.83792100,7.00000000,healthy
108.36458333,28.00000000,28.00000000,13.36695859,41.19205606,1854.30463576,3742.74840479,235.87101162,7.00000000,healthy
108.37500000,28.00000000,28.00000000,13.37157788,41.20629102,1854.30463576,3744.04180642,235.96598654,7.00000000,healthy
108.38541667,28.00000000,28.00000000,13.37936421,41.23028564,1854.30463576,3746.22198007,236.12610197,7.00000000,healthy
108.39583333,28.00000000,28.00000000,13.39010782,41.26339349,1854.30463576,3749.23018968,236.34708026,7.00000000,healthy
108.40625000,28.00000000,28.00000000,13.40318648,41.30369710,1854.30463576,3752.89221370,236.61616590,7.00000000,healthy
108.41666667,28.00000000,28.00000000,13.41772916,41.34851232,1854.30463576,3756.96416545,236.91547520,7.00000000,healthy
108.42708333,28.00000000,28.00000000,13.43283055,41.39504924,1854.30463576,3761.19255312,237.22639724,7.00000000,healthy
108.43750000,28.00000000,28.00000000,13.44771006,41.44090244,1854.30463576,3765.35881761,237.53286479,7.00000000,healthy
108.44791667,28.00000000,28.00000000,13.46178114,41.48426434,1854.30463576,3769.29872011,237.82278508,7.00000000,healthy
108.45833333,28.00000000,28.00000000,13.47467602,41.52400160,1854.30463576,3772.90928467,238.08855943,7.00000000,healthy
108.46875000,28.00000000,28.00000000,13.48621277,41.55955363,1854.30463576,3776.13957504,238.32641359,7.00000000,healthy
108.47916667,28.00000000,28.00000000,13.49637211,41.59086100,1854.30463576,3778.98419108,238.53592583,7.00000000,healthy
108.48958333,28.00000000,28.00000000,13.50525396,41.61823159,1854.30463576,3781.47110898,238.71913597,7.00000000,healthy
108.50000000,28.00000000,28.00000000,13.51301451,41.64214674,1854.30463576,3783.64406165,238.87924940,7.00000000,healthy
108.51041667,28.00000000,28.00000000,13.51982880,41.66314589,1854.30463576,3785.55206400,239.01986539,7.00000000,healthy
108.52083333,28.00000000,28.00000000,13.52586815,41.68175696,1854.30463576,3787.24308291,239.14450996,7.00000000,healthy
108.53125000,28.00000000,28.00000000,13.53128428,41.69844748,1854.30463576,3788.75959862,239.25630779,7.00000000,healthy
108.54166667,28.00000000,28.00000000,13.53620683,41.71361696,1854.30463576,3790.13791229,239.35793034,7.00000000,healthy
108.55208333,28.00000000,28.00000000,13.54074291,41.72759548,1854.30463576,3791.40801359,239.45158540,7.00000000,healthy
108.56250000,28.00000000,28.00000000,13.54497673,41.74064259,1854.30463576,3792.59348551,239.53900953,7.00000000,healthy
108.57291667,28.00000000,28.00000000,13.54897461,41.75296257,1854.30463576,3793.71289013,239.62156985,7.00000000,healthy
108.58333333,28.00000000,28.00000000,13.55279049,41.76472170,1854.30463576,3794.78133629,239.70037942,7.00000000,healthy
108.59375000,28.00000000,28.00000000,13.55646788,41.77605409,1854.30463576,3795.81100771,239.77633597,7.00000000,healthy
108.60416667,28.00000000,28.00000000,13.56004426,41.78707517,1854.30463576,3796.81239297,239.85021255,7.00000000,healthy
108.61458333,28.00000000,28.00000000,13.56355057,41.79788034,1854.30463576,3797.79416027,239.92264818,7.00000000,healthy
108.62500000,28.00000000,28.00000000,13.56700721,41.80853241,1854.30463576,3798.76201763,239.99406368,7.00000000,healthy
108.63541667,28.00000000,28.00000000,13.57042363,41.81906058,1854.30463576,3799.71861687,240.06465448,7.00000000,healthy
108.64583333,28.00000000,28.00000000,13.57380015,41.82946578,1854.30463576,3800.66404293,240.13442665,7.00000000,healthy
108.65625000,28.00000000,28.00000000,13.57712980,41.83972653,1854.30463576,3801.59634445,240.20323594,7.00000000,healthy
108.66666667,28.00000000,28.00000000,13.58039947,41.84980245,1854.30463576,3802.51185197,240.27081125,7.00000000,healthy
108.67708333,28.00000000,28.00000000,13.58359089,41.85963723,1854.30463576,3803.40544869,240.33677457,7.00000000,healthy
108.68750000,28.00000000,28.00000000,13.58668289,41.86916563,1854.30463576,3804.27120866,240.40068802,7.00000000,healthy
108.69791667,28.00000000,28.00000000,13.58965163,41.87831419,1854.30463576,3805.10245505,240.46205815,7.00000000,healthy
108.70833333,28.00000000,28.00000000,13.59246985,41.88699894,1854.30463576,3805.89155931,240.52032115,7.00000000,healthy
108.71875000,28.00000000,28.00000000,13.59510968,41.89513391,1854.30463576,3806.63070985,240.57489954,7.00000000,healthy
108.72916667,28.00000000,28.00000000,13.59754171,41.90262853,1854.30463576,3807.31167817,240.62518495,7.00000000,healthy
108.73958333,28.00000000,28.00000000,13.59973317,41.90938182,1854.30463576,3807.92528813,240.67049895,7.00000000,healthy
108.75000000,28.00000000,28.00000000,13.60165237,41.91529609,1854.30463576,3808.46266475,240.71018527,7.00000000,healthy
108.76041667,28.00000000,28.00000000,13.60326572,41.92026782,1854.30463576,3808.91440087,240.74354834,7.00000000,healthy
108.77083333,28.00000000,28.00000000,13.60453741,41.92418672,1854.30463576,3809.27047513,240.76984721,7.00000000,healthy
108.78125000,28.00000000,28.00000000,13.60543966,41.92696712,1854.30463576,3809.52310513,240.78850642,7.00000000,healthy
108.79166667,28.00000000,28.00000000,13.60595376,41.92855140,1854.30463576,3809.66705410,240.79913866,7.00000000,healthy
108.80208333,28.00000000,28.00000000,13.60607034,41.92891065,1854.30463576,3809.69969604,240.80154965,7.00000000,healthy
108.81250000,28.00000000,28.00000000,13.60579288,41.92805560,1854.30463576,3809.62200521,240.79581128,7.00000000,healthy
108.82291667,28.00000000,28.00000000,13.60513529,41.92602916,1854.30463576,3809.43788095,240.78221173,7.00000000,healthy
108.83333333,28.00000000,28.00000000,13.60411409,41.92288221,1854.30463576,3809.15194642,240.76109285,7.00000000,healthy
108.84375000,28.00000000,28.00000000,13.60274337,41.91865814,1854.30463576,3808.76814354,240.73274633,7.00000000,healthy
108.85416667,28.00000000,28.00000000,13.60103194,41.91338416,1854.30463576,3808.28894447,240.69735548,7.00000000,healthy
108.86458333,28.00000000,28.00000000,13.59899662,41.90711204,1854.30463576,3807.71905400,240.65526866,7.00000000,healthy
108.87500000,28.00000000,28.00000000,13.59667722,41.89996450,1854.30463576,3807.06962193,240.60731021,7.00000000,healthy
108.88541667,28.00000000,28.00000000,13.59414475,41.89216035,1854.30463576,3806.36052960,240.55494920,7.00000000,healthy
108.89583333,28.00000000,28.00000000,13.59149467,41.88399377,1854.30463576,3805.61850648,240.50016002,7.00000000,healthy
108.90625000,28.00000000,28.00000000,13.58882819,41.87577666,1854.30463576,3804.87189285,240.44503551,7.00000000,healthy
108.91666667,28.00000000,28.00000000,13.58624597,41.86781922,1854.30463576,3804.14887215,240.39165641,7.00000000,healthy
108.92708333,28.00000000,28.00000000,13.58384045,41.86040628,1854.30463576,3803.47532577,240.34193296,7.00000000,healthy
108.93750000,28.00000000,28.00000000,13.58168326,41.85375861,1854.30463576,3802.87131166,240.29734514,7.00000000,healthy
108.94791667,28.00000000,28.00000000,13.57982814,41.84804182,1854.30463576,3802.35187936,240.25900298,7.00000000,healthy
108.95833333,28.00000000,28.00000000,13.57831258,41.84337141,1854.30463576,3801.92752110,240.22768007,7.00000000,healthy
108.96875000,28.00000000,28.00000000,13.57715563,41.83980612,1854.30463576,3801.60357587,240.20376968,7.00000000,healthy
108.97916667,28.00000000,28.00000000,13.57636327,41.83736438,1854.30463576,3801.38171675,240.18739466,7.00000000,healthy
108.98958333,28.00000000,28.00000000,13.57593378,41.83604083,1854.30463576,3801.26145827,240.17851873,7.00000000,healthy
109.00000000,28.00000000,28.00000000,13.57585996,41.83581334,1854.30463576,3801.24078855,240.17699317,7.00000000,healthy
109.01041667,28.00000000,28.00000000,13.57613642,41.83666529,1854.30463576,3801.31819747,240.18270647,7.00000000,healthy
109.02083333,28.00000000,28.00000000,13.57675949,41.83858535,1854.30463576,3801.49265597,240.19558284,7.00000000,healthy
109.03125000,28.00000000,28.00000000,13.57772073,41.84154756,1854.30463576,3801.76180509,240.21544849,7.00000000,healthy
109.04166667,28.00000000,28.00000000,13.57900698,41.84551131,1854.30463576,3802.12195451,240.24203152,7.00000000,healthy
109.05208333,28.00000000,28.00000000,13.58060034,41.85042146,1854.30463576,3802.56809595,240.27496290,7.00000000,healthy
109.06250000,28.00000000,28.00000000,13.58247718,41.85620518,1854.30463576,3803.09361006,240.31375475,7.00000000,healthy
109.07291667,28.00000000,28.00000000,13.58461073,41.86278000,1854.30463576,3803.69100400,240.35785473,7.00000000,healthy
109.08333333,28.00000000,28.00000000,13.58697371,41.87006185,1854.30463576,3804.35263919,240.40669976,7.00000000,healthy
109.09375000,28.00000000,28.00000000,13.58953906,41.87796731,1854.30463576,3805.07093745,240.45973116,7.00000000,healthy
109.10416667,28.00000000,28.00000000,13.59228204,41.88642017,1854.30463576,3805.83897149,240.51643824,7.00000000,healthy
109.11458333,28.00000000,28.00000000,13.59518097,41.89535359,1854.30463576,3806.65067069,240.57637349,7.00000000,healthy
109.12500000,28.00000000,28.00000000,13.59821634,41.90470751,1854.30463576,3807.50057621,240.63913447,7.00000000,healthy
109.13541667,28.00000000,28.00000000,13.60137244,41.91443342,1854.30463576,3808.38428203,240.70439644,7.00000000,healthy
109.14583333,28.00000000,28.00000000,13.60463711,41.92449394,1854.30463576,3809.29838941,240.77190894,7.00000000,healthy
109.15625000,28.00000000,28.00000000,13.60796727,41.93475627,1854.30463576,3810.23083467,240.84078143,7.00000000,healthy
109.16666667,28.00000000,28.00000000,13.61110996,41.94444091,1854.30463576,3811.11078986,240.90578210,7.00000000,healthy
109.17708333,28.00000000,28.00000000,13.61350473,41.95182071,1854.30463576,3811.78132556,240.95531673,7.00000000,healthy
109.18750000,28.00000000,28.00000000,13.61446525,41.95478065,1854.30463576,3812.05026866,240.97518526,7.00000000,healthy
109.19791667,28.00000000,28.00000000,13.61339536,41.95148366,1854.30463576,3811.75070046,240.95305430,7.00000000,healthy
109.20833333,28.00000000,28.00000000,13.60991476,41.94075773,1854.30463576,3810.77613277,240.88106100,7.00000000,healthy
109.21875000,28.00000000,28.00000000,13.60390351,41.92223326,1854.30463576,3809.09298236,240.75673788,7.00000000,healthy
109.22916667,28.00000000,28.00000000,13.59547970,41.89627419,1854.30463576,3806.73431704,240.58255012,7.00000000,healthy
109.23958333,28.00000000,28.00000000,13.58493827,41.86378936,1854.30463576,3803.78271549,240.36462513,7.00000000,healthy
109.25000000,28.00000000,28.00000000,13.57268080,41.82601635,1854.30463576,3800.35062427,240.11129580,7.00000000,healthy
109.26041667,28.00000000,28.00000000,13.55915669,41.78434002,1854.30463576,3796.56387423,239.83187762,7.00000000,healthy
109.27083333,28.00000000,28.00000000,13.54481607,41.74014749,1854.30463576,3792.54850010,239.53569186,7.00000000,healthy
109.28125000,28.00000000,28.00000000,13.53007659,41.69472582,1854.30463576,3788.42144501,239.23137774,7.00000000,healthy
109.29166667,28.00000000,28.00000000,13.51531839,41.64924647,1854.30463576,3784.28914937,238.92678843,7.00000000,healthy
109.30208333,28.00000000,28.00000000,13.50088221,41.60475945,1854.30463576,3780.24701803,238.62895270,7.00000000,healthy
109.31250000,28.00000000,28.00000000,13.48706012,41.56216485,1854.30463576,3776.37683232,238.34388610,7.00000000,healthy
109.32291667,28.00000000,28.00000000,13.47412914,41.52231632,1854.30463576,3772.75615845,238.07728606,7.00000000,healthy
109.33333333,28.00000000,28.00000000,13.46238150,41.48611442,1854.30463576,3769.46682001,237.83515706,7.00000000,healthy
109.34375000,28.00000000,28.00000000,13.45212543,41.45450899,1854.30463576,3766.59512104,237.62382812,7.00000000,healthy
109.35416667,28.00000000,28.00000000,13.44375571,41.42871658,1854.30463576,3764.25159956,237.45140759,7.00000000,healthy
109.36458333,28.00000000,28.00000000,13.43775210,41.41021564,1854.30463576,3762.57058705,237.32775199,7.00000000,healthy
109.37500000,28.00000000,28.00000000,13.43458583,41.40045838,1854.30463576,3761.68403303,237.26254430,7.00000000,healthy
109.38541667,28.00000000,28.00000000,13.43467602,41.40073632,1854.30463576,3761.70928655,237.26440167,7.00000000,healthy
109.39583333,28.00000000,28.00000000,13.43820162,41.41160090,1854.30463576,3762.69645272,237.33701006,7.00000000,healthy
109.40625000,28.00000000,28.00000000,13.44489659,41.43223235,1854.30463576,3764.57104501,237.47490814,7.00000000,healthy
109.41666667,28.00000000,28.00000000,13.45409549,41.46057999,1854.30463576,3767.14673852,237.66441761,7.00000000,healthy
109.42708333,28.00000000,28.00000000,13.46494460,41.49401294,1854.30463576,3770.18448689,237.88797869,7.00000000,healthy
109.43750000,28.00000000,28.00000000,13.47660083,41.52993317,1854.30463576,3773.44823282,238.12823878,7.00000000,healthy
109.44791667,28.00000000,28.00000000,13.48835329,41.56614992,1854.30463576,3776.73892010,238.37055230,7.00000000,healthy
109.45833333,28.00000000,28.00000000,13.49967263,41.60103197,1854.30463576,3779.90833529,238.60400242,7.00000000,healthy
109.46875000,28.00000000,28.00000000,13.51020840,41.63349936,1854.30463576,3782.85835264,238.82135109,7.00000000,healthy
109.47916667,28.00000000,28.00000000,13.51976548,41.66295077,1854.30463576,3785.53433468,239.01855866,7.00000000,healthy
109.48958333,28.00000000,28.00000000,13.52827396,41.68917078,1854.30463576,3787.91670957,239.19416799,7.00000000,healthy
109.50000000,28.00000000,28.00000000,13.53575219,41.71221593,1854.30463576,3790.01061291,239.34854409,7.00000000,healthy
109.51041667,28.00000000,28.00000000,13.54228397,41.73234449,1854.30463576,3791.83951299,239.48340581,7.00000000,healthy
109.52083333,28.00000000,28.00000000,13.54799345,41.74993900,1854.30463576,3793.43816631,239.60130717,7.00000000,healthy
109.53125000,28.00000000,28.00000000,13.55301601,41.76541669,1854.30463576,3794.84448343,239.70503744,7.00000000,healthy
109.54166667,28.00000000,28.00000000,13.55748486,41.77918803,1854.30463576,3796.09576045,239.79734276,7.00000000,healthy
109.55208333,28.00000000,28.00000000,13.56152160,41.79162778,1854.30463576,3797.22604706,239.88073154,7.00000000,healthy
109.56250000,28.00000000,28.00000000,13.56522749,41.80304799,1854.30463576,3798.26369797,239.95729330,7.00000000,healthy
109.57291667,28.00000000,28.00000000,13.56868257,41.81369527,1854.30463576,3799.23111980,240.02867962,7.00000000,healthy
109.58333333,28.00000000,28.00000000,13.57194529,41.82374976,1854.30463576,3800.14468050,240.09609713,7.00000000,healthy
109.59375000,28.00000000,28.00000000,13.57505360,41.83332844,1854.30463576,3801.01500838,240.16032928,7.00000000,healthy
109.60416667,28.00000000,28.00000000,13.57802736,41.84249248,1854.30463576,3801.84766150,240.22178557,7.00000000,healthy
109.61458333,28.00000000,28.00000000,13.58087499,41.85126784,1854.30463576,3802.64499836,240.28063949,7.00000000,healthy
109.62500000,28.00000000,28.00000000,13.58360153,41.85967003,1854.30463576,3803.40842958,240.33699462,7.00000000,healthy
109.63541667,28.00000000,28.00000000,13.58621569,41.86772592,1854.30463576,3804.14039456,240.39103055,7.00000000,healthy
109.64583333,28.00000000,28.00000000,13.58873025,41.87547486,1854.30463576,3804.84447033,240.44301090,7.00000000,healthy
109.65625000,28.00000000,28.00000000,13.59115688,41.88295283,1854.30463576,3805.52392585,240.49317667,7.00000000,healthy
109.66666667,28.00000000,28.00000000,13.59350302,41.89018277,1854.30463576,3806.18084489,240.54168139,7.00000000,healthy
109.67708333,28.00000000,28.00000000,13.59577018,41.89716933,1854.30463576,3806.81564998,240.58855596,7.00000000,healthy
109.68750000,28.00000000,28.00000000,13.59795456,41.90390078,1854.30463576,3807.42727582,240.63372145,7.00000000,healthy
109.69791667,28.00000000,28.00000000,13.60004734,41.91034998,1854.30463576,3808.01325646,240.67699546,7.00000000,healthy
109.70833333,28.00000000,28.00000000,13.60203540,41.91647643,1854.30463576,3808.56991149,240.71810588,7.00000000,healthy
109.71875000,28.00000000,28.00000000,13.60390430,41.92223571,1854.30463576,3809.09320523,240.75675434,7.00000000,healthy
109.72916667,28.00000000,28.00000000,13.60563870,41.92758049,1854.30463576,3809.57883657,240.79262279,7.00000000,healthy
109.73958333,28.00000000,28.00000000,13.60722406,41.93246597,1854.30463576,3810.02273582,240.82541029,7.00000000,healthy
109.75000000,28.00000000,28.00000000,13.60865021,41.93686084,1854.30463576,3810.42205802,240.85490632,7.00000000,healthy
109.76041667,28.00000000,28.00000000,13.60991285,41.94075184,1854.30463576,3810.77559737,240.88102145,7.00000000,healthy
109.77083333,28.00000000,28.00000000,13.61100999,41.94413282,1854.30463576,3811.08279625,240.90371418,7.00000000,healthy
109.78125000,28.00000000,28.00000000,13.61193623,41.94698717,1854.30463576,3811.34214546,240.92287275,7.00000000,healthy
109.79166667,28.00000000,28.00000000,13.61267400,41.94926068,1854.30463576,3811.54871914,240.93813301,7.00000000,healthy
109.80208333,28.00000000,28.00000000,13.61318567,41.95083747,1854.30463576,3811.69198703,240.94871684,7.00000000,healthy
109.81250000,28.00000000,28.00000000,13.61342806,41.95158442,1854.30463576,3811.75985614,240.95373067,7.00000000,healthy
109.82291667,28.00000000,28.00000000,13.61334949,41.95134232,1854.30463576,3811.73785856,240.95210560,7.00000000,healthy
109.83333333,28.00000000,28.00000000,13.61288929,41.94992413,1854.30463576,3811.60900048,240.94258624,7.00000000,healthy
109.84375000,28.00000000,28.00000000,13.61199398,41.94716513,1854.30463576,3811.35831520,240.92406725,7.00000000,healthy
109.85416667,28.00000000,28.00000000,13.61063546,41.94297866,1854.30463576,3810.97792864,240.89596756,7.00000000,healthy
109.86458333,28.00000000,28.00000000,13.60882501,41.93739951,1854.30463576,3810.47100203,240.85852165,7.00000000,healthy
109.87500000,28.00000000,28.00000000,13.60661497,41.93058900,1854.30463576,3809.85219275,240.81281340,7.00000000,healthy
109.88541667,28.00000000,28.00000000,13.60409511,41.92282370,1854.30463576,3809.14663067,240.76070024,7.00000000,healthy
109.89583333,28.00000000,28.00000000,13.60138123,41.91446053,1854.30463576,3808.38674454,240.70457830,7.00000000,healthy
109.90625000,28.00000000,28.00000000,13.59859521,41.90587504,1854.30463576,3807.60665949,240.64696849,7.00000000,healthy
109.91666667,28.00000000,28.00000000,13.59586032,41.89744710,1854.30463576,3806.84088883,240.59041967,7.00000000,healthy
109.92708333,28.00000000,28.00000000,13.59329253,41.88953413,1854.30463576,3806.12190859,240.53732961,7.00000000,healthy
109.93750000,28.00000000,28.00000000,13.59098408,41.88242032,1854.30463576,3805.47554152,240.48960424,7.00000000,healthy
109.94791667,28.00000000,28.00000000,13.58900521,41.87632217,1854.30463576,3804.92145811,240.44869494,7.00000000,healthy
109.95833333,28.00000000,28.00000000,13.58740441,41.87138909,1854.30463576,3804.47323353,240.41560291,7.00000000,healthy
109.96875000,28.00000000,28.00000000,13.58620548,41.86769443,1854.30463576,3804.13753372,240.39081934,7.00000000,healthy
109.97916667,28.00000000,28.00000000,13.58541314,41.86525273,1854.30463576,3803.91567881,240.37444096,7.00000000,healthy
109.98958333,28.00000000,28.00000000,13.58502101,41.86404433,1854.30463576,3803.80588246,240.36633539,7.00000000,healthy
110.00000000,28.00000000,28.00000000,13.58501751,41.86403354,1854.30463576,3803.80490154,240.36626298,7.00000000,healthy
110.01041667,28.00000000,28.00000000,13.58539576,41.86519917,1854.30463576,3803.91081183,240.37408166,7.00000000,healthy
110.02083333,28.00000000,28.00000000,13.58615347,41.86753416,1854.30463576,3804.12297103,240.38974425,7.00000000,healthy
110.03125000,28.00000000,28.00000000,13.58728477,41.87102040,1854.30463576,3804.43973427,240.41312974,7.00000000,healthy
110.04166667,28.00000000,28.00000000,13.58877909,41.87562536,1854.30463576,3804.85814513,240.44402051,7.00000000,healthy
110.05208333,28.00000000,28.00000000,13.59062062,41.88130029,1854.30463576,3805.37377456,240.48209039,7.00000000,healthy
110.06250000,28.00000000,28.00000000,13.59278712,41.88797664,1854.30463576,3805.98039376,240.52688044,7.00000000,healthy
110.07291667,28.00000000,28.00000000,13.59525327,41.89557641,1854.30463576,3806.67091624,240.57786846,7.00000000,healthy
110.08333333,28.00000000,28.00000000,13.59799431,41.90402328,1854.30463576,3807.43840677,240.63454343,7.00000000,healthy
110.09375000,28.00000000,28.00000000,13.60098738,41.91324683,1854.30463576,3808.27646670,240.69643397,7.00000000,healthy
110.10416667,28.00000000,28.00000000,13.60421447,41.92319152,1854.30463576,3809.18005050,240.76316857,7.00000000,healthy
110.11458333,28.00000000,28.00000000,13.60766187,41.93381515,1854.30463576,3810.14532376,240.83446517,7.00000000,healthy
110.12500000,28.00000000,28.00000000,13.61131690,41.94507862,1854.30463576,3811.16873280,240.91006241,7.00000000,healthy
110.13541667,28.00000000,28.00000000,13.61516788,41.95694591,1854.30463576,3812.24700542,240.98971974,7.00000000,healthy
110.14583333,28.00000000,28.00000000,13.61916534,41.96926463,1854.30463576,3813.36629584,241.07241529,7.00000000,healthy
110.15625000,28.00000000,28.00000000,13.62299675,41.98107161,1854.30463576,3814.43908915,241.15168323,7.00000000,healthy
110.16666667,28.00000000,28.00000000,13.62594624,41.99016087,1854.30463576,3815.26494812,241.21271049,7.00000000,healthy
110.17708333,28.00000000,28.00000000,13.62711726,41.99376951,1854.30463576,3815.59283194,241.23694086,7.00000000,healthy
110.18750000,28.00000000,28.00000000,13.62574528,41.98954159,1854.30463576,3815.20867933,241.20855234,7.00000000,healthy
110.19791667,28.00000000,28.00000000,13.62136832,41.97605339,1854.30463576,3813.98312906,241.11799174,7.00000000,healthy
110.20833333,28.00000000,28.00000000,13.61385383,41.95289651,1854.30463576,3811.87907364,240.96253795,7.00000000,healthy
110.21875000,28.00000000,28.00000000,13.60335340,41.92053803,1854.30463576,3808.93895177,240.74536159,7.00000000,healthy
110.22916667,28.00000000,28.00000000,13.59021557,41.88005207,1854.30463576,3805.26035990,240.47371663,7.00000000,healthy
110.23958333,28.00000000,28.00000000,13.57489802,41.83284901,1854.30463576,3800.97144639,240.15711419,7.00000000,healthy
110.25000000,28.00000000,28.00000000,13.55790415,41.78048013,1854.30463576,3796.21316127,239.80600382,7.00000000,healthy
110.26041667,28.00000000,28.00000000,13.53973436,41.72448750,1854.30463576,3791.12561946,239.43076124,7.00000000,healthy
110.27083333,28.00000000,28.00000000,13.52085246,41.66630042,1854.30463576,3785.83868748,239.04099102,7.00000000,healthy
110.28125000,28.00000000,28.00000000,13.50167365,41.60719838,1854.30463576,3780.46862114,238.64527829,7.00000000,healthy
110.29166667,28.00000000,28.00000000,13.48257710,41.54834983,1854.30463576,3775.12158744,238.25144935,7.00000000,healthy
110.30208333,28.00000000,28.00000000,13.46391376,41.49083628,1854.30463576,3769.89585230,237.86673424,7.00000000,healthy
110.31250000,28.00000000,28.00000000,13.44599925,41.43563033,1854.30463576,3764.87978862,237.49762201,7.00000000,healthy
110.32291667,28.00000000,28.00000000,13.42914787,41.38370059,1854.30463576,3760.16140418,237.15056403,7.00000000,healthy
110.33333333,28.00000000,28.00000000,13.41368703,41.33605594,1854.30463576,3755.83236758,236.83227147,7.00000000,healthy
110.34375000,28.00000000,28.00000000,13.39994105,41.29369588,1854.30463576,3751.98349355,236.54938500,7.00000000,healthy
110.35416667,28.00000000,28.00000000,13.38830242,41.25782991,1854.30463576,3748.72467748,236.30994203,7.00000000,healthy
110.36458333,28.00000000,28.00000000,13.37922257,41.22984915,1854.30463576,3746.18232025,236.12318901,7.00000000,healthy
110.37500000,28.00000000,28.00000000,13.37313879,41.21110117,1854.30463576,3744.47886121,235.99808207,7.00000000,healthy
110.38541667,28.00000000,28.00000000,13.37053463,41.20307612,1854.30463576,3743.74969766,235.94453595,7.00000000,healthy
110.39583333,28.00000000,28.00000000,13.37193874,41.20740305,1854.30463576,3744.14284622,235.97340638,7.00000000,healthy
110.40625000,28.00000000,28.00000000,13.37766575,41.22505159,1854.30463576,3745.74640975,236.09117270,7.00000000,healthy
110.41666667,28.00000000,28.00000000,13.38747907,41.25529265,1854.30463576,3748.49414016,236.29300581,7.00000000,healthy
110.42708333,28.00000000,28.00000000,13.40059642,41.29571551,1854.30463576,3752.16699836,236.56287015,7.00000000,healthy
110.43750000,28.00000000,28.00000000,13.41594708,41.34302061,1854.30463576,3756.46518347,236.87879169,7.00000000,healthy
110.44791667,28.00000000,28.00000000,13.43243649,41.39383491,1854.30463576,3761.08221798,237.21828259,7.00000000,healthy
110.45833333,28.00000000,28.00000000,13.44912629,41.44526673,1854.30463576,3765.75536114,237.56204014,7.00000000,healthy
110.46875000,28.00000000,28.00000000,13.46530477,41.49512286,1854.30463576,3770.28533528,237.89540159,7.00000000,healthy
110.47916667,28.00000000,28.00000000,13.48049942,41.54194721,1854.30463576,3774.53983879,238.20861262,7.00000000,healthy
110.48958333,28.00000000,28.00000000,13.49445061,41.58493964,1854.30463576,3778.44617137,238.49629546,7.00000000,healthy
110.50000000,28.00000000,28.00000000,13.50705881,41.62379348,1854.30463576,3781.97646750,238.75637043,7.00000000,healthy
110.51041667,28.00000000,28.00000000,13.51834451,41.65857186,1854.30463576,3785.13646345,238.98923443,7.00000000,healthy
110.52083333,28.00000000,28.00000000,13.52840783,41.68958331,1854.30463576,3787.95419214,239.19693120,7.00000000,healthy
110.53125000,28.00000000,28.00000000,13.53738701,41.71725385,1854.30463576,3790.46836299,239.38229619,7.00000000,healthy
110.54166667,28.00000000,28.00000000,13.54543589,41.74205755,1854.30463576,3792.72204981,239.54849122,7.00000000,healthy
110.55208333,28.00000000,28.00000000,13.55270728,41.76446529,1854.30463576,3794.75803816,239.69866085,7.00000000,healthy
110.56250000,28.00000000,28.00000000,13.55933795,41.78489857,1854.30463576,3796.61462537,239.83562185,7.00000000,healthy
110.57291667,28.00000000,28.00000000,13.56544336,41.80371322,1854.30463576,3798.32414121,239.96175324,7.00000000,healthy
110.58333333,28.00000000,28.00000000,13.57111361,41.82118683,1854.30463576,3799.91181034,240.07891163,7.00000000,healthy
110.59375000,28.00000000,28.00000000,13.57641178,41.83751385,1854.30463576,3801.39529830,240.18839708,7.00000000,healthy
110.60416667,28.00000000,28.00000000,13.58137451,41.85280715,1854.30463576,3802.78486168,240.29096367,7.00000000,healthy
110.61458333,28.00000000,28.00000000,13.58601539,41.86710867,1854.30463576,3804.08431051,240.38689012,7.00000000,healthy
110.62500000,28.00000000,28.00000000,13.59033362,41.88041585,1854.30463576,3805.29341339,240.47615707,7.00000000,healthy
110.63541667,28.00000000,28.00000000,13.59431660,41.89268993,1854.30463576,3806.40864768,240.55850224,7.00000000,healthy
110.64583333,28.00000000,28.00000000,13.59794363,41.90386710,1854.30463576,3807.42421618,240.63349550,7.00000000,healthy
110.65625000,28.00000000,28.00000000,13.60119664,41.91389169,1854.30463576,3808.33505968,240.70076122,7.00000000,healthy
110.66666667,28.00000000,28.00000000,13.60406630,41.92273493,1854.30463576,3809.13856433,240.76010447,7.00000000,healthy
110.67708333,28.00000000,28.00000000,13.60655681,41.93040976,1854.30463576,3809.83590679,240.81161048,7.00000000,healthy
110.68750000,28.00000000,28.00000000,13.60868598,41.93697108,1854.30463576,3810.43207401,240.85564616,7.00000000,healthy
110.69791667,28.00000000,28.00000000,13.61048546,41.94251643,1854.30463576,3810.93592982,240.89286511,7.00000000,healthy
110.70833333,28.00000000,28.00000000,13.61199825,41.94717828,1854.30463576,3811.35951006,240.92415552,7.00000000,healthy
110.71875000,28.00000000,28.00000000,13.61327206,41.95110370,1854.30463576,3811.71617748,240.95050391,7.00000000,healthy
110.72916667,28.00000000,28.00000000,13.61435715,41.95444755,1854.30463576,3812.02000243,240.97294927,7.00000000,healthy
110.73958333,28.00000000,28.00000000,13.61530188,41.95735884,1854.30463576,3812.28452538,240.99249166,7.00000000,healthy
110.75000000,28.00000000,28.00000000,13.61614602,41.95996019,1854.30463576,3812.52088583,241.00995385,7.00000000,healthy
110.76041667,28.00000000,28.00000000,13.61691573,41.96233215,1854.30463576,3812.73640497,241.02587661,7.00000000,healthy
110.77083333,28.00000000,28.00000000,13.61762352,41.96451330,1854.30463576,3812.93458582,241.04051867,7.00000000,healthy
110.78125000,28.00000000,28.00000000,13.61827284,41.96651426,1854.30463576,3813.11639465,241.05395135,7.00000000,healthy
110.79166667,28.00000000,28.00000000,13.61885981,41.96832309,1854.30463576,3813.28074671,241.06609445,7.00000000,healthy
110.80208333,28.00000000,28.00000000,13.61937465,41.96990964,1854.30463576,3813.42490225,241.07674548,7.00000000,healthy
110.81250000,28.00000000,28.00000000,13.61980553,41.97123744,1854.30463576,3813.54554739,241.08565954,7.00000000,healthy
110.82291667,28.00000000,28.00000000,13.62013878,41.97226440,1854.30463576,3813.63885818,241.09255402,7.00000000,healthy
110.83333333,28.00000000,28.00000000,13.62035912,41.97294340,1854.30463576,3813.70055283,241.09711250,7.00000000,healthy
110.84375000,28.00000000,28.00000000,13.62045337,41.97323385,1854.30463576,3813.72694286,241.09906240,7.00000000,healthy
110.85416667,28.00000000,28.00000000,13.62041034,41.97310124,1854.30463576,3813.71489418,241.09817215,7.00000000,healthy
110.86458333,28.00000000,28.00000000,13.62022249,41.97252237,1854.30463576,3813.66229703,241.09428586,7.00000000,healthy
110.87500000,28.00000000,28.00000000,13.61988941,41.97149593,1854.30463576,3813.56903384,241.08739488,7.00000000,healthy
110.88541667,28.00000000,28.00000000,13.61941976,41.97004865,1854.30463576,3813.43753262,241.07767869,7.00000000,healthy
110.89583333,28.00000000,28.00000000,13.61883185,41.96823691,1854.30463576,3813.27291684,241.06551594,7.00000000,healthy
110.90625000,28.00000000,28.00000000,13.61815182,41.96614131,1854.30463576,3813.08250864,241.05144771,7.00000000,healthy
110.91666667,28.00000000,28.00000000,13.61741534,41.96387177,1854.30463576,3812.87629553,241.03621202,7.00000000,healthy
110.92708333,28.00000000,28.00000000,13.61666702,41.96156570,1854.30463576,3812.66676429,241.02073145,7.00000000,healthy
110.93750000,28.00000000,28.00000000,13.61595355,41.95936707,1854.30463576,3812.46699466,241.00597236,7.00000000,healthy
110.94791667,28.00000000,28.00000000,13.61532324,41.95742467,1854.30463576,3812.29050631,240.99293352,7.00000000,healthy
110.95833333,28.00000000,28.00000000,13.61482342,41.95588441,1854.30463576,3812.15055723,240.98259432,7.00000000,healthy
110.96875000,28.00000000,28.00000000,13.61449430,41.95487018,1854.30463576,3812.05840315,240.97578621,7.00000000,healthy
110.97916667,28.00000000,28.00000000,13.61436972,41.95448629,1854.30463576,3812.02352247,240.97320932,7.00000000,healthy
110.98958333,28.00000000,28.00000000,13.61447855,41.95482164,1854.30463576,3812.05399288,240.97546039,7.00000000,healthy
111.00000000,28.00000000,28.00000000,13.61484355,41.95594645,1854.30463576,3812.15619387,240.98301075,7.00000000,healthy
111.01041667,28.00000000,28.00000000,13.61548636,41.95792734,1854.30463576,3812.33617949,240.99630781,7.00000000,healthy
111.02083333,28.00000000,28.00000000,13.61642763,41.96082799,1854.30463576,3812.59973500,241.01577926,7.00000000,healthy
111.03125000,28.00000000,28.00000000,13.61768204,41.96469363,1854.30463576,3812.95097066,241.04172923,7.00000000,healthy
111.04166667,28.00000000,28.00000000,13.61925917,41.96955378,1854.30463576,3813.39256819,241.07435645,7.00000000,healthy
111.05208333,28.00000000,28.00000000,13.62116172,41.97541674,1854.30463576,3813.92528242,241.11371747,7.00000000,healthy
111.06250000,28.00000000,28.00000000,13.62330474,41.98202072,1854.30463576,3814.52532677,241.15805559,7.00000000,healthy
111.07291667,28.00000000,28.00000000,13.62526801,41.98807080,1854.30463576,3815.07504208,241.19867689,7.00000000,healthy
111.08333333,28.00000000,28.00000000,13.62628161,41.99119436,1854.30463576,3815.35885194,241.21964984,7.00000000,healthy
111.09375000,28.00000000,28.00000000,13.62551396,41.98882873,1854.30463576,3815.14390860,241.20376593,7.00000000,healthy
111.10416667,28.00000000,28.00000000,13.62233415,41.97902972,1854.30463576,3814.25356158,241.13797419,7.00000000,healthy
111.11458333,28.00000000,28.00000000,13.61642572,41.96082210,1854.30463576,3812.59920042,241.01573977,7.00000000,healthy
111.12500000,28.00000000,28.00000000,13.60778532,41.93419558,1854.30463576,3810.17988949,240.83701836,7.00000000,healthy
111.13541667,28.00000000,28.00000000,13.59665340,41.89989110,1854.30463576,3807.06295302,240.60681775,7.00000000,healthy
111.14583333,28.00000000,28.00000000,13.58342506,41.85912620,1854.30463576,3803.35901664,240.33334693,7.00000000,healthy
111.15625000,28.00000000,28.00000000,13.56856915,41.81334576,1854.30463576,3799.19936288,240.02633618,7.00000000,healthy
111.16666667,28.00000000,28.00000000,13.55255744,41.76400354,1854.30463576,3794.71608311,239.69556607,7.00000000,healthy
111.17708333,28.00000000,28.00000000,13.53581653,41.71241419,1854.30463576,3790.02862729,239.34987235,7.00000000,healthy
111.18750000,28.00000000,28.00000000,13.51870874,41.65969429,1854.30463576,3785.23844787,238.99675087,7.00000000,healthy
111.19791667,28.00000000,28.00000000,13.50152075,41.60672721,1854.30463576,3780.42580976,238.64212433,7.00000000,healthy
111.20833333,28.00000000,28.00000000,13.48446647,41.55417217,1854.30463576,3775.65061071,238.29040559,7.00000000,healthy
111.21875000,28.00000000,28.00000000,13.46770451,41.50251799,1854.30463576,3770.95726363,237.94486026,7.00000000,healthy
111.22916667,28.00000000,28.00000000,13.45134771,41.45211234,1854.30463576,3766.37735922,237.60780517,7.00000000,healthy
111.23958333,28.00000000,28.00000000,13.43547303,41.40319238,1854.30463576,3761.93244714,237.28081510,7.00000000,healthy
111.25000000,28.00000000,28.00000000,13.42013789,41.35593514,1854.30463576,3757.63861011,236.96506072,7.00000000,healthy
111.26041667,28.00000000,28.00000000,13.40539281,41.31049620,1854.30463576,3753.50998556,236.66156837,7.00000000,healthy
111.27083333,28.00000000,28.00000000,13.39128447,41.26701947,1854.30463576,3749.55965026,236.37128547,7.00000000,healthy
111.28125000,28.00000000,28.00000000,13.37786371,41.22566164,1854.30463576,3745.80183923,236.09524376,7.00000000,healthy
111.29166667,28.00000000,28.00000000,13.36522196,41.18670440,1854.30463576,3742.26214847,235.83530846,7.00000000,healthy
111.30208333,28.00000000,28.00000000,13.35350044,41.15058299,1854.30463576,3738.98012367,235.59436723,7.00000000,healthy
111.31250000,28.00000000,28.00000000,13.34286685,41.11781418,1854.30463576,3736.00271916,235.37584925,7.00000000,healthy
111.32291667,28.00000000,28.00000000,13.33354376,41.08908383,1854.30463576,3733.39225289,235.18430884,7.00000000,healthy
111.33333333,28.00000000,28.00000000,13.32579173,41.06519492,1854.30463576,3731.22168389,235.02507904,7.00000000,healthy
111.34375000,28.00000000,28.00000000,13.31985733,41.04690729,1854.30463576,3729.56005313,234.90320480,7.00000000,healthy
111.35416667,28.00000000,28.00000000,13.31601004,41.03505136,1854.30463576,3728.48281205,234.82420285,7.00000000,healthy
111.36458333,28.00000000,28.00000000,13.31453441,41.03050398,1854.30463576,3728.06963343,234.79390343,7.00000000,healthy
111.37500000,28.00000000,28.00000000,13.31569101,41.03406820,1854.30463576,3728.39348159,234.81765193,7.00000000,healthy
111.38541667,28.00000000,28.00000000,13.31978432,41.04668230,1854.30463576,3729.53960998,234.90170549,7.00000000,healthy
111.39583333,28.00000000,28.00000000,13.32717517,41.06945818,1854.30463576,3731.60904791,235.05349327,7.00000000,healthy
111.40625000,28.00000000,28.00000000,13.33808674,41.10308362,1854.30463576,3734.66428651,235.27763755,7.00000000,healthy
111.41666667,28.00000000,28.00000000,13.35230329,41.14689382,1854.30463576,3738.64492190,235.56976320,7.00000000,healthy
111.42708333,28.00000000,28.00000000,13.36913753,41.19877075,1854.30463576,3743.35850803,235.91581036,7.00000000,healthy
111.43750000,28.00000000,28.00000000,13.38764121,41.25579231,1854.30463576,3748.53953961,236.29634101,7.00000000,healthy
111.44791667,28.00000000,28.00000000,13.40684376,41.31496750,1854.30463576,3753.91625226,236.69142785,7.00000000,healthy
111.45833333,28.00000000,28.00000000,13.42591688,41.37374385,1854.30463576,3759.25672639,237.08403751,7.00000000,healthy
111.46875000,28.00000000,28.00000000,13.44423787,41.43020242,1854.30463576,3764.38660383,237.46133933,7.00000000,healthy
111.47916667,28.00000000,28.00000000,13.46140034,41.48309084,1854.30463576,3769.19209495,237.81493767,7.00000000,healthy
111.48958333,28.00000000,28.00000000,13.47718697,41.53173945,1854.30463576,3773.61235246,238.14032225,7.00000000,healthy
111.50000000,28.00000000,28.00000000,13.49152038,41.57590974,1854.30463576,3777.62570648,238.43586388,7.00000000,healthy
111.51041667,28.00000000,28.00000000,13.50442373,41.61567311,1854.30463576,3781.23864307,238.70200860,7.00000000,healthy
111.52083333,28.00000000,28.00000000,13.51598566,41.65130274,1854.30463576,3784.47598367,238.94055748,7.00000000,healthy
111.53125000,28.00000000,28.00000000,13.52632782,41.68317349,1854.30463576,3787.37178972,239.15399767,7.00000000,healthy
111.54166667,28.00000000,28.00000000,13.53558614,41.71170422,1854.30463576,3789.96411881,239.34511593,7.00000000,healthy
111.55208333,28.00000000,28.00000000,13.54389739,41.73731646,1854.30463576,3792.29127045,239.51672143,7.00000000,healthy
111.56250000,28.00000000,28.00000000,13.55138820,41.76040037,1854.30463576,3794.38869593,239.67141704,7.00000000,healthy
111.57291667,28.00000000,28.00000000,13.55817093,41.78130226,1854.30463576,3796.28786087,239.81151470,7.00000000,healthy
111.58333333,28.00000000,28.00000000,13.56434143,41.80031745,1854.30463576,3798.01559915,239.93898700,7.00000000,healthy
111.59375000,28.00000000,28.00000000,13.56997856,41.81768905,1854.30463576,3799.59399801,240.05545808,7.00000000,healthy
111.60416667,28.00000000,28.00000000,13.57514545,41.83361149,1854.30463576,3801.04072580,240.16222736,7.00000000,healthy
111.61458333,28.00000000,28.00000000,13.57989518,41.84824842,1854.30463576,3802.37065152,240.26038863,7.00000000,healthy
111.62500000,28.00000000,28.00000000,13.58427744,41.86175292,1854.30463576,3803.59768293,240.35096556,7.00000000,healthy
111.63541667,28.00000000,28.00000000,13.58834692,41.87429357,1854.30463576,3804.73713772,240.43508656,7.00000000,healthy
111.64583333,28.00000000,28.00000000,13.59216305,41.88605348,1854.30463576,3805.80565432,240.51397822,7.00000000,healthy
111.65625000,28.00000000,28.00000000,13.59578093,41.89720247,1854.30463576,3806.81866157,240.58877834,7.00000000,healthy
111.66666667,28.00000000,28.00000000,13.59924695,41.90788346,1854.30463576,3807.78914656,240.66044493,7.00000000,healthy
111.67708333,28.00000000,28.00000000,13.60259623,41.91820470,1854.30463576,3808.72694336,240.72970346,7.00000000,healthy
111.68750000,28.00000000,28.00000000,13.60585170,41.92823688,1854.30463576,3809.63847641,240.79702787,7.00000000,healthy
111.69791667,28.00000000,28.00000000,13.60902523,41.93801652,1854.30463576,3810.52706437,240.86266281,7.00000000,healthy
111.70833333,28.00000000,28.00000000,13.61211244,41.94753018,1854.30463576,3811.39148373,240.92651750,7.00000000,healthy
111.71875000,28.00000000,28.00000000,13.61503830,41.95654661,1854.30463576,3812.21072507,240.98703941,7.00000000,healthy
111.72916667,28.00000000,28.00000000,13.61761756,41.96449492,1854.30463576,3812.93291548,241.04039526,7.00000000,healthy
111.73958333,28.00000000,28.00000000,13.61962003,41.97066582,1854.30463576,3813.49360971,241.08182203,7.00000000,healthy
111.75000000,28.00000000,28.00000000,13.62084470,41.97443979,1854.30463576,3813.83651572,241.10715858,7.00000000,healthy
111.76041667,28.00000000,28.00000000,13.62112452,41.97530209,1854.30463576,3813.91486526,241.11294776,7.00000000,healthy
111.77083333,28.00000000,28.00000000,13.62031014,41.97279247,1854.30463576,3813.68683916,241.09609922,7.00000000,healthy
111.78125000,28.00000000,28.00000000,13.61829014,41.96656758,1854.30463576,3813.12123983,241.05430933,7.00000000,healthy
111.79166667,28.00000000,28.00000000,13.61502588,41.95650832,1854.30463576,3812.20724623,240.98678240,7.00000000,healthy
111.80208333,28.00000000,28.00000000,13.61057626,41.94279622,1854.30463576,3810.96135218,240.89474306,7.00000000,healthy
111.81250000,28.00000000,28.00000000,13.60509903,41.92591742,1854.30463576,3809.42772877,240.78146189,7.00000000,healthy
111.82291667,28.00000000,28.00000000,13.59884212,41.90663593,1854.30463576,3807.67579403,240.65207396,7.00000000,healthy
111.83333333,28.00000000,28.00000000,13.59211398,41.88590226,1854.30463576,3805.79191422,240.51296370,7.00000000,healthy
111.84375000,28.00000000,28.00000000,13.58523267,41.86469661,1854.30463576,3803.86514849,240.37071062,7.00000000,healthy
111.85416667,28.00000000,28.00000000,13.57849305,41.84392755,1854.30463576,3801.97805310,240.23140990,7.00000000,healthy
111.86458333,28.00000000,28.00000000,13.57215119,41.82438428,1854.30463576,3800.20233290,240.10035185,7.00000000,healthy
111.87500000,28.00000000,28.00000000,13.56641933,41.80672079,1854.30463576,3798.59741242,239.98191749,7.00000000,healthy
111.88541667,28.00000000,28.00000000,13.56149725,41.79155276,1854.30463576,3797.21923100,239.88022865,7.00000000,healthy
111.89583333,28.00000000,28.00000000,13.55759208,41.77951845,1854.30463576,3796.12578276,239.79955760,7.00000000,healthy
111.90625000,28.00000000,28.00000000,13.55489539,41.77120825,1854.30463576,3795.37070992,239.74385534,7.00000000,healthy
111.91666667,28.00000000,28.00000000,13.55357109,41.76712723,1854.30463576,3794.99990428,239.71650211,7.00000000,healthy
111.92708333,28.00000000,28.00000000,13.55374514,41.76766360,1854.30463576,3795.04863927,239.72009710,7.00000000,healthy
111.93750000,28.00000000,28.00000000,13.55545502,41.77293280,1854.30463576,3795.52740441,239.75541450,7.00000000,healthy
111.94791667,28.00000000,28.00000000,13.55858634,41.78258241,1854.30463576,3796.40417631,239.82009583,7.00000000,healthy
111.95833333,28.00000000,28.00000000,13.56287984,41.79581337,1854.30463576,3797.60635396,239.90879119,7.00000000,healthy
111.96875000,28.00000000,28.00000000,13.56799714,41.81158301,1854.30463576,3799.03919802,240.01451718,7.00000000,healthy
111.97916667,28.00000000,28.00000000,13.57359295,41.82882726,1854.30463576,3800.60602677,240.13014490,7.00000000,healthy
111.98958333,28.00000000,28.00000000,13.57936665,41.84661969,1854.30463576,3802.22266327,240.24946510,7.00000000,healthy
112.00000000,28.00000000,28.00000000,13.58508516,41.86424201,1854.30463576,3803.82384400,240.36766137,7.00000000,healthy
112.01041667,28.00000000,28.00000000,13.59059141,41.88121026,1854.30463576,3805.36559414,240.48148641,7.00000000,healthy
112.02083333,28.00000000,28.00000000,13.59579791,41.89725479,1854.30463576,3806.82341502,240.58912935,7.00000000,healthy
112.03125000,28.00000000,28.00000000,13.60066858,41.91226440,1854.30463576,3808.18720266,240.68984162,7.00000000,healthy
112.04166667,28.00000000,28.00000000,13.60520191,41.92623445,1854.30463576,3809.45653452,240.78358949,7.00000000,healthy
112.05208333,28.00000000,28.00000000,13.60935809,41.93904227,1854.30463576,3810.62026411,240.86954724,7.00000000,healthy
112.06250000,28.00000000,28.00000000,13.61293319,41.95005941,1854.30463576,3811.62129189,240.94349426,7.00000000,healthy
112.07291667,28.00000000,28.00000000,13.61555840,41.95814934,1854.30463576,3812.35635107,240.99779807,7.00000000,healthy
112.08333333,28.00000000,28.00000000,13.61681183,41.96201195,1854.30463576,3812.70731122,241.02372712,7.00000000,healthy
112.09375000,28.00000000,28.00000000,13.61634196,41.96056400,1854.30463576,3812.57574889,241.01400715,7.00000000,healthy
112.10416667,28.00000000,28.00000000,13.61391789,41.95309391,1854.30463576,3811.89700990,240.96386301,7.00000000,healthy
112.11458333,28.00000000,28.00000000,13.60943303,41.93927321,1854.30463576,3810.64124827,240.87109730,7.00000000,healthy
112.12500000,28.00000000,28.00000000,13.60290741,41.91916367,1854.30463576,3808.81407617,240.73613872,7.00000000,healthy
112.13541667,28.00000000,28.00000000,13.59446803,41.89315658,1854.30463576,3806.45104830,240.56163312,7.00000000,healthy
112.14583333,28.00000000,28.00000000,13.58431937,41.86188215,1854.30463576,3803.60942456,240.35183235,7.00000000,healthy
112.15625000,28.00000000,28.00000000,13.57272242,41.82614460,1854.30463576,3800.36227800,240.11215585,7.00000000,healthy
112.16666667,28.00000000,28.00000000,13.55996917,41.78684377,1854.30463576,3796.79136807,239.84866139,7.00000000,healthy
112.17708333,28.00000000,28.00000000,13.54635897,41.74490212,1854.30463576,3792.98051032,239.56755315,7.00000000,healthy
112.18750000,28.00000000,28.00000000,13.53218318,41.70121754,1854.30463576,3789.01128921,239.27486392,7.00000000,healthy
112.19791667,28.00000000,28.00000000,13.51770957,41.65661519,1854.30463576,3784.95867828,238.97613150,7.00000000,healthy
112.20833333,28.00000000,28.00000000,13.50316862,41.61180534,1854.30463576,3780.88721353,238.67611703,7.00000000,healthy
112.21875000,28.00000000,28.00000000,13.48874735,41.56736428,1854.30463576,3776.84925811,238.37867838,7.00000000,healthy
112.22916667,28.00000000,28.00000000,13.47458174,41.52371106,1854.30463576,3772.88288586,238.08661590,7.00000000,healthy
112.23958333,28.00000000,28.00000000,13.46076115,41.48112109,1854.30463576,3769.01312139,237.80176572,7.00000000,healthy
112.25000000,28.00000000,28.00000000,13.44735036,41.43979397,1854.30463576,3765.25810084,237.52545481,7.00000000,healthy
112.26041667,28.00000000,28.00000000,13.43441711,41.39993845,1854.30463576,3761.63679189,237.25906977,7.00000000,healthy
112.27083333,28.00000000,28.00000000,13.42204093,41.36179959,1854.30463576,3758.17145948,237.00423817,7.00000000,healthy
112.28125000,28.00000000,28.00000000,13.41030930,41.32564701,1854.30463576,3754.88660269,236.76275026,7.00000000,healthy
112.29166667,28.00000000,28.00000000,13.39933606,41.29183152,1854.30463576,3751.81409611,236.53693675,7.00000000,healthy
112.30208333,28.00000000,28.00000000,13.38926155,41.26078560,1854.30463576,3748.99323421,236.32967176,7.00000000,healthy
112.31250000,28.00000000,28.00000000,13.38023027,41.23295450,1854.30463576,3746.46447475,236.14391307,7.00000000,healthy
112.32291667,28.00000000,28.00000000,13.37242813,41.20891117,1854.30463576,3744.27987627,235.98346927,7.00000000,healthy
112.33333333,28.00000000,28.00000000,13.36609831,41.18940501,1854.30463576,3742.50752797,235.85332515,7.00000000,healthy
112.34375000,28.00000000,28.00000000,13.36152480,41.17531113,1854.30463576,3741.22694497,235.75930418,7.00000000,healthy
112.35416667,28.00000000,28.00000000,13.35911028,41.16787045,1854.30463576,3740.55087825,235.70967135,7.00000000,healthy
112.36458333,28.00000000,28.00000000,13.35936252,41.16864777,1854.30463576,3740.62150634,235.71485631,7.00000000,healthy
112.37500000,28.00000000,28.00000000,13.36277460,41.17916253,1854.30463576,3741.57688713,235.78499603,7.00000000,healthy
112.38541667,28.00000000,28.00000000,13.36967107,41.20041492,1854.30463576,3743.50789875,235.92678021,7.00000000,healthy
112.39583333,28.00000000,28.00000000,13.37992923,41.23202680,1854.30463576,3746.38018345,236.13772187,7.00000000,healthy
112.40625000,28.00000000,28.00000000,13.39292282,41.27206829,1854.30463576,3750.01839069,236.40498995,7.00000000,healthy
112.41666667,28.00000000,28.00000000,13.40771275,41.31764542,1854.30463576,3754.15957055,236.70931159,7.00000000,healthy
112.42708333,28.00000000,28.00000000,13.42330012,41.36567997,1854.30463576,3758.52403409,237.03016204,7.00000000,healthy
