t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
112.43750000,28.00000000,28.00000000,13.43881064,41.41347768,1854.30463576,3762.86697876,237.34955329,7.00000000,healthy
112.44791667,28.00000000,28.00000000,13.45357895,41.45898820,1854.30463576,3767.00210688,237.65377504,7.00000000,healthy
112.45833333,28.00000000,28.00000000,13.46716948,41.50086920,1854.30463576,3770.80745316,237.93383290,7.00000000,healthy
112.46875000,28.00000000,28.00000000,13.47934018,41.53837483,1854.30463576,3774.21524954,238.18471264,7.00000000,healthy
112.47916667,28.00000000,28.00000000,13.49001441,41.57126889,1854.30463576,3777.20403434,238.40480720,7.00000000,healthy
112.48958333,28.00000000,28.00000000,13.49924845,41.59972481,1854.30463576,3779.78956565,238.59525301,7.00000000,healthy
112.50000000,28.00000000,28.00000000,13.50718030,41.62416785,1854.30463576,3782.01048280,238.75887671,7.00000000,healthy
112.51041667,28.00000000,28.00000000,13.51399313,41.64516249,1854.30463576,3783.91807502,238.89944218,7.00000000,healthy
112.52083333,28.00000000,28.00000000,13.51987764,41.66329641,1854.30463576,3785.56574024,239.02087338,7.00000000,healthy
112.53125000,28.00000000,28.00000000,13.52499963,41.67908048,1854.30463576,3786.99989539,239.12658352,7.00000000,healthy
112.54166667,28.00000000,28.00000000,13.52948554,41.69290441,1854.30463576,3788.25595006,239.21917706,7.00000000,healthy
112.55208333,28.00000000,28.00000000,13.53342206,41.70503532,1854.30463576,3789.35817644,239.30043919,7.00000000,healthy
112.56250000,28.00000000,28.00000000,13.53686882,41.71565698,1854.30463576,3790.32327039,239.37159767,7.00000000,healthy
112.57291667,28.00000000,28.00000000,13.53986654,41.72489485,1854.30463576,3791.16263134,239.43349052,7.00000000,healthy
112.58333333,28.00000000,28.00000000,13.54244536,41.73284182,1854.30463576,3791.88470075,239.48673820,7.00000000,healthy
112.59375000,28.00000000,28.00000000,13.54463367,41.73958538,1854.30463576,3792.49742627,239.53192518,7.00000000,healthy
112.60416667,28.00000000,28.00000000,13.54646026,41.74521428,1854.30463576,3793.00887387,239.56964504,7.00000000,healthy
112.61458333,28.00000000,28.00000000,13.54795407,41.74981763,1854.30463576,3793.42713855,239.60049381,7.00000000,healthy
112.62500000,28.00000000,28.00000000,13.54914623,41.75349144,1854.30463576,3793.76094440,239.62511422,7.00000000,healthy
112.63541667,28.00000000,28.00000000,13.55007292,41.75634716,1854.30463576,3794.02041748,239.64425259,7.00000000,healthy
112.64583333,28.00000000,28.00000000,13.55077498,41.75851066,1854.30463576,3794.21699491,239.65875215,7.00000000,healthy
112.65625000,28.00000000,28.00000000,13.55129335,41.76010808,1854.30463576,3794.36213797,239.66945808,7.00000000,healthy
112.66666667,28.00000000,28.00000000,13.55166630,41.76125738,1854.30463576,3794.46656487,239.67716082,7.00000000,healthy
112.67708333,28.00000000,28.00000000,13.55192839,41.76206505,1854.30463576,3794.53994997,239.68257389,7.00000000,healthy
112.68750000,28.00000000,28.00000000,13.55210909,41.76262188,1854.30463576,3794.59054420,239.68630587,7.00000000,healthy
112.69791667,28.00000000,28.00000000,13.55223458,41.76300861,1854.30463576,3794.62568287,239.68889782,7.00000000,healthy
112.70833333,28.00000000,28.00000000,13.55232728,41.76329427,1854.30463576,3794.65163847,239.69081239,7.00000000,healthy
112.71875000,28.00000000,28.00000000,13.55240356,41.76352933,1854.30463576,3794.67299587,239.69238779,7.00000000,healthy
112.72916667,28.00000000,28.00000000,13.55247398,41.76374636,1854.30463576,3794.69271523,239.69384236,7.00000000,healthy
112.73958333,28.00000000,28.00000000,13.55254273,41.76395822,1854.30463576,3794.71196559,239.69526235,7.00000000,healthy
112.75000000,28.00000000,28.00000000,13.55260672,41.76415539,1854.30463576,3794.72988024,239.69658380,7.00000000,healthy
112.76041667,28.00000000,28.00000000,13.55265073,41.76429101,1854.30463576,3794.74220313,239.69749279,7.00000000,healthy
112.77083333,28.00000000,28.00000000,13.55264906,41.76428588,1854.30463576,3794.74173692,239.69745840,7.00000000,healthy
112.78125000,28.00000000,28.00000000,13.55257641,41.76406198,1854.30463576,3794.72139356,239.69595779,7.00000000,healthy
112.79166667,28.00000000,28.00000000,13.55240932,41.76354707,1854.30463576,3794.67460838,239.69250674,7.00000000,healthy
112.80208333,28.00000000,28.00000000,13.55212779,41.76267950,1854.30463576,3794.59578013,239.68669209,7.00000000,healthy
112.81250000,28.00000000,28.00000000,13.55172399,41.76143516,1854.30463576,3794.48271759,239.67835228,7.00000000,healthy
112.82291667,28.00000000,28.00000000,13.55120334,41.75983070,1854.30463576,3794.33693516,239.66759908,7.00000000,healthy
112.83333333,28.00000000,28.00000000,13.55058916,41.75793803,1854.30463576,3794.16496578,239.65491446,7.00000000,healthy
112.84375000,28.00000000,28.00000000,13.54992027,41.75587674,1854.30463576,3793.97767430,239.64109988,7.00000000,healthy
112.85416667,28.00000000,28.00000000,13.54924883,41.75380761,1854.30463576,3793.78967149,239.62723307,7.00000000,healthy
112.86458333,28.00000000,28.00000000,13.54863211,41.75190711,1854.30463576,3793.61699011,239.61449654,7.00000000,healthy
112.87500000,28.00000000,28.00000000,13.54812087,41.75033165,1854.30463576,3793.47384275,239.60393852,7.00000000,healthy
112.88541667,28.00000000,28.00000000,13.54776161,41.74922456,1854.30463576,3793.37325170,239.59651937,7.00000000,healthy
112.89583333,28.00000000,28.00000000,13.54759569,41.74871326,1854.30463576,3793.32679445,239.59309291,7.00000000,healthy
112.90625000,28.00000000,28.00000000,13.54765294,41.74888967,1854.30463576,3793.34282281,239.59427508,7.00000000,healthy
112.91666667,28.00000000,28.00000000,13.54795444,41.74981880,1854.30463576,3793.42724439,239.60050162,7.00000000,healthy
112.92708333,28.00000000,28.00000000,13.54851316,41.75154056,1854.30463576,3793.58368528,239.61204009,7.00000000,healthy
112.93750000,28.00000000,28.00000000,13.54933175,41.75406316,1854.30463576,3793.81289117,239.62894570,7.00000000,healthy
112.94791667,28.00000000,28.00000000,13.55040718,41.75737724,1854.30463576,3794.11401172,239.65115607,7.00000000,healthy
112.95833333,28.00000000,28.00000000,13.55173406,41.76146617,1854.30463576,3794.48553573,239.67856015,7.00000000,healthy
112.96875000,28.00000000,28.00000000,13.55330388,41.76630379,1854.30463576,3794.92508574,239.71098308,7.00000000,healthy
112.97916667,28.00000000,28.00000000,13.55510896,41.77186637,1854.30463576,3795.43050769,239.74826653,7.00000000,healthy
112.98958333,28.00000000,28.00000000,13.55714297,41.77813447,1854.30463576,3796.00003288,239.79028069,7.00000000,healthy
113.00000000,28.00000000,28.00000000,13.55939857,41.78508538,1854.30463576,3796.63159872,239.83687408,7.00000000,healthy
113.01041667,28.00000000,28.00000000,13.56187107,41.79270474,1854.30463576,3797.32390074,239.88795125,7.00000000,healthy
113.02083333,28.00000000,28.00000000,13.56455710,41.80098208,1854.30463576,3798.07598763,239.94344281,7.00000000,healthy
113.03125000,28.00000000,28.00000000,13.56744735,41.80988876,1854.30463576,3798.88525704,240.00315761,7.00000000,healthy
113.04166667,28.00000000,28.00000000,13.57052421,41.81937054,1854.30463576,3799.74677995,240.06673283,7.00000000,healthy
113.05208333,28.00000000,28.00000000,13.57376225,41.82934898,1854.30463576,3800.65343068,240.13364343,7.00000000,healthy
113.06250000,28.00000000,28.00000000,13.57713099,41.83973018,1854.30463576,3801.59667636,240.20326043,7.00000000,healthy
113.07291667,28.00000000,28.00000000,13.58059906,41.85041752,1854.30463576,3802.56773786,240.27493647,7.00000000,healthy
113.08333333,28.00000000,28.00000000,13.58413997,41.86132930,1854.30463576,3803.55919206,240.34812409,7.00000000,healthy
113.09375000,28.00000000,28.00000000,13.58773531,41.87240883,1854.30463576,3804.56588808,240.42244340,7.00000000,healthy
113.10416667,28.00000000,28.00000000,13.59137801,41.88363426,1854.30463576,3805.58584151,240.49774820,7.00000000,healthy
113.11458333,28.00000000,28.00000000,13.59507003,41.89501173,1854.30463576,3806.61960915,240.57407985,7.00000000,healthy
113.12500000,28.00000000,28.00000000,13.59881581,41.90655483,1854.30463576,3807.66842575,240.65152983,7.00000000,healthy
113.13541667,28.00000000,28.00000000,13.60257413,41.91813662,1854.30463576,3808.72075764,240.72924661,7.00000000,healthy
113.14583333,28.00000000,28.00000000,13.60605034,41.92884900,1854.30463576,3809.69409457,240.80113591,7.00000000,healthy
113.15625000,28.00000000,28.00000000,13.60862491,41.93678289,1854.30463576,3810.41497544,240.85438315,7.00000000,healthy
113.16666667,28.00000000,28.00000000,13.60955329,41.93964381,1854.30463576,3810.67492081,240.87358462,7.00000000,healthy
113.17708333,28.00000000,28.00000000,13.60819818,41.93546786,1854.30463576,3810.29549008,240.84555723,7.00000000,healthy
113.18750000,28.00000000,28.00000000,13.60417376,41.92306608,1854.30463576,3809.16865312,240.76232678,7.00000000,healthy
113.19791667,28.00000000,28.00000000,13.59736944,41.90209765,1854.30463576,3807.26344238,240.62162293,7.00000000,healthy
113.20833333,28.00000000,28.00000000,13.58791042,41.87294843,1854.30463576,3804.61491682,240.42606312,7.00000000,healthy
113.21875000,28.00000000,28.00000000,13.57610512,41.83656884,1854.30463576,3801.30943349,240.18205963,7.00000000,healthy
113.22916667,28.00000000,28.00000000,13.56238910,41.79430109,1854.30463576,3797.46894697,239.89865297,7.00000000,healthy
113.23958333,28.00000000,28.00000000,13.54726330,41.74768896,1854.30463576,3793.23372508,239.58622862,7.00000000,healthy
113.25000000,28.00000000,28.00000000,13.53123211,41.69828671,1854.30463576,3788.74499094,239.25523084,7.00000000,healthy
113.26041667,28.00000000,28.00000000,13.51475571,41.64751250,1854.30463576,3784.13159904,238.91517768,7.00000000,healthy
113.27083333,28.00000000,28.00000000,13.49822285,41.59656429,1854.30463576,3779.50239811,238.57409859,7.00000000,healthy
113.28125000,28.00000000,28.00000000,13.48194873,41.54641343,1854.30463576,3774.94564392,238.23849362,7.00000000,healthy
113.29166667,28.00000000,28.00000000,13.46620565,41.49789905,1854.30463576,3770.53758294,237.91396846,7.00000000,healthy
113.30208333,28.00000000,28.00000000,13.45124426,41.45179353,1854.30463576,3766.34839210,237.60567379,7.00000000,healthy
113.31250000,28.00000000,28.00000000,13.43729075,41.40879395,1854.30463576,3762.44141036,237.31825049,7.00000000,healthy
113.32291667,28.00000000,28.00000000,13.42458466,41.36963845,1854.30463576,3758.88370519,237.05660852,7.00000000,healthy
113.33333333,28.00000000,28.00000000,13.41339342,41.33515115,1854.30463576,3755.75015751,236.82622814,7.00000000,healthy
113.34375000,28.00000000,28.00000000,13.40398931,41.30617115,1854.30463576,3753.11700790,236.63268662,7.00000000,healthy
113.35416667,28.00000000,28.00000000,13.39670633,41.28372767,1854.30463576,3751.07777214,236.48282981,7.00000000,healthy
113.36458333,28.00000000,28.00000000,13.39193658,41.26902906,1854.30463576,3749.74224287,236.38470071,7.00000000,healthy
113.37500000,28.00000000,28.00000000,13.39007887,41.26330426,1854.30463576,3749.22208256,236.34648464,7.00000000,healthy
113.38541667,28.00000000,28.00000000,13.39157906,41.26792732,1854.30463576,3749.64213798,236.37734589,7.00000000,healthy
113.39583333,28.00000000,28.00000000,13.39671910,41.28376703,1854.30463576,3751.08134887,236.48309262,7.00000000,healthy
113.40625000,28.00000000,28.00000000,13.40529308,41.31018889,1854.30463576,3753.48206377,236.65951624,7.00000000,healthy
113.41666667,28.00000000,28.00000000,13.41659346,41.34501250,1854.30463576,3756.64616918,236.89209697,7.00000000,healthy
113.42708333,28.00000000,28.00000000,13.42965049,41.38524948,1854.30463576,3760.30213812,237.16091354,7.00000000,healthy
113.43750000,28.00000000,28.00000000,13.44348269,41.42787521,1854.30463576,3764.17515197,237.44578369,7.00000000,healthy
113.44791667,28.00000000,28.00000000,13.45725490,41.47031613,1854.30463576,3768.03137318,237.72951552,7.00000000,healthy
113.45833333,28.00000000,28.00000000,13.47034151,41.51064425,1854.30463576,3771.69562295,237.99921210,7.00000000,healthy
113.46875000,28.00000000,28.00000000,13.48232197,41.54756361,1854.30463576,3775.05015041,238.24618901,7.00000000,healthy
113.47916667,28.00000000,28.00000000,13.49295069,41.58031743,1854.30463576,3778.02619276,238.46536126,7.00000000,healthy
113.48958333,28.00000000,28.00000000,13.50213971,41.60863463,1854.30463576,3780.59911957,238.65489231,7.00000000,healthy
113.50000000,28.00000000,28.00000000,13.50993026,41.63264223,1854.30463576,3782.78047238,238.81561237,7.00000000,healthy
113.51041667,28.00000000,28.00000000,13.51647502,41.65281076,1854.30463576,3784.61300430,238.95065559,7.00000000,healthy
113.52083333,28.00000000,28.00000000,13.52199347,41.66981660,1854.30463576,3786.15817029,239.06453918,7.00000000,healthy
113.53125000,28.00000000,28.00000000,13.52671164,41.68435627,1854.30463576,3787.47925870,239.16191990,7.00000000,healthy
113.54166667,28.00000000,28.00000000,13.53083933,41.69707631,1854.30463576,3788.63501344,239.24712278,7.00000000,healthy
113.55208333,28.00000000,28.00000000,13.53455904,41.70853909,1854.30463576,3789.67653186,239.32391155,7.00000000,healthy
113.56250000,28.00000000,28.00000000,13.53801589,41.71919183,1854.30463576,3790.64444975,239.39528027,7.00000000,healthy
113.57291667,28.00000000,28.00000000,13.54132185,41.72937959,1854.30463576,3791.57011940,239.46353956,7.00000000,healthy
113.58333333,28.00000000,28.00000000,13.54455658,41.73934781,1854.30463576,3792.47584108,239.53033328,7.00000000,healthy
113.59375000,28.00000000,28.00000000,13.54776664,41.74924006,1854.30463576,3793.37465948,239.59662320,7.00000000,healthy
113.60416667,28.00000000,28.00000000,13.55097056,41.75911335,1854.30463576,3794.27175568,239.66279136,7.00000000,healthy
113.61458333,28.00000000,28.00000000,13.55416814,41.76896713,1854.30463576,3795.16708007,239.72883406,7.00000000,healthy
113.62500000,28.00000000,28.00000000,13.55735028,41.77877331,1854.30463576,3796.05807794,239.79456282,7.00000000,healthy
113.63541667,28.00000000,28.00000000,13.56050607,41.78849831,1854.30463576,3796.94170050,239.85975261,7.00000000,healthy
113.64583333,28.00000000,28.00000000,13.56362483,41.79810917,1854.30463576,3797.81495268,239.92418233,7.00000000,healthy
113.65625000,28.00000000,28.00000000,13.56669502,41.80757036,1854.30463576,3798.67460535,239.98761352,7.00000000,healthy
113.66666667,28.00000000,28.00000000,13.56970391,41.81684267,1854.30463576,3799.51709587,240.04978305,7.00000000,healthy
113.67708333,28.00000000,28.00000000,13.57263726,41.82588216,1854.30463576,3800.33843242,240.11039603,7.00000000,healthy
113.68750000,28.00000000,28.00000000,13.57547813,41.83463669,1854.30463576,3801.13387700,240.16910243,7.00000000,healthy
113.69791667,28.00000000,28.00000000,13.57820504,41.84304002,1854.30463576,3801.89741128,240.22545764,7.00000000,healthy
113.70833333,28.00000000,28.00000000,13.58078591,41.85099330,1854.30463576,3802.62005382,240.27879820,7.00000000,healthy
113.71875000,28.00000000,28.00000000,13.58318123,41.85837481,1854.30463576,3803.29074422,240.32830705,7.00000000,healthy
113.72916667,28.00000000,28.00000000,13.58534166,41.86503248,1854.30463576,3803.89566595,240.37296353,7.00000000,healthy
113.73958333,28.00000000,28.00000000,13.58721239,41.87079737,1854.30463576,3804.41946957,240.41163365,7.00000000,healthy
113.75000000,28.00000000,28.00000000,13.58874789,41.87552922,1854.30463576,3804.84941026,240.44337562,7.00000000,healthy
113.76041667,28.00000000,28.00000000,13.58991559,41.87912762,1854.30463576,3805.17636426,240.46751502,7.00000000,healthy
113.77083333,28.00000000,28.00000000,13.59069109,41.88151743,1854.30463576,3805.39350388,240.48354708,7.00000000,healthy
113.78125000,28.00000000,28.00000000,13.59105493,41.88263866,1854.30463576,3805.49538053,240.49106904,7.00000000,healthy
113.79166667,28.00000000,28.00000000,13.59099025,41.88243933,1854.30463576,3805.47726887,240.48973178,7.00000000,healthy
113.80208333,28.00000000,28.00000000,13.59048843,41.88089291,1854.30463576,3805.33675937,240.47935744,7.00000000,healthy
113.81250000,28.00000000,28.00000000,13.58956283,41.87804056,1854.30463576,3805.07759251,240.46022251,7.00000000,healthy
113.82291667,28.00000000,28.00000000,13.58824788,41.87398836,1854.30463576,3804.70940565,240.43303912,7.00000000,healthy
113.83333333,28.00000000,28.00000000,13.58659598,41.86889781,1854.30463576,3804.24687423,240.39889150,7.00000000,healthy
113.84375000,28.00000000,28.00000000,13.58467429,41.86297588,1854.30463576,3803.70880184,240.35916861,7.00000000,healthy
113.85416667,28.00000000,28.00000000,13.58256033,41.85646143,1854.30463576,3803.11689241,240.31547342,7.00000000,healthy
113.86458333,28.00000000,28.00000000,13.58033568,41.84960587,1854.30463576,3802.49399056,240.26949282,7.00000000,healthy
113.87500000,28.00000000,28.00000000,13.57807682,41.84264490,1854.30463576,3801.86151040,240.22280777,7.00000000,healthy
113.88541667,28.00000000,28.00000000,13.57585424,41.83579571,1854.30463576,3801.23918602,240.17687489,7.00000000,healthy
113.89583333,28.00000000,28.00000000,13.57373173,41.82925493,1854.30463576,3800.64488485,240.13301273,7.00000000,healthy
113.90625000,28.00000000,28.00000000,13.57176050,41.82318031,1854.30463576,3800.09293958,240.09227869,7.00000000,healthy
113.91666667,28.00000000,28.00000000,13.56998105,41.81769672,1854.30463576,3799.59469491,240.05550951,7.00000000,healthy
113.92708333,28.00000000,28.00000000,13.56842589,41.81290428,1854.30463576,3799.15924964,240.02337610,7.00000000,healthy
113.93750000,28.00000000,28.00000000,13.56711877,41.80887620,1854.30463576,3798.79325458,239.99636867,7.00000000,healthy
113.94791667,28.00000000,28.00000000,13.56608118,41.80567875,1854.30463576,3798.50273114,239.97493105,7.00000000,healthy
113.95833333,28.00000000,28.00000000,13.56533620,41.80338298,1854.30463576,3798.29413536,239.95953919,7.00000000,healthy
113.96875000,28.00000000,28.00000000,13.56490397,41.80205102,1854.30463576,3798.17311212,239.95060926,7.00000000,healthy
113.97916667,28.00000000,28.00000000,13.56480523,41.80174674,1854.30463576,3798.14546501,239.94856927,7.00000000,healthy
113.98958333,28.00000000,28.00000000,13.56505621,41.80252017,1854.30463576,3798.21573969,239.95375460,7.00000000,healthy
114.00000000,28.00000000,28.00000000,13.56565723,41.80437227,1854.30463576,3798.38402351,239.96617182,7.00000000,healthy
114.01041667,28.00000000,28.00000000,13.56658968,41.80724574,1854.30463576,3798.64510996,239.98543707,7.00000000,healthy
114.02083333,28.00000000,28.00000000,13.56781761,41.81102978,1854.30463576,3798.98893141,240.01080790,7.00000000,healthy
114.03125000,28.00000000,28.00000000,13.56929157,41.81557199,1854.30463576,3799.40164083,240.04126305,7.00000000,healthy
114.04166667,28.00000000,28.00000000,13.57095092,41.82068548,1854.30463576,3799.86625649,240.07554986,7.00000000,healthy
114.05208333,28.00000000,28.00000000,13.57272755,41.82616040,1854.30463576,3800.36371277,240.11226174,7.00000000,healthy
114.06250000,28.00000000,28.00000000,13.57455399,41.83178884,1854.30463576,3800.87511800,240.15000472,7.00000000,healthy
114.07291667,28.00000000,28.00000000,13.57636347,41.83736499,1854.30463576,3801.38177236,240.18739876,7.00000000,healthy
114.08333333,28.00000000,28.00000000,13.57809042,41.84268681,1854.30463576,3801.86531839,240.22308884,7.00000000,healthy
114.09375000,28.00000000,28.00000000,13.57967795,41.84757900,1854.30463576,3802.30982706,240.25589895,7.00000000,healthy
114.10416667,28.00000000,28.00000000,13.58107935,41.85189758,1854.30463576,3802.70221743,240.28486317,7.00000000,healthy
114.11458333,28.00000000,28.00000000,13.58225893,41.85553263,1854.30463576,3803.03250102,240.30924377,7.00000000,healthy
114.12500000,28.00000000,28.00000000,13.58319694,41.85842322,1854.30463576,3803.29514303,240.32863177,7.00000000,healthy
114.13541667,28.00000000,28.00000000,13.58389180,41.86056453,1854.30463576,3803.48970454,240.34299442,7.00000000,healthy
114.14583333,28.00000000,28.00000000,13.58435935,41.86200535,1854.30463576,3803.62061821,240.35265868,7.00000000,healthy
114.15625000,28.00000000,28.00000000,13.58462827,41.86283406,1854.30463576,3803.69591561,240.35821731,7.00000000,healthy
114.16666667,28.00000000,28.00000000,13.58473737,41.86317027,1854.30463576,3803.72646383,240.36047247,7.00000000,healthy
114.17708333,28.00000000,28.00000000,13.58473194,41.86315352,1854.30463576,3803.72494225,240.36036014,7.00000000,healthy
114.18750000,28.00000000,28.00000000,13.58465666,41.86292155,1854.30463576,3803.70386559,240.35880420,7.00000000,healthy
114.19791667,28.00000000,28.00000000,13.58455310,41.86260242,1854.30463576,3803.67486886,240.35666359,7.00000000,healthy
114.20833333,28.00000000,28.00000000,13.58445890,41.86231213,1854.30463576,3803.64849324,240.35471648,7.00000000,healthy
114.21875000,28.00000000,28.00000000,13.58440527,41.86214684,1854.30463576,3803.63347423,240.35360774,7.00000000,healthy
114.22916667,28.00000000,28.00000000,13.58441981,41.86219167,1854.30463576,3803.63754738,240.35390843,7.00000000,healthy
114.23958333,28.00000000,28.00000000,13.58452556,41.86251753,1854.30463576,3803.66715587,240.35609420,7.00000000,healthy
114.25000000,28.00000000,28.00000000,13.58473643,41.86316737,1854.30463576,3803.72620050,240.36045303,7.00000000,healthy
114.26041667,28.00000000,28.00000000,13.58505600,41.86415217,1854.30463576,3803.81568021,240.36705869,7.00000000,healthy
114.27083333,28.00000000,28.00000000,13.58547911,41.86545605,1854.30463576,3803.93415206,240.37580473,7.00000000,healthy
114.28125000,28.00000000,28.00000000,13.58599343,41.86704097,1854.30463576,3804.07815961,240.38643603,7.00000000,healthy
114.29166667,28.00000000,28.00000000,13.58657935,41.86884657,1854.30463576,3804.24221839,240.39854777,7.00000000,healthy
114.30208333,28.00000000,28.00000000,13.58720908,41.87078717,1854.30463576,3804.41854277,240.41156523,7.00000000,healthy
114.31250000,28.00000000,28.00000000,13.58784835,41.87275718,1854.30463576,3804.59753938,240.42478017,7.00000000,healthy
114.32291667,28.00000000,28.00000000,13.58845473,41.87462580,1854.30463576,3804.76732408,240.43731521,7.00000000,healthy
114.33333333,28.00000000,28.00000000,13.58897223,41.87622055,1854.30463576,3804.91222438,240.44801320,7.00000000,healthy
114.34375000,28.00000000,28.00000000,13.58933897,41.87735070,1854.30463576,3805.01491113,240.45559466,7.00000000,healthy
114.35416667,28.00000000,28.00000000,13.58948406,41.87779782,1854.30463576,3805.05553697,240.45859412,7.00000000,healthy
114.36458333,28.00000000,28.00000000,13.58931918,41.87728973,1854.30463576,3805.00937175,240.45518568,7.00000000,healthy
114.37500000,28.00000000,28.00000000,13.58874832,41.87553052,1854.30463576,3804.84952829,240.44338433,7.00000000,healthy
114.38541667,28.00000000,28.00000000,13.58765168,41.87215110,1854.30463576,3804.54247119,240.42071458,7.00000000,healthy
114.39583333,28.00000000,28.00000000,13.58590741,41.86677590,1854.30463576,3804.05407509,240.38465799,7.00000000,healthy
114.40625000,28.00000000,28.00000000,13.58345456,41.85921712,1854.30463576,3803.36727744,240.33395675,7.00000000,healthy
114.41666667,28.00000000,28.00000000,13.58030887,41.84952324,1854.30463576,3802.48648292,240.26893864,7.00000000,healthy
114.42708333,28.00000000,28.00000000,13.57655831,41.83796541,1854.30463576,3801.43632741,240.19142534,7.00000000,healthy
114.43750000,28.00000000,28.00000000,13.57234807,41.82499099,1854.30463576,3800.25745946,240.10442019,7.00000000,healthy
114.44791667,28.00000000,28.00000000,13.56786340,41.81117089,1854.30463576,3799.00175206,240.01175396,7.00000000,healthy
114.45833333,28.00000000,28.00000000,13.56329646,41.79709725,1854.30463576,3797.72300885,239.91739836,7.00000000,healthy
114.46875000,28.00000000,28.00000000,13.55881222,41.78327846,1854.30463576,3796.46742061,239.82476169,7.00000000,healthy
114.47916667,28.00000000,28.00000000,13.55454745,41.77013603,1854.30463576,3795.27328720,239.73666867,7.00000000,healthy
114.48958333,28.00000000,28.00000000,13.55061438,41.75801574,1854.30463576,3794.17202586,239.65543521,7.00000000,healthy
114.50000000,28.00000000,28.00000000,13.54709721,41.74717710,1854.30463576,3793.18721758,239.58279850,7.00000000,healthy
114.51041667,28.00000000,28.00000000,13.54406424,41.73783062,1854.30463576,3792.33798763,239.52016674,7.00000000,healthy
114.52083333,28.00000000,28.00000000,13.54156731,41.73013598,1854.30463576,3791.63884577,239.46860769,7.00000000,healthy
114.53125000,28.00000000,28.00000000,13.53963194,41.72417190,1854.30463576,3791.09694389,239.42864669,7.00000000,healthy
114.54166667,28.00000000,28.00000000,13.53826201,41.71995027,1854.30463576,3790.71336240,239.40036173,7.00000000,healthy
114.55208333,28.00000000,28.00000000,13.53744261,41.71742520,1854.30463576,3790.48393218,239.38344420,7.00000000,healthy
114.56250000,28.00000000,28.00000000,13.53714130,41.71649666,1854.30463576,3790.39956407,239.37722323,7.00000000,healthy
114.57291667,28.00000000,28.00000000,13.53731646,41.71703644,1854.30463576,3790.44860867,239.38083958,7.00000000,healthy
114.58333333,28.00000000,28.00000000,13.53792426,41.71890944,1854.30463576,3790.61879175,239.39338832,7.00000000,healthy
114.59375000,28.00000000,28.00000000,13.53892048,41.72197943,1854.30463576,3790.89773352,239.41395697,7.00000000,healthy
114.60416667,28.00000000,28.00000000,13.54026559,41.72612458,1854.30463576,3791.27436604,239.44172997,7.00000000,healthy
114.61458333,28.00000000,28.00000000,13.54192451,41.73123675,1854.30463576,3791.73886243,239.47598335,7.00000000,healthy
114.62500000,28.00000000,28.00000000,13.54386260,41.73720923,1854.30463576,3792.28152708,239.51600287,7.00000000,healthy
114.63541667,28.00000000,28.00000000,13.54604744,41.74394213,1854.30463576,3792.89328452,239.56112004,7.00000000,healthy
114.64583333,28.00000000,28.00000000,13.54844910,41.75134315,1854.30463576,3793.56574880,239.61071716,7.00000000,healthy
114.65625000,28.00000000,28.00000000,13.55103781,41.75932060,1854.30463576,3794.29058657,239.66418034,7.00000000,healthy
114.66666667,28.00000000,28.00000000,13.55378518,41.76778697,1854.30463576,3795.05984944,239.72092403,7.00000000,healthy
114.67708333,28.00000000,28.00000000,13.55666443,41.77665976,1854.30463576,3795.86603904,239.78039570,7.00000000,healthy
114.68750000,28.00000000,28.00000000,13.55964836,41.78585514,1854.30463576,3796.70153978,239.84203410,7.00000000,healthy
114.69791667,28.00000000,28.00000000,13.56270878,41.79528623,1854.30463576,3797.55845767,239.90525727,7.00000000,healthy
114.70833333,28.00000000,28.00000000,13.56581467,41.80485745,1854.30463576,3798.42810744,239.96942469,7.00000000,healthy
114.71875000,28.00000000,28.00000000,13.56893113,41.81446123,1854.30463576,3799.30071540,240.03381534,7.00000000,healthy
114.72916667,28.00000000,28.00000000,13.57201792,41.82397360,1854.30463576,3800.16501894,240.09759810,7.00000000,healthy
114.73958333,28.00000000,28.00000000,13.57502774,41.83324875,1854.30463576,3801.00776748,240.15979486,7.00000000,healthy
114.75000000,28.00000000,28.00000000,13.57790901,41.84212776,1854.30463576,3801.81452213,240.21933954,7.00000000,healthy
114.76041667,28.00000000,28.00000000,13.58060164,41.85042547,1854.30463576,3802.56845993,240.27498977,7.00000000,healthy
114.77083333,28.00000000,28.00000000,13.58303695,41.85793018,1854.30463576,3803.25034505,240.32532479,7.00000000,healthy
114.78125000,28.00000000,28.00000000,13.58515211,41.86444832,1854.30463576,3803.84258946,240.36904523,7.00000000,healthy
114.79166667,28.00000000,28.00000000,13.58689172,41.86980918,1854.30463576,3804.32968145,240.40500486,7.00000000,healthy
114.80208333,28.00000000,28.00000000,13.58820878,41.87386789,1854.30463576,3804.69845975,240.43223100,7.00000000,healthy
114.81250000,28.00000000,28.00000000,13.58907239,41.87652921,1854.30463576,3804.94027004,240.45008383,7.00000000,healthy
114.82291667,28.00000000,28.00000000,13.58945855,41.87771919,1854.30463576,3805.04839308,240.45806667,7.00000000,healthy
114.83333333,28.00000000,28.00000000,13.58935087,41.87738739,1854.30463576,3805.01824456,240.45584077,7.00000000,healthy
114.84375000,28.00000000,28.00000000,13.58875606,41.87555438,1854.30463576,3804.85169583,240.44354436,7.00000000,healthy
114.85416667,28.00000000,28.00000000,13.58771465,41.87234514,1854.30463576,3804.56010190,240.42201622,7.00000000,healthy
114.86458333,28.00000000,28.00000000,13.58629996,41.86798560,1854.30463576,3804.16398960,240.39277246,7.00000000,healthy
114.87500000,28.00000000,28.00000000,13.58460511,41.86276269,1854.30463576,3803.68943074,240.35773859,7.00000000,healthy
114.88541667,28.00000000,28.00000000,13.58273334,41.85699457,1854.30463576,3803.16533451,240.31904936,7.00000000,healthy
114.89583333,28.00000000,28.00000000,13.58078984,41.85100541,1854.30463576,3802.62115388,240.27887940,7.00000000,healthy
114.90625000,28.00000000,28.00000000,13.57887097,41.84509216,1854.30463576,3802.08387039,240.23922045,7.00000000,healthy
114.91666667,28.00000000,28.00000000,13.57706723,41.83953370,1854.30463576,3801.57882355,240.20194274,7.00000000,healthy
114.92708333,28.00000000,28.00000000,13.57546266,41.83458900,1854.30463576,3801.12954358,240.16878260,7.00000000,healthy
114.93750000,28.00000000,28.00000000,13.57412637,41.83047106,1854.30463576,3800.75538379,240.14116788,7.00000000,healthy
114.94791667,28.00000000,28.00000000,13.57311865,41.82736563,1854.30463576,3800.47322143,240.12034361,7.00000000,healthy
114.95833333,28.00000000,28.00000000,13.57249120,41.82543206,1854.30463576,3800.29753588,240.10737784,7.00000000,healthy
114.96875000,28.00000000,28.00000000,13.57228080,41.82478368,1854.30463576,3800.23862316,240.10303007,7.00000000,healthy
114.97916667,28.00000000,28.00000000,13.57251481,41.82550483,1854.30463576,3800.30414742,240.10786578,7.00000000,healthy
114.98958333,28.00000000,28.00000000,13.57321159,41.82765203,1854.30463576,3800.49924422,240.12226413,7.00000000,healthy
115.00000000,28.00000000,28.00000000,13.57437622,41.83124101,1854.30463576,3800.82534234,240.14633108,7.00000000,healthy
115.01041667,28.00000000,28.00000000,13.57600533,41.83626131,1854.30463576,3801.28149149,240.17999732,7.00000000,healthy
115.02083333,28.00000000,28.00000000,13.57808825,41.84268013,1854.30463576,3801.86471098,240.22304400,7.00000000,healthy
115.03125000,28.00000000,28.00000000,13.58060242,41.85042787,1854.30463576,3802.56867790,240.27500586,7.00000000,healthy
115.04166667,28.00000000,28.00000000,13.58351242,41.85939542,1854.30463576,3803.38347824,240.33515270,7.00000000,healthy
115.05208333,28.00000000,28.00000000,13.58677179,41.86943960,1854.30463576,3804.29610186,240.40252579,7.00000000,healthy
115.06250000,28.00000000,28.00000000,13.59032638,41.88039355,1854.30463576,3805.29138728,240.47600747,7.00000000,healthy
115.07291667,28.00000000,28.00000000,13.59411882,41.89208045,1854.30463576,3806.35327048,240.55441318,7.00000000,healthy
115.08333333,28.00000000,28.00000000,13.59809447,41.90433193,1854.30463576,3807.46645066,240.63661439,7.00000000,healthy
115.09375000,28.00000000,28.00000000,13.60216555,41.91687751,1854.30463576,3808.60635347,240.72079729,7.00000000,healthy
115.10416667,28.00000000,28.00000000,13.60602820,41.92878079,1854.30463576,3809.68789653,240.80067811,7.00000000,healthy
115.11458333,28.00000000,28.00000000,13.60909373,41.93822762,1854.30463576,3810.54624496,240.86407962,7.00000000,healthy
115.12500000,28.00000000,28.00000000,13.61068272,41.94312431,1854.30463576,3810.99116265,240.89694516,7.00000000,healthy
115.13541667,28.00000000,28.00000000,13.61023024,41.94172992,1854.30463576,3810.86446689,240.88758616,7.00000000,healthy
115.14583333,28.00000000,28.00000000,13.60738981,41.93297677,1854.30463576,3810.06914757,240.82883845,7.00000000,healthy
115.15625000,28.00000000,28.00000000,13.60205759,41.91654483,1854.30463576,3808.57612654,240.71856489,7.00000000,healthy
115.16666667,28.00000000,28.00000000,13.59433091,41.89273403,1854.30463576,3806.41265476,240.55879813,7.00000000,healthy
115.17708333,28.00000000,28.00000000,13.58444517,41.86226980,1854.30463576,3803.64464658,240.35443251,7.00000000,healthy
115.18750000,28.00000000,28.00000000,13.57272523,41.82615326,1854.30463576,3800.36306422,240.11221387,7.00000000,healthy
115.19791667,28.00000000,28.00000000,13.55954739,41.78554401,1854.30463576,3796.67327020,239.83994846,7.00000000,healthy
115.20833333,28.00000000,28.00000000,13.54530982,41.74166904,1854.30463576,3792.68675021,239.54588784,7.00000000,healthy
115.21875000,28.00000000,28.00000000,13.53040850,41.69574864,1854.30463576,3788.51437985,239.23822920,7.00000000,healthy
115.22916667,28.00000000,28.00000000,13.51522457,41.64895734,1854.30463576,3784.26287893,238.92485240,7.00000000,healthy
115.23958333,28.00000000,28.00000000,13.50010990,41.60237949,1854.30463576,3780.03077209,238.61302208,7.00000000,healthy
115.25000000,28.00000000,28.00000000,13.48536656,41.55694593,1854.30463576,3775.90263717,238.30896497,7.00000000,healthy
115.26041667,28.00000000,28.00000000,13.47123883,41.51340945,1854.30463576,3771.94687170,238.01770774,7.00000000,healthy
115.27083333,28.00000000,28.00000000,13.45790753,41.47232730,1854.30463576,3768.21410943,237.74296323,7.00000000,healthy
115.28125000,28.00000000,28.00000000,13.44549653,41.43408114,1854.30463576,3764.73902828,237.48726638,7.00000000,healthy
115.29166667,28.00000000,28.00000000,13.43412022,41.39902354,1854.30463576,3761.55366247,237.25295573,7.00000000,healthy
115.30208333,28.00000000,28.00000000,13.42391365,41.36757064,1854.30463576,3758.69582255,237.04279347,7.00000000,healthy
115.31250000,28.00000000,28.00000000,13.41502495,41.34017891,1854.30463576,3756.20698478,236.85981040,7.00000000,healthy
115.32291667,28.00000000,28.00000000,13.40765516,41.31746795,1854.30463576,3754.14344528,236.70812638,7.00000000,healthy
115.33333333,28.00000000,28.00000000,13.40206345,41.30023635,1854.30463576,3752.57776608,236.59305687,7.00000000,healthy
115.34375000,28.00000000,28.00000000,13.39852299,41.28932594,1854.30463576,3751.58643668,236.52020739,7.00000000,healthy
115.35416667,28.00000000,28.00000000,13.39736035,41.28574311,1854.30463576,3751.26089718,236.49628597,7.00000000,healthy
115.36458333,28.00000000,28.00000000,13.39895374,41.29065337,1854.30463576,3751.70704777,236.52907035,7.00000000,healthy
115.37500000,28.00000000,28.00000000,13.40361718,41.30502436,1854.30463576,3753.01280964,236.62502878,7.00000000,healthy
115.38541667,28.00000000,28.00000000,13.41137252,41.32892349,1854.30463576,3755.18430625,236.78463320,7.00000000,healthy
115.39583333,28.00000000,28.00000000,13.42179324,41.36103630,1854.30463576,3758.10210665,236.99913894,7.00000000,healthy
115.40625000,28.00000000,28.00000000,13.43411239,41.39899942,1854.30463576,3761.55147010,237.25279449,7.00000000,healthy
115.41666667,28.00000000,28.00000000,13.44742681,41.44002956,1854.30463576,3765.27950697,237.52702971,7.00000000,healthy
115.42708333,28.00000000,28.00000000,13.46088625,41.48150659,1854.30463576,3769.04814868,237.80434361,7.00000000,healthy
115.43750000,28.00000000,28.00000000,13.47380720,41.52132422,1854.30463576,3772.66601499,238.07064964,7.00000000,healthy
115.44791667,28.00000000,28.00000000,13.48570795,41.55799797,1854.30463576,3775.99822578,238.31600428,7.00000000,healthy
115.45833333,28.00000000,28.00000000,13.49630178,41.59064425,1854.30463576,3778.96449765,238.53447519,7.00000000,healthy
115.46875000,28.00000000,28.00000000,13.50546618,41.61888558,1854.30463576,3781.53053050,238.72351402,7.00000000,healthy
115.47916667,28.00000000,28.00000000,13.51322734,41.64280263,1854.30463576,3783.70365593,238.88364102,7.00000000,healthy
115.48958333,28.00000000,28.00000000,13.51972655,41.66283080,1854.30463576,3785.52343453,239.01775528,7.00000000,healthy
115.50000000,28.00000000,28.00000000,13.52516044,41.67957604,1854.30463576,3787.04492225,239.12990262,7.00000000,healthy
115.51041667,28.00000000,28.00000000,13.52973935,41.69368656,1854.30463576,3788.32701745,239.22441629,7.00000000,healthy
115.52083333,28.00000000,28.00000000,13.53366153,41.70577327,1854.30463576,3789.42522713,239.30538278,7.00000000,healthy
115.53125000,28.00000000,28.00000000,13.53709866,41.71636525,1854.30463576,3790.38762431,239.37634284,7.00000000,healthy
115.54166667,28.00000000,28.00000000,13.54020258,41.72593041,1854.30463576,3791.25672364,239.44042899,7.00000000,healthy
115.55208333,28.00000000,28.00000000,13.54310708,41.73488099,1854.30463576,3792.06998116,239.50040191,7.00000000,healthy
115.56250000,28.00000000,28.00000000,13.54592050,41.74355092,1854.30463576,3792.85773962,239.55849853,7.00000000,healthy
115.57291667,28.00000000,28.00000000,13.54872838,41.75220378,1854.30463576,3793.64394598,239.61648472,7.00000000,healthy
115.58333333,28.00000000,28.00000000,13.55159047,41.76102368,1854.30463576,3794.44533052,239.67559452,7.00000000,healthy
115.59375000,28.00000000,28.00000000,13.55453634,41.77010178,1854.30463576,3795.27017529,239.73643911,7.00000000,healthy
115.60416667,28.00000000,28.00000000,13.55756862,41.77944617,1854.30463576,3796.11921492,239.79907307,7.00000000,healthy
115.61458333,28.00000000,28.00000000,13.56067252,41.78901123,1854.30463576,3796.98830506,239.86319103,7.00000000,healthy
115.62500000,28.00000000,28.00000000,13.56382645,41.79873049,1854.30463576,3797.87140630,239.92834773,7.00000000,healthy
115.63541667,28.00000000,28.00000000,13.56700980,41.80854039,1854.30463576,3798.76274287,239.99411720,7.00000000,healthy
115.64583333,28.00000000,28.00000000,13.57020413,41.81838416,1854.30463576,3799.65715694,240.06011896,7.00000000,healthy
115.65625000,28.00000000,28.00000000,13.57339022,41.82820251,1854.30463576,3800.54926098,240.12595546,7.00000000,healthy
115.66666667,28.00000000,28.00000000,13.57654544,41.83792574,1854.30463576,3801.43272269,240.19115928,7.00000000,healthy
115.67708333,28.00000000,28.00000000,13.57964275,41.84747052,1854.30463576,3802.29997012,240.25517137,7.00000000,healthy
115.68750000,28.00000000,28.00000000,13.58265329,41.85674790,1854.30463576,3803.14292143,240.31739485,7.00000000,healthy
115.69791667,28.00000000,28.00000000,13.58554686,41.86566481,1854.30463576,3803.95312034,240.37720505,7.00000000,healthy
115.70833333,28.00000000,28.00000000,13.58829373,41.87412967,1854.30463576,3804.72224574,240.43398710,7.00000000,healthy
115.71875000,28.00000000,28.00000000,13.59086831,41.88206356,1854.30463576,3805.44312643,240.48721090,7.00000000,healthy
115.72916667,28.00000000,28.00000000,13.59324926,41.88940077,1854.30463576,3806.10979217,240.53643495,7.00000000,healthy
115.73958333,28.00000000,28.00000000,13.59541574,41.89607709,1854.30463576,3806.71640832,240.58122769,7.00000000,healthy
115.75000000,28.00000000,28.00000000,13.59734691,41.90202824,1854.30463576,3807.25713580,240.62115722,7.00000000,healthy
115.76041667,28.00000000,28.00000000,13.59901637,41.90717288,1854.30463576,3807.72458256,240.65567693,7.00000000,healthy
115.77083333,28.00000000,28.00000000,13.60039168,41.91141110,1854.30463576,3808.10967088,240.68411577,7.00000000,healthy
115.78125000,28.00000000,28.00000000,13.60144527,41.91465789,1854.30463576,3808.40467673,240.70590265,7.00000000,healthy
115.79166667,28.00000000,28.00000000,13.60215641,41.91684934,1854.30463576,3808.60379478,240.72060832,7.00000000,healthy
115.80208333,28.00000000,28.00000000,13.60251255,41.91794683,1854.30463576,3808.70351346,240.72797304,7.00000000,healthy
115.81250000,28.00000000,28.00000000,13.60251132,41.91794304,1854.30463576,3808.70316889,240.72794759,7.00000000,healthy
115.82291667,28.00000000,28.00000000,13.60215654,41.91684974,1854.30463576,3808.60383041,240.72061095,7.00000000,healthy
115.83333333,28.00000000,28.00000000,13.60146783,41.91472741,1854.30463576,3808.41099357,240.70636917,7.00000000,healthy
115.84375000,28.00000000,28.00000000,13.60048839,41.91170913,1854.30463576,3808.13675037,240.68611563,7.00000000,healthy
115.85416667,28.00000000,28.00000000,13.59929220,41.90802291,1854.30463576,3807.80181639,240.66138059,7.00000000,healthy
115.86458333,28.00000000,28.00000000,13.59797465,41.90396269,1854.30463576,3807.43290170,240.63413690,7.00000000,healthy
115.87500000,28.00000000,28.00000000,13.59662790,41.89981249,1854.30463576,3807.05581075,240.60629033,7.00000000,healthy
115.88541667,28.00000000,28.00000000,13.59532383,41.89579386,1854.30463576,3806.69067358,240.57932738,7.00000000,healthy
115.89583333,28.00000000,28.00000000,13.59411047,41.89205472,1854.30463576,3806.35093256,240.55424055,7.00000000,healthy
115.90625000,28.00000000,28.00000000,13.59301576,41.88868121,1854.30463576,3806.04441218,240.53160742,7.00000000,healthy
115.91666667,28.00000000,28.00000000,13.59205449,41.88571894,1854.30463576,3805.77525709,240.51173380,7.00000000,healthy
115.92708333,28.00000000,28.00000000,13.59123387,41.88319009,1854.30463576,3805.54548392,240.49476840,7.00000000,healthy
115.93750000,28.00000000,28.00000000,13.59055717,41.88110474,1854.30463576,3805.35600685,240.48077854,7.00000000,healthy
115.94791667,28.00000000,28.00000000,13.59002854,41.87947571,1854.30463576,3805.20799153,240.46985014,7.00000000,healthy
115.95833333,28.00000000,28.00000000,13.58965899,41.87833690,1854.30463576,3805.10451818,240.46221048,7.00000000,healthy
115.96875000,28.00000000,28.00000000,13.58946532,41.87774006,1854.30463576,3805.05028906,240.45820665,7.00000000,healthy
115.97916667,28.00000000,28.00000000,13.58947402,41.87776688,1854.30463576,3805.05272619,240.45838659,7.00000000,healthy
115.98958333,28.00000000,28.00000000,13.58971772,41.87851786,1854.30463576,3805.12096069,240.46342446,7.00000000,healthy
116.00000000,28.00000000,28.00000000,13.59022552,41.88008274,1854.30463576,3805.26314656,240.47392238,7.00000000,healthy
116.01041667,28.00000000,28.00000000,13.59102381,41.88254277,1854.30463576,3805.48666777,240.49042574,7.00000000,healthy
116.02083333,28.00000000,28.00000000,13.59213502,41.88596709,1854.30463576,3805.79780436,240.51339861,7.00000000,healthy
116.03125000,28.00000000,28.00000000,13.59357291,41.89039814,1854.30463576,3806.20041394,240.54312634,7.00000000,healthy
116.04166667,28.00000000,28.00000000,13.59534498,41.89585903,1854.30463576,3806.69659531,240.57976466,7.00000000,healthy
116.05208333,28.00000000,28.00000000,13.59745313,41.90235555,1854.30463576,3807.28687534,240.62335336,7.00000000,healthy
116.06250000,28.00000000,28.00000000,13.59989098,41.90986813,1854.30463576,3807.96947547,240.67376220,7.00000000,healthy
116.07291667,28.00000000,28.00000000,13.60264500,41.91835499,1854.30463576,3808.74059881,240.73071199,7.00000000,healthy
116.08333333,28.00000000,28.00000000,13.60569411,41.92775122,1854.30463576,3809.59434951,240.79376860,7.00000000,healthy
116.09375000,28.00000000,28.00000000,13.60900794,41.93796325,1854.30463576,3810.52222335,240.86230521,7.00000000,healthy
116.10416667,28.00000000,28.00000000,13.61254632,41.94886722,1854.30463576,3811.51296894,240.93549201,7.00000000,healthy
116.11458333,28.00000000,28.00000000,13.61621892,41.96018484,1854.30463576,3812.54129809,241.01146191,7.00000000,healthy
116.12500000,28.00000000,28.00000000,13.61973674,41.97102545,1854.30463576,3813.52628581,241.08423636,7.00000000,healthy
116.13541667,28.00000000,28.00000000,13.62260171,41.97985423,1854.30463576,3814.32847745,241.14350986,7.00000000,healthy
116.14583333,28.00000000,28.00000000,13.62428974,41.98505613,1854.30463576,3814.80112693,241.17843564,7.00000000,healthy
116.15625000,28.00000000,28.00000000,13.62441708,41.98544855,1854.30463576,3814.83678204,241.18107038,7.00000000,healthy
116.16666667,28.00000000,28.00000000,13.62280968,41.98049513,1854.30463576,3814.38670941,241.14781275,7.00000000,healthy
116.17708333,28.00000000,28.00000000,13.61949159,41.97027000,1854.30463576,3813.45764475,241.07916470,7.00000000,healthy
116.18750000,28.00000000,28.00000000,13.61463086,41.95529103,1854.30463576,3812.09664187,240.97861118,7.00000000,healthy
116.19791667,28.00000000,28.00000000,13.60847604,41.93632412,1854.30463576,3810.37329134,240.85130410,7.00000000,healthy
116.20833333,28.00000000,28.00000000,13.60129932,41.91420810,1854.30463576,3808.36380927,240.70288446,7.00000000,healthy
116.21875000,28.00000000,28.00000000,13.59335540,41.88972787,1854.30463576,3806.13951262,240.53862947,7.00000000,healthy
116.22916667,28.00000000,28.00000000,13.58484693,41.86350789,1854.30463576,3803.75714111,240.36273715,7.00000000,healthy
116.23958333,28.00000000,28.00000000,13.57591232,41.83597471,1854.30463576,3801.25545021,240.17807529,7.00000000,healthy
116.25000000,28.00000000,28.00000000,13.56664123,41.80740462,1854.30463576,3798.65954547,239.98650226,7.00000000,healthy
116.26041667,28.00000000,28.00000000,13.55708219,41.77794716,1854.30463576,3795.98301321,239.78902511,7.00000000,healthy
116.27083333,28.00000000,28.00000000,13.54725115,41.74765151,1854.30463576,3793.23032289,239.58597769,7.00000000,healthy
116.28125000,28.00000000,28.00000000,13.53716377,41.71656589,1854.30463576,3790.40585478,239.37768708,7.00000000,healthy
116.29166667,28.00000000,28.00000000,13.52688547,41.68489196,1854.30463576,3787.52793192,239.16550794,7.00000000,healthy
116.30208333,28.00000000,28.00000000,13.51656048,41.65307413,1854.30463576,3784.63693427,238.95241918,7.00000000,healthy
116.31250000,28.00000000,28.00000000,13.50640394,41.62177540,1854.30463576,3781.79310274,238.74286005,7.00000000,healthy
116.32291667,28.00000000,28.00000000,13.49673854,41.59199019,1854.30463576,3779.08679068,238.54348350,7.00000000,healthy
116.33333333,28.00000000,28.00000000,13.48800709,41.56508306,1854.30463576,3776.64198415,238.36341330,7.00000000,healthy
116.34375000,28.00000000,28.00000000,13.48073327,41.54266782,1854.30463576,3774.60531494,238.21343381,7.00000000,healthy
116.35416667,28.00000000,28.00000000,13.47558846,41.52681342,1854.30463576,3773.16476937,238.10736892,7.00000000,healthy
116.36458333,28.00000000,28.00000000,13.47330822,41.51978657,1854.30463576,3772.52630300,238.06036406,7.00000000,healthy
116.37500000,28.00000000,28.00000000,13.47431223,41.52288054,1854.30463576,3772.80742365,238.08106026,7.00000000,healthy
116.38541667,28.00000000,28.00000000,13.47843380,41.53558172,1854.30463576,3773.96146469,238.16602656,7.00000000,healthy
116.39583333,28.00000000,28.00000000,13.48499690,41.55580678,1854.30463576,3775.79913303,238.30134281,7.00000000,healthy
116.40625000,28.00000000,28.00000000,13.49309125,41.58075058,1854.30463576,3778.06554954,238.46826010,7.00000000,healthy
116.41666667,28.00000000,28.00000000,13.50179308,41.60756644,1854.30463576,3780.50206349,238.64774203,7.00000000,healthy
116.42708333,28.00000000,28.00000000,13.51030577,41.63379941,1854.30463576,3782.88561545,238.82336000,7.00000000,healthy
116.43750000,28.00000000,28.00000000,13.51802062,41.65757374,1854.30463576,3785.04577321,238.98255045,7.00000000,healthy
116.44791667,28.00000000,28.00000000,13.52453374,41.67764480,1854.30463576,3786.86944775,239.11696780,7.00000000,healthy
116.45833333,28.00000000,28.00000000,13.52966528,41.69345831,1854.30463576,3788.30627860,239.22288738,7.00000000,healthy
116.46875000,28.00000000,28.00000000,13.53342978,41.70505911,1854.30463576,3789.36033748,239.30059852,7.00000000,healthy
116.47916667,28.00000000,28.00000000,13.53599763,41.71297228,1854.30463576,3790.07933590,239.35361127,7.00000000,healthy
116.48958333,28.00000000,28.00000000,13.53762519,41.71798784,1854.30463576,3790.53505435,239.38721378,7.00000000,healthy
116.50000000,28.00000000,28.00000000,13.53857158,41.72090427,1854.30463576,3790.80004346,239.40675343,7.00000000,healthy
116.51041667,28.00000000,28.00000000,13.53906232,41.72241653,1854.30463576,3790.93744858,239.41688553,7.00000000,healthy
116.52083333,28.00000000,28.00000000,13.53928092,41.72309020,1854.30463576,3790.99865888,239.42139915,7.00000000,healthy
116.53125000,28.00000000,28.00000000,13.53936952,41.72336321,1854.30463576,3791.02346538,239.42322837,7.00000000,healthy
116.54166667,28.00000000,28.00000000,13.53944383,41.72359220,1854.30463576,3791.04427173,239.42476263,7.00000000,healthy
116.55208333,28.00000000,28.00000000,13.53959979,41.72407281,1854.30463576,3791.08794006,239.42798274,7.00000000,healthy
