t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
116.56250000,28.00000000,28.00000000,13.53990921,41.72502635,1854.30463576,3791.17457985,239.43437161,7.00000000,healthy
116.57291667,28.00000000,28.00000000,13.54042539,41.72661702,1854.30463576,3791.31910959,239.44502943,7.00000000,healthy
116.58333333,28.00000000,28.00000000,13.54118285,41.72895124,1854.30463576,3791.53119908,239.46066944,7.00000000,healthy
116.59375000,28.00000000,28.00000000,13.54219413,41.73206764,1854.30463576,3791.81435738,239.48155071,7.00000000,healthy
116.60416667,28.00000000,28.00000000,13.54345441,41.73595133,1854.30463576,3792.16723373,239.50757400,7.00000000,healthy
116.61458333,28.00000000,28.00000000,13.54494733,41.74055198,1854.30463576,3792.58525232,239.53840233,7.00000000,healthy
116.62500000,28.00000000,28.00000000,13.54664896,41.74579576,1854.30463576,3793.06170771,239.57354169,7.00000000,healthy
116.63541667,28.00000000,28.00000000,13.54853278,41.75160101,1854.30463576,3793.58917781,239.61244520,7.00000000,healthy
116.64583333,28.00000000,28.00000000,13.55057148,41.75788355,1854.30463576,3794.16001525,239.65454930,7.00000000,healthy
116.65625000,28.00000000,28.00000000,13.55273544,41.76455206,1854.30463576,3794.76592219,239.69924241,7.00000000,healthy
116.66666667,28.00000000,28.00000000,13.55499206,41.77150615,1854.30463576,3795.39777774,239.74585209,7.00000000,healthy
116.67708333,28.00000000,28.00000000,13.55730674,41.77863914,1854.30463576,3796.04588705,239.79366346,7.00000000,healthy
116.68750000,28.00000000,28.00000000,13.55964686,41.78585052,1854.30463576,3796.70111996,239.84200313,7.00000000,healthy
116.69791667,28.00000000,28.00000000,13.56198487,41.79305541,1854.30463576,3797.35576334,239.89030211,7.00000000,healthy
116.70833333,28.00000000,28.00000000,13.56430480,41.80020460,1854.30463576,3798.00534511,239.93823040,7.00000000,healthy
116.71875000,28.00000000,28.00000000,13.56660360,41.80728866,1854.30463576,3798.64900922,239.98572479,7.00000000,healthy
116.72916667,28.00000000,28.00000000,13.56889335,41.81434481,1854.30463576,3799.29013795,240.03303479,7.00000000,healthy
116.73958333,28.00000000,28.00000000,13.57119334,41.82143253,1854.30463576,3799.93413445,240.08055910,7.00000000,healthy
116.75000000,28.00000000,28.00000000,13.57351588,41.82858976,1854.30463576,3800.58444749,240.12855230,7.00000000,healthy
116.76041667,28.00000000,28.00000000,13.57585779,41.83580667,1854.30463576,3801.24018202,240.17694840,7.00000000,healthy
116.77083333,28.00000000,28.00000000,13.57820102,41.84302762,1854.30463576,3801.89628460,240.22537447,7.00000000,healthy
116.78125000,28.00000000,28.00000000,13.58051865,41.85016972,1854.30463576,3802.54522238,240.27327449,7.00000000,healthy
116.79166667,28.00000000,28.00000000,13.58277606,41.85712624,1854.30463576,3803.17729787,240.31993249,7.00000000,healthy
116.80208333,28.00000000,28.00000000,13.58493204,41.86377016,1854.30463576,3803.78097121,240.36449636,7.00000000,healthy
116.81250000,28.00000000,28.00000000,13.58694679,41.86997888,1854.30463576,3804.34510133,240.40614326,7.00000000,healthy
116.82291667,28.00000000,28.00000000,13.58878273,41.87563657,1854.30463576,3804.85916382,240.44409572,7.00000000,healthy
116.83333333,28.00000000,28.00000000,13.59040735,41.88064307,1854.30463576,3805.31405900,240.47768139,7.00000000,healthy
116.84375000,28.00000000,28.00000000,13.59179678,41.88492477,1854.30463576,3805.70309824,240.50640588,7.00000000,healthy
116.85416667,28.00000000,28.00000000,13.59293745,41.88843990,1854.30463576,3806.02248586,240.52998842,7.00000000,healthy
116.86458333,28.00000000,28.00000000,13.59382960,41.89118918,1854.30463576,3806.27228858,240.54843351,7.00000000,healthy
116.87500000,28.00000000,28.00000000,13.59448914,41.89322162,1854.30463576,3806.45695804,240.56206950,7.00000000,healthy
116.88541667,28.00000000,28.00000000,13.59495028,41.89464270,1854.30463576,3806.58607821,240.57160387,7.00000000,healthy
116.89583333,28.00000000,28.00000000,13.59526310,41.89560669,1854.30463576,3806.67366733,240.57807160,7.00000000,healthy
116.90625000,28.00000000,28.00000000,13.59548248,41.89628274,1854.30463576,3806.73509370,240.58260747,7.00000000,healthy
116.91666667,28.00000000,28.00000000,13.59566314,41.89683946,1854.30463576,3806.78567827,240.58634276,7.00000000,healthy
116.92708333,28.00000000,28.00000000,13.59585689,41.89743653,1854.30463576,3806.83992829,240.59034874,7.00000000,healthy
116.93750000,28.00000000,28.00000000,13.59610781,41.89820977,1854.30463576,3806.91018568,240.59553678,7.00000000,healthy
116.94791667,28.00000000,28.00000000,13.59645439,41.89927782,1854.30463576,3807.00723010,240.60270292,7.00000000,healthy
116.95833333,28.00000000,28.00000000,13.59692973,41.90074265,1854.30463576,3807.14032544,240.61253130,7.00000000,healthy
116.96875000,28.00000000,28.00000000,13.59755814,41.90267916,1854.30463576,3807.31627840,240.62552466,7.00000000,healthy
116.97916667,28.00000000,28.00000000,13.59835694,41.90514076,1854.30463576,3807.53994198,240.64204154,7.00000000,healthy
116.98958333,28.00000000,28.00000000,13.59933807,41.90816427,1854.30463576,3807.81466071,240.66232913,7.00000000,healthy
117.00000000,28.00000000,28.00000000,13.60050754,41.91176813,1854.30463576,3808.14211075,240.68651150,7.00000000,healthy
117.01041667,28.00000000,28.00000000,13.60186854,41.91596223,1854.30463576,3808.52319046,240.71465534,7.00000000,healthy
117.02083333,28.00000000,28.00000000,13.60342243,41.92075075,1854.30463576,3808.95828001,240.74678911,7.00000000,healthy
117.03125000,28.00000000,28.00000000,13.60516666,41.92612583,1854.30463576,3809.44666484,240.78286051,7.00000000,healthy
117.04166667,28.00000000,28.00000000,13.60709622,41.93207201,1854.30463576,3809.98694052,240.82276631,7.00000000,healthy
117.05208333,28.00000000,28.00000000,13.60920431,41.93856838,1854.30463576,3810.57720676,240.86636669,7.00000000,healthy
117.06250000,28.00000000,28.00000000,13.61148094,41.94558412,1854.30463576,3811.21466288,240.91345534,7.00000000,healthy
117.07291667,28.00000000,28.00000000,13.61391368,41.95308094,1854.30463576,3811.89583101,240.96377592,7.00000000,healthy
117.08333333,28.00000000,28.00000000,13.61648763,41.96101291,1854.30463576,3812.61653735,241.01702064,7.00000000,healthy
117.09375000,28.00000000,28.00000000,13.61918446,41.96932355,1854.30463576,3813.37165015,241.07281090,7.00000000,healthy
117.10416667,28.00000000,28.00000000,13.62198278,41.97794694,1854.30463576,3814.15517883,241.13070456,7.00000000,healthy
117.11458333,28.00000000,28.00000000,13.62485883,41.98680986,1854.30463576,3814.96047200,241.19021055,7.00000000,healthy
117.12500000,28.00000000,28.00000000,13.62778739,41.99583460,1854.30463576,3815.78046837,241.25080737,7.00000000,healthy
117.13541667,28.00000000,28.00000000,13.63074219,42.00494023,1854.30463576,3816.60781433,241.31195178,7.00000000,healthy
117.14583333,28.00000000,28.00000000,13.63369677,42.01404514,1854.30463576,3817.43509468,241.37309581,7.00000000,healthy
117.15625000,28.00000000,28.00000000,13.63661656,42.02304287,1854.30463576,3818.25263683,241.43352450,7.00000000,healthy
117.16666667,28.00000000,28.00000000,13.63939144,42.03159402,1854.30463576,3819.02960276,241.49095805,7.00000000,healthy
117.17708333,28.00000000,28.00000000,13.64178224,42.03896159,1854.30463576,3819.69902621,241.54044519,7.00000000,healthy
117.18750000,28.00000000,28.00000000,13.64348385,42.04420533,1854.30463576,3820.17547727,241.57566863,7.00000000,healthy
117.19791667,28.00000000,28.00000000,13.64421533,42.04645948,1854.30463576,3820.38029165,241.59081076,7.00000000,healthy
117.20833333,28.00000000,28.00000000,13.64377939,42.04511609,1854.30463576,3820.25823018,241.58178660,7.00000000,healthy
117.21875000,28.00000000,28.00000000,13.64208997,42.03990990,1854.30463576,3819.78519134,241.54681516,7.00000000,healthy
117.22916667,28.00000000,28.00000000,13.63917088,42.03091435,1854.30463576,3818.96784672,241.48639288,7.00000000,healthy
117.23958333,28.00000000,28.00000000,13.63513047,42.01846329,1854.30463576,3817.83653226,241.40276756,7.00000000,healthy
117.25000000,28.00000000,28.00000000,13.63011713,42.00301400,1854.30463576,3816.43279558,241.29901677,7.00000000,healthy
117.26041667,28.00000000,28.00000000,13.62425200,41.98493985,1854.30463576,3814.79056133,241.17765489,7.00000000,healthy
117.27083333,28.00000000,28.00000000,13.61758894,41.96440674,1854.30463576,3812.92490355,241.03980331,7.00000000,healthy
117.28125000,28.00000000,28.00000000,13.61014350,41.94146262,1854.30463576,3810.84017960,240.88579208,7.00000000,healthy
117.29166667,28.00000000,28.00000000,13.60196278,41.91625265,1854.30463576,3808.54957847,240.71660420,7.00000000,healthy
117.30208333,28.00000000,28.00000000,13.59318145,41.88919183,1854.30463576,3806.09080689,240.53503311,7.00000000,healthy
117.31250000,28.00000000,28.00000000,13.58403083,41.86099297,1854.30463576,3803.52863285,240.34586816,7.00000000,healthy
117.32291667,28.00000000,28.00000000,13.57484923,41.83269866,1854.30463576,3800.95778528,240.15610593,7.00000000,healthy
117.33333333,28.00000000,28.00000000,13.56605512,41.80559844,1854.30463576,3798.49543430,239.97439263,7.00000000,healthy
117.34375000,28.00000000,28.00000000,13.55807017,41.78099175,1854.30463576,3796.25964806,239.80943333,7.00000000,healthy
117.35416667,28.00000000,28.00000000,13.55128958,41.76009645,1854.30463576,3794.36108117,239.66938013,7.00000000,healthy
117.36458333,28.00000000,28.00000000,13.54607096,41.74401461,1854.30463576,3792.89987008,239.56160574,7.00000000,healthy
117.37500000,28.00000000,28.00000000,13.54271386,41.73366924,1854.30463576,3791.95988073,239.49228240,7.00000000,healthy
117.38541667,28.00000000,28.00000000,13.54145835,41.72980022,1854.30463576,3791.60833775,239.46635792,7.00000000,healthy
117.39583333,28.00000000,28.00000000,13.54237216,41.73261626,1854.30463576,3791.86420609,239.48522681,7.00000000,healthy
117.40625000,28.00000000,28.00000000,13.54525830,41.74151027,1854.30463576,3792.67232427,239.54482392,7.00000000,healthy
117.41666667,28.00000000,28.00000000,13.54970341,41.75520846,1854.30463576,3793.91695368,239.63662119,7.00000000,healthy
117.42708333,28.00000000,28.00000000,13.55520417,41.77215979,1854.30463576,3795.45716800,239.75023323,7.00000000,healthy
117.43750000,28.00000000,28.00000000,13.56127419,41.79086535,1854.30463576,3797.15677257,239.87562046,7.00000000,healthy
117.44791667,28.00000000,28.00000000,13.56751141,41.81008617,1854.30463576,3798.90319362,240.00448118,7.00000000,healthy
117.45833333,28.00000000,28.00000000,13.57362203,41.82891686,1854.30463576,3800.61416758,240.13074571,7.00000000,healthy
117.46875000,28.00000000,28.00000000,13.57941300,41.84676251,1854.30463576,3802.23564033,240.25042298,7.00000000,healthy
117.47916667,28.00000000,28.00000000,13.58477667,41.86329137,1854.30463576,3803.73746763,240.36128480,7.00000000,healthy
117.48958333,28.00000000,28.00000000,13.58967064,41.87837280,1854.30463576,3805.10778034,240.46245133,7.00000000,healthy
117.50000000,28.00000000,28.00000000,13.59409537,41.89200817,1854.30463576,3806.34670255,240.55392821,7.00000000,healthy
117.51041667,28.00000000,28.00000000,13.59807773,41.90428035,1854.30463576,3807.46176462,240.63626834,7.00000000,healthy
117.52083333,28.00000000,28.00000000,13.60165926,41.91531731,1854.30463576,3808.46459307,240.71032769,7.00000000,healthy
117.53125000,28.00000000,28.00000000,13.60488725,41.92526478,1854.30463576,3809.36842915,240.77708203,7.00000000,healthy
117.54166667,28.00000000,28.00000000,13.60781096,41.93427460,1854.30463576,3810.18706990,240.83754874,7.00000000,healthy
117.55208333,28.00000000,28.00000000,13.61047887,41.94249610,1854.30463576,3810.93408267,240.89272866,7.00000000,healthy
117.56250000,28.00000000,28.00000000,13.61293457,41.95006367,1854.30463576,3811.62167874,240.94352284,7.00000000,healthy
117.57291667,28.00000000,28.00000000,13.61521567,41.95709318,1854.30463576,3812.26038673,240.99070833,7.00000000,healthy
117.58333333,28.00000000,28.00000000,13.61735180,41.96367596,1854.30463576,3812.85850473,241.03489759,7.00000000,healthy
117.59375000,28.00000000,28.00000000,13.61936337,41.96987487,1854.30463576,3813.42174297,241.07651206,7.00000000,healthy
117.60416667,28.00000000,28.00000000,13.62126138,41.97572384,1854.30463576,3813.95318644,241.11577929,7.00000000,healthy
117.61458333,28.00000000,28.00000000,13.62304730,41.98122739,1854.30463576,3814.45324399,241.15272917,7.00000000,healthy
117.62500000,28.00000000,28.00000000,13.62471525,41.98636740,1854.30463576,3814.92026955,241.18723975,7.00000000,healthy
117.63541667,28.00000000,28.00000000,13.62625165,41.99110202,1854.30463576,3815.35046171,241.21902981,7.00000000,healthy
117.64583333,28.00000000,28.00000000,13.62763612,41.99536846,1854.30463576,3815.73811400,241.24767733,7.00000000,healthy
117.65625000,28.00000000,28.00000000,13.62884765,41.99910195,1854.30463576,3816.07734305,241.27274717,7.00000000,healthy
117.66666667,28.00000000,28.00000000,13.62986701,42.00224325,1854.30463576,3816.36276412,241.29384105,7.00000000,healthy
117.67708333,28.00000000,28.00000000,13.63067812,42.00474277,1854.30463576,3816.58987292,241.31062579,7.00000000,healthy
117.68750000,28.00000000,28.00000000,13.63127064,42.00656869,1854.30463576,3816.75577782,241.32288739,7.00000000,healthy
117.69791667,28.00000000,28.00000000,13.63163997,42.00770685,1854.30463576,3816.85919235,241.33053058,7.00000000,healthy
117.70833333,28.00000000,28.00000000,13.63178597,42.00815676,1854.30463576,3816.90007094,241.33355186,7.00000000,healthy
117.71875000,28.00000000,28.00000000,13.63171313,42.00793229,1854.30463576,3816.87967562,241.33204447,7.00000000,healthy
117.72916667,28.00000000,28.00000000,13.63142931,42.00705766,1854.30463576,3816.80020619,241.32617100,7.00000000,healthy
117.73958333,28.00000000,28.00000000,13.63094332,42.00556001,1854.30463576,3816.66412828,241.31611378,7.00000000,healthy
117.75000000,28.00000000,28.00000000,13.63026502,42.00346976,1854.30463576,3816.47420643,241.30207728,7.00000000,healthy
117.76041667,28.00000000,28.00000000,13.62940219,42.00081083,1854.30463576,3816.23261298,241.28422224,7.00000000,healthy
117.77083333,28.00000000,28.00000000,13.62835938,41.99759728,1854.30463576,3815.94062706,241.26264344,7.00000000,healthy
117.78125000,28.00000000,28.00000000,13.62714209,41.99384602,1854.30463576,3815.59978412,241.23745463,7.00000000,healthy
117.79166667,28.00000000,28.00000000,13.62575647,41.98957606,1854.30463576,3815.21181195,241.20878383,7.00000000,healthy
117.80208333,28.00000000,28.00000000,13.62420909,41.98480760,1854.30463576,3814.77854492,241.17676694,7.00000000,healthy
117.81250000,28.00000000,28.00000000,13.62250884,41.97956807,1854.30463576,3814.30247637,241.14158859,7.00000000,healthy
117.82291667,28.00000000,28.00000000,13.62066157,41.97387545,1854.30463576,3813.78523945,241.10336984,7.00000000,healthy
117.83333333,28.00000000,28.00000000,13.61866672,41.96772807,1854.30463576,3813.22668253,241.06209992,7.00000000,healthy
117.84375000,28.00000000,28.00000000,13.61652545,41.96112945,1854.30463576,3812.62712622,241.01780295,7.00000000,healthy
117.85416667,28.00000000,28.00000000,13.61424872,41.95411340,1854.30463576,3811.98964094,240.97070626,7.00000000,healthy
117.86458333,28.00000000,28.00000000,13.61186568,41.94676974,1854.30463576,3811.32238989,240.92141336,7.00000000,healthy
117.87500000,28.00000000,28.00000000,13.60942510,41.93924879,1854.30463576,3810.63902932,240.87093339,7.00000000,healthy
117.88541667,28.00000000,28.00000000,13.60699957,41.93177418,1854.30463576,3809.95987920,240.82076747,7.00000000,healthy
117.89583333,28.00000000,28.00000000,13.60467714,41.92461730,1854.30463576,3809.30959854,240.77273684,7.00000000,healthy
117.90625000,28.00000000,28.00000000,13.60253968,41.91803043,1854.30463576,3808.71110933,240.72853403,7.00000000,healthy
117.91666667,28.00000000,28.00000000,13.60065774,41.91223098,1854.30463576,3808.18416614,240.68961737,7.00000000,healthy
117.92708333,28.00000000,28.00000000,13.59908972,41.90739893,1854.30463576,3807.74512126,240.65719370,7.00000000,healthy
117.93750000,28.00000000,28.00000000,13.59787776,41.90366412,1854.30463576,3807.40577290,240.63213352,7.00000000,healthy
117.94791667,28.00000000,28.00000000,13.59705328,41.90112337,1854.30463576,3807.17491852,240.61508583,7.00000000,healthy
117.95833333,28.00000000,28.00000000,13.59663860,41.89984547,1854.30463576,3807.05880702,240.60651159,7.00000000,healthy
117.96875000,28.00000000,28.00000000,13.59664348,41.89986051,1854.30463576,3807.06017388,240.60661252,7.00000000,healthy
117.97916667,28.00000000,28.00000000,13.59706855,41.90117044,1854.30463576,3807.17919492,240.61540163,7.00000000,healthy
117.98958333,28.00000000,28.00000000,13.59790694,41.90375403,1854.30463576,3807.41394213,240.63273679,7.00000000,healthy
118.00000000,28.00000000,28.00000000,13.59914240,41.90756127,1854.30463576,3807.75987185,240.65828301,7.00000000,healthy
118.01041667,28.00000000,28.00000000,13.60075137,41.91251952,1854.30463576,3808.21038254,240.69155350,7.00000000,healthy
118.02083333,28.00000000,28.00000000,13.60270511,41.91854022,1854.30463576,3808.75742960,240.73195504,7.00000000,healthy
118.03125000,28.00000000,28.00000000,13.60497051,41.92552135,1854.30463576,3809.39174153,240.77880388,7.00000000,healthy
118.04166667,28.00000000,28.00000000,13.60751218,41.93335385,1854.30463576,3810.10340958,240.83136919,7.00000000,healthy
118.05208333,28.00000000,28.00000000,13.61029409,41.94192668,1854.30463576,3810.88234428,240.88890676,7.00000000,healthy
118.06250000,28.00000000,28.00000000,13.61328040,41.95112938,1854.30463576,3811.71851089,240.95067629,7.00000000,healthy
118.07291667,28.00000000,28.00000000,13.61643483,41.96085018,1854.30463576,3812.60175112,241.01592822,7.00000000,healthy
118.08333333,28.00000000,28.00000000,13.61966190,41.97079484,1854.30463576,3813.50533217,241.08268816,7.00000000,healthy
118.09375000,28.00000000,28.00000000,13.62264644,41.97999209,1854.30463576,3814.34100337,241.14443543,7.00000000,healthy
118.10416667,28.00000000,28.00000000,13.62484917,41.98678011,1854.30463576,3814.95776883,241.19001080,7.00000000,healthy
118.11458333,28.00000000,28.00000000,13.62568238,41.98934775,1854.30463576,3815.19106669,241.20725080,7.00000000,healthy
118.12500000,28.00000000,28.00000000,13.62468188,41.98626456,1854.30463576,3814.91092599,241.18654930,7.00000000,healthy
118.13541667,28.00000000,28.00000000,13.62157152,41.97667959,1854.30463576,3814.04002673,241.12219591,7.00000000,healthy
118.14583333,28.00000000,28.00000000,13.61625489,41.96029568,1854.30463576,3812.55136948,241.01220599,7.00000000,healthy
118.15625000,28.00000000,28.00000000,13.60879462,41.93730587,1854.30463576,3810.46249370,240.85789316,7.00000000,healthy
118.16666667,28.00000000,28.00000000,13.59938161,41.90829844,1854.30463576,3807.82685207,240.66322946,7.00000000,healthy
118.17708333,28.00000000,28.00000000,13.58830101,41.87415209,1854.30463576,3804.72428248,240.43413747,7.00000000,healthy
118.18750000,28.00000000,28.00000000,13.57590044,41.83593810,1854.30463576,3801.25212361,240.17782977,7.00000000,healthy
118.19791667,28.00000000,28.00000000,13.56256763,41.79485126,1854.30463576,3797.51893536,239.90234122,7.00000000,healthy
118.20833333,28.00000000,28.00000000,13.54870782,41.75214042,1854.30463576,3793.63818946,239.61606014,7.00000000,healthy
118.21875000,28.00000000,28.00000000,13.53471603,41.70902288,1854.30463576,3789.72048972,239.32715262,7.00000000,healthy
118.22916667,28.00000000,28.00000000,13.52097259,41.66667064,1854.30463576,3785.87232572,239.04347037,7.00000000,healthy
118.23958333,28.00000000,28.00000000,13.50782826,41.62616463,1854.30463576,3782.19191202,238.77224474,7.00000000,healthy
118.25000000,28.00000000,28.00000000,13.49555733,41.58835015,1854.30463576,3778.75605374,238.51912107,7.00000000,healthy
118.26041667,28.00000000,28.00000000,13.48430666,41.55367971,1854.30463576,3775.60586488,238.28711053,7.00000000,healthy
118.27083333,28.00000000,28.00000000,13.47408568,41.52218239,1854.30463576,3772.74398970,238.07639018,7.00000000,healthy
118.28125000,28.00000000,28.00000000,13.46481053,41.49359978,1854.30463576,3770.14694723,237.88521562,7.00000000,healthy
118.29166667,28.00000000,28.00000000,13.45637235,41.46759643,1854.30463576,3767.78425885,237.71133053,7.00000000,healthy
118.30208333,28.00000000,28.00000000,13.44868963,41.44392111,1854.30463576,3765.63309709,237.55304456,7.00000000,healthy
118.31250000,28.00000000,28.00000000,13.44172934,41.42247205,1854.30463576,3763.68421583,237.40966868,7.00000000,healthy
118.32291667,28.00000000,28.00000000,13.43554465,41.40341311,1854.30463576,3761.95250253,237.28229019,7.00000000,healthy
118.33333333,28.00000000,28.00000000,13.43028487,41.38720438,1854.30463576,3760.47976229,237.17397613,7.00000000,healthy
118.34375000,28.00000000,28.00000000,13.42616535,41.37450954,1854.30463576,3759.32629738,237.08915331,7.00000000,healthy
118.35416667,28.00000000,28.00000000,13.42350008,41.36629618,1854.30463576,3758.58002365,237.03427887,7.00000000,healthy
118.36458333,28.00000000,28.00000000,13.42268730,41.36379149,1854.30463576,3758.35244496,237.01754545,7.00000000,healthy
118.37500000,28.00000000,28.00000000,13.42412766,41.36823013,1854.30463576,3758.75574450,237.04719952,7.00000000,healthy
118.38541667,28.00000000,28.00000000,13.42818077,41.38072032,1854.30463576,3759.89061479,237.13065067,7.00000000,healthy
118.39583333,28.00000000,28.00000000,13.43498175,41.40167846,1854.30463576,3761.79489046,237.27069779,7.00000000,healthy
118.40625000,28.00000000,28.00000000,13.44426986,41.43030101,1854.30463576,3764.39556179,237.46199834,7.00000000,healthy
118.41666667,28.00000000,28.00000000,13.45544356,41.46473423,1854.30463576,3767.52419615,237.69219309,7.00000000,healthy
118.42708333,28.00000000,28.00000000,13.46775102,41.50266131,1854.30463576,3770.97028568,237.94581880,7.00000000,healthy
118.43750000,28.00000000,28.00000000,13.48046330,41.54183590,1854.30463576,3774.52972523,238.20786794,7.00000000,healthy
118.44791667,28.00000000,28.00000000,13.49297848,41.58040306,1854.30463576,3778.03397372,238.46593437,7.00000000,healthy
118.45833333,28.00000000,28.00000000,13.50486786,41.61704177,1854.30463576,3781.36300059,238.71117083,7.00000000,healthy
118.46875000,28.00000000,28.00000000,13.51586773,41.65093933,1854.30463576,3784.44296448,238.93812406,7.00000000,healthy
118.47916667,28.00000000,28.00000000,13.52585995,41.68173169,1854.30463576,3787.24078706,239.14434072,7.00000000,healthy
118.48958333,28.00000000,28.00000000,13.53483569,41.70939163,1854.30463576,3789.75399405,239.32962295,7.00000000,healthy
118.50000000,28.00000000,28.00000000,13.54285044,41.73409014,1854.30463576,3791.99812357,239.49510266,7.00000000,healthy
118.51041667,28.00000000,28.00000000,13.54999360,41.75610272,1854.30463576,3793.99820779,239.64261441,7.00000000,healthy
118.52083333,28.00000000,28.00000000,13.55636953,41.77575099,1854.30463576,3795.78346747,239.77430430,7.00000000,healthy
118.53125000,28.00000000,28.00000000,13.56208534,41.79336502,1854.30463576,3797.38389432,239.89237765,7.00000000,healthy
118.54166667,28.00000000,28.00000000,13.56724834,41.80927550,1854.30463576,3798.82953557,239.99904587,7.00000000,healthy
118.55208333,28.00000000,28.00000000,13.57196328,41.82380521,1854.30463576,3800.14971843,240.09646893,7.00000000,healthy
118.56250000,28.00000000,28.00000000,13.57632547,41.83724788,1854.30463576,3801.37113175,240.18661341,7.00000000,healthy
118.57291667,28.00000000,28.00000000,13.58042043,41.84986703,1854.30463576,3802.51771953,240.27124437,7.00000000,healthy
118.58333333,28.00000000,28.00000000,13.58432191,41.86188996,1854.30463576,3803.61013402,240.35188472,7.00000000,healthy
118.59375000,28.00000000,28.00000000,13.58808786,41.87349523,1854.30463576,3804.66459996,240.42973116,7.00000000,healthy
118.60416667,28.00000000,28.00000000,13.59176143,41.88481582,1854.30463576,3805.69319903,240.50567497,7.00000000,healthy
118.61458333,28.00000000,28.00000000,13.59537200,41.89594228,1854.30463576,3806.70415971,240.58032323,7.00000000,healthy
118.62500000,28.00000000,28.00000000,13.59893489,41.90692181,1854.30463576,3807.70176958,240.65399222,7.00000000,healthy
118.63541667,28.00000000,28.00000000,13.60245152,41.91775877,1854.30463576,3808.68642561,240.72671101,7.00000000,healthy
118.64583333,28.00000000,28.00000000,13.60591179,41.92842205,1854.30463576,3809.65530152,240.79827059,7.00000000,healthy
118.65625000,28.00000000,28.00000000,13.60929918,41.93886073,1854.30463576,3810.60376943,240.86832881,7.00000000,healthy
118.66666667,28.00000000,28.00000000,13.61259354,41.94901273,1854.30463576,3811.52618995,240.93646870,7.00000000,healthy
118.67708333,28.00000000,28.00000000,13.61577299,41.95881064,1854.30463576,3812.41643738,241.00223721,7.00000000,healthy
118.68750000,28.00000000,28.00000000,13.61881681,41.96819057,1854.30463576,3813.26870641,241.06520485,7.00000000,healthy
118.69791667,28.00000000,28.00000000,13.62170623,41.97709470,1854.30463576,3814.07774330,241.12498280,7.00000000,healthy
118.70833333,28.00000000,28.00000000,13.62442516,41.98547346,1854.30463576,3814.83904531,241.18123763,7.00000000,healthy
118.71875000,28.00000000,28.00000000,13.62696117,41.99328849,1854.30463576,3815.54912638,241.23371101,7.00000000,healthy
118.72916667,28.00000000,28.00000000,13.62930536,42.00051245,1854.30463576,3816.20550168,241.28221860,7.00000000,healthy
118.73958333,28.00000000,28.00000000,13.63144803,42.00711535,1854.30463576,3816.80544814,241.32655843,7.00000000,healthy
118.75000000,28.00000000,28.00000000,13.63337615,42.01305712,1854.30463576,3817.34532221,241.36646054,7.00000000,healthy
118.76041667,28.00000000,28.00000000,13.63506716,42.01826818,1854.30463576,3817.81880446,241.40145721,7.00000000,healthy
118.77083333,28.00000000,28.00000000,13.63648744,42.02264498,1854.30463576,3818.21648430,241.43085219,7.00000000,healthy
118.78125000,28.00000000,28.00000000,13.63760353,42.02608434,1854.30463576,3818.52898802,241.45395201,7.00000000,healthy
118.79166667,28.00000000,28.00000000,13.63838530,42.02849349,1854.30463576,3818.74788492,241.47013293,7.00000000,healthy
118.80208333,28.00000000,28.00000000,13.63880849,42.02979759,1854.30463576,3818.86637707,241.47889203,7.00000000,healthy
118.81250000,28.00000000,28.00000000,13.63886108,42.02995966,1854.30463576,3818.88110303,241.47998060,7.00000000,healthy
118.82291667,28.00000000,28.00000000,13.63854382,42.02898197,1854.30463576,3818.79226924,241.47341386,7.00000000,healthy
118.83333333,28.00000000,28.00000000,13.63787172,42.02691080,1854.30463576,3818.60408042,241.45950282,7.00000000,healthy
118.84375000,28.00000000,28.00000000,13.63687414,42.02383662,1854.30463576,3818.32475818,241.43885557,7.00000000,healthy
118.85416667,28.00000000,28.00000000,13.63559390,42.01989141,1854.30463576,3817.96629229,241.41235883,7.00000000,healthy
118.86458333,28.00000000,28.00000000,13.63408552,42.01524312,1854.30463576,3817.54394421,241.38114118,7.00000000,healthy
118.87500000,28.00000000,28.00000000,13.63240977,42.01007908,1854.30463576,3817.07473452,241.34646116,7.00000000,healthy
118.88541667,28.00000000,28.00000000,13.63063262,42.00460256,1854.30463576,3816.57713347,241.30968425,7.00000000,healthy
118.89583333,28.00000000,28.00000000,13.62882186,41.99902248,1854.30463576,3816.07012193,241.27221350,7.00000000,healthy
118.90625000,28.00000000,28.00000000,13.62703919,41.99352893,1854.30463576,3815.57097324,241.23532550,7.00000000,healthy
118.91666667,28.00000000,28.00000000,13.62533746,41.98828482,1854.30463576,3815.09448857,241.20011393,7.00000000,healthy
118.92708333,28.00000000,28.00000000,13.62375885,41.98342012,1854.30463576,3814.65247692,241.16745119,7.00000000,healthy
118.93750000,28.00000000,28.00000000,13.62233299,41.97902615,1854.30463576,3814.25323708,241.13795021,7.00000000,healthy
118.94791667,28.00000000,28.00000000,13.62107829,41.97515962,1854.30463576,3813.90192023,241.11199126,7.00000000,healthy
118.95833333,28.00000000,28.00000000,13.62000402,41.97184913,1854.30463576,3813.60112667,241.08976613,7.00000000,healthy
118.96875000,28.00000000,28.00000000,13.61911165,41.96909916,1854.30463576,3813.35126182,241.07130449,7.00000000,healthy
118.97916667,28.00000000,28.00000000,13.61839684,41.96689639,1854.30463576,3813.15111597,241.05651671,7.00000000,healthy
118.98958333,28.00000000,28.00000000,13.61785094,41.96521412,1854.30463576,3812.99826297,241.04522334,7.00000000,healthy
119.00000000,28.00000000,28.00000000,13.61746170,41.96401464,1854.30463576,3812.88927702,241.03717113,7.00000000,healthy
119.01041667,28.00000000,28.00000000,13.61721456,41.96325304,1854.30463576,3812.82007744,241.03205849,7.00000000,healthy
119.02083333,28.00000000,28.00000000,13.61709402,41.96288156,1854.30463576,3812.78632421,241.02956473,7.00000000,healthy
119.03125000,28.00000000,28.00000000,13.61708521,41.96285442,1854.30463576,3812.78385815,241.02938254,7.00000000,healthy
119.04166667,28.00000000,28.00000000,13.61717623,41.96313491,1854.30463576,3812.80934390,241.03126547,7.00000000,healthy
119.05208333,28.00000000,28.00000000,13.61735961,41.96370001,1854.30463576,3812.86069001,241.03505904,7.00000000,healthy
119.06250000,28.00000000,28.00000000,13.61763187,41.96453902,1854.30463576,3812.93692328,241.04069137,7.00000000,healthy
119.07291667,28.00000000,28.00000000,13.61799523,41.96565877,1854.30463576,3813.03866420,241.04820832,7.00000000,healthy
119.08333333,28.00000000,28.00000000,13.61845956,41.96708966,1854.30463576,3813.16867601,241.05781412,7.00000000,healthy
119.09375000,28.00000000,28.00000000,13.61903965,41.96887730,1854.30463576,3813.33110309,241.06981505,7.00000000,healthy
119.10416667,28.00000000,28.00000000,13.61975681,41.97108732,1854.30463576,3813.53190787,241.08465175,7.00000000,healthy
119.11458333,28.00000000,28.00000000,13.62063517,41.97379409,1854.30463576,3813.77784677,241.10282361,7.00000000,healthy
119.12500000,28.00000000,28.00000000,13.62169282,41.97705339,1854.30463576,3814.07398993,241.12470546,7.00000000,healthy
119.13541667,28.00000000,28.00000000,13.62293041,41.98086719,1854.30463576,3814.42051573,241.15031079,7.00000000,healthy
119.14583333,28.00000000,28.00000000,13.62424006,41.98490306,1854.30463576,3814.78721806,241.17740784,7.00000000,healthy
119.15625000,28.00000000,28.00000000,13.62528669,41.98812836,1854.30463576,3815.08027182,241.19906335,7.00000000,healthy
119.16666667,28.00000000,28.00000000,13.62557798,41.98902603,1854.30463576,3815.16183533,241.20509067,7.00000000,healthy
119.17708333,28.00000000,28.00000000,13.62462836,41.98609963,1854.30463576,3814.89593975,241.18544188,7.00000000,healthy
119.18750000,28.00000000,28.00000000,13.62208287,41.97825536,1854.30463576,3814.18320252,241.13277526,7.00000000,healthy
119.19791667,28.00000000,28.00000000,13.61774868,41.96489900,1854.30463576,3812.96963087,241.04310790,7.00000000,healthy
119.20833333,28.00000000,28.00000000,13.61157377,41.94587020,1854.30463576,3811.24065643,240.91537553,7.00000000,healthy
119.21875000,28.00000000,28.00000000,13.60362153,41.92136430,1854.30463576,3809.01402761,240.75090647,7.00000000,healthy
119.22916667,28.00000000,28.00000000,13.59402739,41.89179870,1854.30463576,3806.32766995,240.55252284,7.00000000,healthy
119.23958333,28.00000000,28.00000000,13.58296442,41.85770668,1854.30463576,3803.23003757,240.32382570,7.00000000,healthy
119.25000000,28.00000000,28.00000000,13.57063829,41.81972207,1854.30463576,3799.77872046,240.06908994,7.00000000,healthy
119.26041667,28.00000000,28.00000000,13.55728207,41.77856313,1854.30463576,3796.03898073,239.79315397,7.00000000,healthy
119.27083333,28.00000000,28.00000000,13.54314497,41.73499777,1854.30463576,3792.08059234,239.50118445,7.00000000,healthy
119.28125000,28.00000000,28.00000000,13.52848837,41.68983149,1854.30463576,3787.97674244,239.19859361,7.00000000,healthy
119.29166667,28.00000000,28.00000000,13.51359958,41.64394972,1854.30463576,3783.80788190,238.89132169,7.00000000,healthy
119.30208333,28.00000000,28.00000000,13.49879349,41.59832279,1854.30463576,3779.66217686,238.58586875,7.00000000,healthy
119.31250000,28.00000000,28.00000000,13.48439163,41.55394156,1854.30463576,3775.62965677,238.28886255,7.00000000,healthy
119.32291667,28.00000000,28.00000000,13.47074609,41.51189101,1854.30463576,3771.80890465,238.00755126,7.00000000,healthy
119.33333333,28.00000000,28.00000000,13.45824933,41.47338060,1854.30463576,3768.30981310,237.75000623,7.00000000,healthy
119.34375000,28.00000000,28.00000000,13.44730849,41.43966493,1854.30463576,3765.24637676,237.52459224,7.00000000,healthy
119.35416667,28.00000000,28.00000000,13.43840578,41.41223004,1854.30463576,3762.75361709,237.34121482,7.00000000,healthy
119.36458333,28.00000000,28.00000000,13.43209152,41.39277181,1854.30463576,3760.98562431,237.21117864,7.00000000,healthy
119.37500000,28.00000000,28.00000000,13.42888758,41.38289845,1854.30463576,3760.08852103,237.14520429,7.00000000,healthy
119.38541667,28.00000000,28.00000000,13.42921328,41.38390216,1854.30463576,3760.17971969,237.15191094,7.00000000,healthy
119.39583333,28.00000000,28.00000000,13.43314429,41.39601607,1854.30463576,3761.28040063,237.23285808,7.00000000,healthy
119.40625000,28.00000000,28.00000000,13.44026241,41.41795150,1854.30463576,3763.27347409,237.37945426,7.00000000,healthy
119.41666667,28.00000000,28.00000000,13.44977240,41.44725780,1854.30463576,3765.93627185,237.57535083,7.00000000,healthy
119.42708333,28.00000000,28.00000000,13.46073907,41.48105304,1854.30463576,3769.00693850,237.80131068,7.00000000,healthy
119.43750000,28.00000000,28.00000000,13.47228736,41.51664065,1854.30463576,3772.24046151,238.03932083,7.00000000,healthy
119.44791667,28.00000000,28.00000000,13.48370983,41.55184049,1854.30463576,3775.43875140,238.27480447,7.00000000,healthy
119.45833333,28.00000000,28.00000000,13.49451201,41.58512886,1854.30463576,3778.46336404,238.49756183,7.00000000,healthy
119.46875000,28.00000000,28.00000000,13.50439686,41.61559033,1854.30463576,3781.23112123,238.70145442,7.00000000,healthy
119.47916667,28.00000000,28.00000000,13.51323820,41.64283608,1854.30463576,3783.70669559,238.88386502,7.00000000,healthy
119.48958333,28.00000000,28.00000000,13.52103600,41.66686604,1854.30463576,3785.89008019,239.04477898,7.00000000,healthy
119.50000000,28.00000000,28.00000000,13.52786281,41.68790375,1854.30463576,3787.80158551,239.18568113,7.00000000,healthy
119.51041667,28.00000000,28.00000000,13.53382986,41.70629202,1854.30463576,3789.47236071,239.30885793,7.00000000,healthy
119.52083333,28.00000000,28.00000000,13.53906448,41.72242319,1854.30463576,3790.93805439,239.41693020,7.00000000,healthy
119.53125000,28.00000000,28.00000000,13.54369339,41.73668781,1854.30463576,3792.23415043,239.51250894,7.00000000,healthy
119.54166667,28.00000000,28.00000000,13.54783963,41.74946498,1854.30463576,3793.39509602,239.59813050,7.00000000,healthy
119.55208333,28.00000000,28.00000000,13.55161883,41.76111110,1854.30463576,3794.45327302,239.67618038,7.00000000,healthy
119.56250000,28.00000000,28.00000000,13.55513143,41.77193563,1854.30463576,3795.43680009,239.74873071,7.00000000,healthy
119.57291667,28.00000000,28.00000000,13.55846356,41.78220403,1854.30463576,3796.36979644,239.81755946,7.00000000,healthy
119.58333333,28.00000000,28.00000000,13.56168607,41.79213463,1854.30463576,3797.27209984,239.88412933,7.00000000,healthy
119.59375000,28.00000000,28.00000000,13.56485098,41.80188771,1854.30463576,3798.15827363,239.94951438,7.00000000,healthy
119.60416667,28.00000000,28.00000000,13.56799380,41.81157272,1854.30463576,3799.03826274,240.01444816,7.00000000,healthy
119.61458333,28.00000000,28.00000000,13.57113418,41.82125024,1854.30463576,3799.91757177,240.07933681,7.00000000,healthy
119.62500000,28.00000000,28.00000000,13.57427443,41.83092734,1854.30463576,3800.79684178,240.14422763,7.00000000,healthy
119.63541667,28.00000000,28.00000000,13.57739842,41.84055431,1854.30463576,3801.67155675,240.20878729,7.00000000,healthy
119.64583333,28.00000000,28.00000000,13.58047629,41.85003919,1854.30463576,3802.53336203,240.27239902,7.00000000,healthy
119.65625000,28.00000000,28.00000000,13.58347546,41.85928153,1854.30463576,3803.37312998,240.33438878,7.00000000,healthy
119.66666667,28.00000000,28.00000000,13.58636731,41.86819315,1854.30463576,3804.18284810,240.39416470,7.00000000,healthy
119.67708333,28.00000000,28.00000000,13.58913109,41.87671009,1854.30463576,3804.95670445,240.45129720,7.00000000,healthy
119.68750000,28.00000000,28.00000000,13.59175387,41.88479253,1854.30463576,3805.69108244,240.50551869,7.00000000,healthy
119.69791667,28.00000000,28.00000000,13.59422975,41.89242229,1854.30463576,3806.38433018,240.55670663,7.00000000,healthy
119.70833333,28.00000000,28.00000000,13.59655602,41.89959101,1854.30463576,3807.03568670,240.60480428,7.00000000,healthy
119.71875000,28.00000000,28.00000000,13.59872941,41.90628860,1854.30463576,3807.64423611,240.64974346,7.00000000,healthy
119.72916667,28.00000000,28.00000000,13.60074340,41.91249498,1854.30463576,3808.20815304,240.69138885,7.00000000,healthy
119.73958333,28.00000000,28.00000000,13.60257989,41.91815437,1854.30463576,3808.72237032,240.72936572,7.00000000,healthy
119.75000000,28.00000000,28.00000000,13.60420762,41.92317043,1854.30463576,3809.17813453,240.76302706,7.00000000,healthy
119.76041667,28.00000000,28.00000000,13.60557289,41.92737767,1854.30463576,3809.56040805,240.79126165,7.00000000,healthy
119.77083333,28.00000000,28.00000000,13.60659997,41.93054278,1854.30463576,3809.84799264,240.81250317,7.00000000,healthy
119.78125000,28.00000000,28.00000000,13.60721830,41.93244823,1854.30463576,3810.02112393,240.82529123,7.00000000,healthy
119.79166667,28.00000000,28.00000000,13.60737199,41.93292184,1854.30463576,3810.06415681,240.82846981,7.00000000,healthy
119.80208333,28.00000000,28.00000000,13.60702740,41.93185995,1854.30463576,3809.96767236,240.82134310,7.00000000,healthy
119.81250000,28.00000000,28.00000000,13.60617369,41.92922914,1854.30463576,3809.72863459,240.80368710,7.00000000,healthy
119.82291667,28.00000000,28.00000000,13.60481761,41.92505017,1854.30463576,3809.34892981,240.77564182,7.00000000,healthy
119.83333333,28.00000000,28.00000000,13.60299128,41.91942210,1854.30463576,3808.83755784,240.73787299,7.00000000,healthy
119.84375000,28.00000000,28.00000000,13.60075895,41.91254288,1854.30463576,3808.21250494,240.69171025,7.00000000,healthy
119.85416667,28.00000000,28.00000000,13.59822033,41.90471980,1854.30463576,3807.50169351,240.63921698,7.00000000,healthy
119.86458333,28.00000000,28.00000000,13.59550120,41.89634044,1854.30463576,3806.74033621,240.58299459,7.00000000,healthy
119.87500000,28.00000000,28.00000000,13.59273010,41.88780093,1854.30463576,3805.96442886,240.52570163,7.00000000,healthy
119.88541667,28.00000000,28.00000000,13.59002589,41.87946754,1854.30463576,3805.20724900,240.46979531,7.00000000,healthy
119.89583333,28.00000000,28.00000000,13.58748840,41.87164793,1854.30463576,3804.49675232,240.41733925,7.00000000,healthy
119.90625000,28.00000000,28.00000000,13.58519089,41.86456785,1854.30463576,3803.85344958,240.36984696,7.00000000,healthy
119.91666667,28.00000000,28.00000000,13.58318705,41.85839275,1854.30463576,3803.29237421,240.32842738,7.00000000,healthy
119.92708333,28.00000000,28.00000000,13.58151643,41.85324452,1854.30463576,3802.82460174,240.29389715,7.00000000,healthy
119.93750000,28.00000000,28.00000000,13.58020330,41.84919792,1854.30463576,3802.45692348,240.26675672,7.00000000,healthy
119.94791667,28.00000000,28.00000000,13.57926211,41.84629754,1854.30463576,3802.19339213,240.24730452,7.00000000,healthy
119.95833333,28.00000000,28.00000000,13.57869966,41.84456425,1854.30463576,3802.03590384,240.23567995,7.00000000,healthy
119.96875000,28.00000000,28.00000000,13.57851256,41.84398768,1854.30463576,3801.98351591,240.23181312,7.00000000,healthy
119.97916667,28.00000000,28.00000000,13.57869060,41.84453633,1854.30463576,3802.03336763,240.23549275,7.00000000,healthy
119.98958333,28.00000000,28.00000000,13.57921770,41.84616068,1854.30463576,3802.18095681,240.24638663,7.00000000,healthy
0.00000000,28.00000000,28.00000000,12.03986251,37.10243346,1854.30463576,3371.16150359,209.02685606,7.00000000,degraded
0.01041667,28.00000000,28.00000000,12.03992122,37.10261437,1854.30463576,3371.17794100,209.02802438,7.00000000,degraded
0.02083333,28.00000000,28.00000000,12.03957771,37.10155581,1854.30463576,3371.08175974,209.02118814,7.00000000,degraded
0.03125000,28.00000000,28.00000000,12.03587822,37.09015533,1854.30463576,3370.04590196,208.94756650,7.00000000,degraded
0.04166667,28.00000000,28.00000000,12.02617396,37.06025036,1854.30463576,3367.32870782,208.75447847,7.00000000,degraded
0.05208333,28.00000000,28.00000000,12.01075045,37.01272078,1854.30463576,3363.01012672,208.44768708,7.00000000,degraded
0.06250000,28.00000000,28.00000000,11.98807675,36.94284877,1854.30463576,3356.66149089,207.99688958,7.00000000,degraded
0.07291667,28.00000000,28.00000000,11.95761909,36.84898944,1854.30463576,3348.13334500,207.39172225,7.00000000,degraded
0.08333333,28.00000000,28.00000000,11.92179492,36.73859252,1854.30463576,3338.10257833,206.68049972,7.00000000,degraded
0.09375000,28.00000000,28.00000000,11.88149731,36.61441008,1854.30463576,3326.81924709,205.88120390,7.00000000,degraded
0.10416667,28.00000000,28.00000000,11.83717103,36.47781276,1854.30463576,3314.40788791,205.00290209,7.00000000,degraded
0.11458333,28.00000000,28.00000000,11.79091507,36.33526890,1854.30463576,3301.45622036,204.08737074,7.00000000,degraded
0.12500000,28.00000000,28.00000000,11.74329525,36.18852211,1854.30463576,3288.12267130,203.14591628,7.00000000,degraded
0.13541667,28.00000000,28.00000000,11.69423014,36.03732145,1854.30463576,3274.38443898,202.17702297,7.00000000,degraded
0.14583333,28.00000000,28.00000000,11.64517489,35.88615119,1854.30463576,3260.64896871,201.20947406,7.00000000,degraded
0.15625000,28.00000000,28.00000000,11.59659289,35.73643931,1854.30463576,3247.04600862,200.25239028,7.00000000,degraded
0.16666667,28.00000000,28.00000000,11.54824547,35.58745033,1854.30463576,3233.50873168,199.30104318,7.00000000,degraded
0.17708333,28.00000000,28.00000000,11.50111069,35.44219825,1854.30463576,3220.31099350,198.37462678,7.00000000,degraded
0.18750000,28.00000000,28.00000000,11.45573287,35.30236048,1854.30463576,3207.60520415,197.48373844,7.00000000,degraded
0.19791667,28.00000000,28.00000000,11.41217965,35.16814545,1854.30463576,3195.41030173,196.62958895,7.00000000,degraded
0.20833333,28.00000000,28.00000000,11.37159702,35.04308469,1854.30463576,3184.04716545,195.83450486,7.00000000,degraded
0.21875000,28.00000000,28.00000000,11.33508630,34.93057205,1854.30463576,3173.82416274,195.11986095,7.00000000,degraded
0.22916667,28.00000000,28.00000000,11.30324539,34.83245006,1854.30463576,3164.90870784,194.49713490,7.00000000,degraded
0.23958333,28.00000000,28.00000000,11.27561845,34.74731400,1854.30463576,3157.17316580,193.95721022,7.00000000,degraded
0.25000000,28.00000000,28.00000000,11.25098889,34.67141475,1854.30463576,3150.27688971,193.47616733,7.00000000,degraded
0.26041667,28.00000000,28.00000000,11.22847944,34.60204887,1854.30463576,3143.97424181,193.03678178,7.00000000,degraded
0.27083333,28.00000000,28.00000000,11.20787404,34.53855061,1854.30463576,3138.20473088,192.63477222,7.00000000,degraded
0.28125000,28.00000000,28.00000000,11.19158541,34.48835503,1854.30463576,3133.64391389,192.31712339,7.00000000,degraded
0.29166667,28.00000000,28.00000000,11.18558204,34.46985485,1854.30463576,3131.96297037,192.20008152,7.00000000,degraded
0.30208333,28.00000000,28.00000000,11.19062686,34.48540115,1854.30463576,3133.37552137,192.29843444,7.00000000,degraded
0.31250000,28.00000000,28.00000000,11.20616319,34.53327839,1854.30463576,3137.72569181,192.60140256,7.00000000,degraded
0.32291667,28.00000000,28.00000000,11.24336091,34.64790811,1854.30463576,3148.14105451,193.32724211,7.00000000,degraded
0.33333333,28.00000000,28.00000000,11.29854138,34.81795406,1854.30463576,3163.59158701,194.40517724,7.00000000,degraded
0.34375000,28.00000000,28.00000000,11.36670695,35.02801529,1854.30463576,3182.67794540,195.73875239,7.00000000,degraded
0.35416667,28.00000000,28.00000000,11.46041546,35.31679049,1854.30463576,3208.91632801,197.57562500,7.00000000,degraded
0.36458333,28.00000000,28.00000000,11.57504858,35.67004766,1854.30463576,3241.01360229,199.82831895,7.00000000,degraded
0.37500000,28.00000000,28.00000000,11.70209563,36.06156000,1854.30463576,3276.58677610,202.33226606,7.00000000,degraded
0.38541667,28.00000000,28.00000000,11.83099526,36.45878131,1854.30463576,3312.67867309,204.88060745,7.00000000,degraded
0.39583333,28.00000000,28.00000000,11.94949252,36.82394633,1854.30463576,3345.85790455,207.23032994,7.00000000,degraded
0.40625000,28.00000000,28.00000000,12.05524976,37.14985130,1854.30463576,3375.46993249,209.33314273,7.00000000,degraded
0.41666667,28.00000000,28.00000000,12.15000037,37.44183789,1854.30463576,3402.00010459,211.22170331,7.00000000,degraded
0.42708333,28.00000000,28.00000000,12.23552992,37.70540854,1854.30463576,3425.94837865,212.93021439,7.00000000,degraded
0.43750000,28.00000000,28.00000000,12.31262841,37.94299776,1854.30463576,3447.53595533,214.47336322,7.00000000,degraded
0.44791667,28.00000000,28.00000000,12.38129920,38.15461591,1854.30463576,3466.76377705,215.85027426,7.00000000,degraded
0.45833333,28.00000000,28.00000000,12.44181781,38.34111204,1854.30463576,3483.70898770,217.06564123,7.00000000,degraded
0.46875000,28.00000000,28.00000000,12.49440548,38.50316792,1854.30463576,3498.43353544,218.12319459,7.00000000,degraded
0.47916667,28.00000000,28.00000000,12.53890717,38.64030578,1854.30463576,3510.89400823,219.01919889,7.00000000,degraded
0.48958333,28.00000000,28.00000000,12.57552603,38.75315164,1854.30463576,3521.14728778,219.75722056,7.00000000,degraded
0.50000000,28.00000000,28.00000000,12.60403992,38.84102099,1854.30463576,3529.13117826,220.33235171,7.00000000,degraded
0.51041667,28.00000000,28.00000000,12.62363192,38.90139631,1854.30463576,3534.61693629,220.72775893,7.00000000,degraded
0.52083333,28.00000000,28.00000000,12.63447089,38.93479805,1854.30463576,3537.65184916,220.94659350,7.00000000,degraded
0.53125000,28.00000000,28.00000000,12.63762574,38.94452014,1854.30463576,3538.53520724,221.01029958,7.00000000,degraded
0.54166667,28.00000000,28.00000000,12.63435096,38.93442847,1854.30463576,3537.61826871,220.94417184,7.00000000,degraded
0.55208333,28.00000000,28.00000000,12.62631678,38.90967009,1854.30463576,3535.36869946,220.78195995,7.00000000,degraded
0.56250000,28.00000000,28.00000000,12.61537133,38.87594023,1854.30463576,3532.30397337,220.56102007,7.00000000,degraded
0.57291667,28.00000000,28.00000000,12.60301719,38.83786931,1854.30463576,3528.84481431,220.31171612,7.00000000,degraded
0.58333333,28.00000000,28.00000000,12.59018749,38.79833289,1854.30463576,3525.25249837,220.05289525,7.00000000,degraded
0.59375000,28.00000000,28.00000000,12.57749546,38.75922069,1854.30463576,3521.69872760,219.79693143,7.00000000,degraded
0.60416667,28.00000000,28.00000000,12.56523893,38.72145057,1854.30463576,3518.26689983,219.54982610,7.00000000,degraded
0.61458333,28.00000000,28.00000000,12.55358008,38.68552229,1854.30463576,3515.00242249,219.31483942,7.00000000,degraded
0.62500000,28.00000000,28.00000000,12.54270663,38.65201432,1854.30463576,3511.95785716,219.09574304,7.00000000,degraded
0.63541667,28.00000000,28.00000000,12.53269616,38.62116573,1854.30463576,3509.15492568,218.89408687,7.00000000,degraded
0.64583333,28.00000000,28.00000000,12.52353910,38.59294701,1854.30463576,3506.59094690,218.70966532,7.00000000,degraded
0.65625000,28.00000000,28.00000000,12.51545058,38.56802118,1854.30463576,3504.32616254,218.54679853,7.00000000,degraded
0.66666667,28.00000000,28.00000000,12.50921577,38.54880779,1854.30463576,3502.58041629,218.42127916,7.00000000,degraded
0.67708333,28.00000000,28.00000000,12.50564975,38.53781863,1854.30463576,3501.58193081,218.34949653,7.00000000,degraded
0.68750000,28.00000000,28.00000000,12.50493369,38.53561197,1854.30463576,3501.38143211,218.33508313,7.00000000,degraded
