t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
13.16666667,28.00000000,28.00000000,13.11080657,40.40268964,1854.30463576,3671.02584027,230.62130995,7.00000000,degraded
13.17708333,28.00000000,28.00000000,13.08980002,40.33795517,1854.30463576,3665.14400589,230.19226051,7.00000000,degraded
13.18750000,28.00000000,28.00000000,13.06862637,40.27270576,1854.30463576,3659.21538428,229.76002266,7.00000000,degraded
13.19791667,28.00000000,28.00000000,13.04732475,40.20706198,1854.30463576,3653.25092992,229.32539962,7.00000000,degraded
13.20833333,28.00000000,28.00000000,13.02593007,40.14113143,1854.30463576,3647.26041904,228.88910711,7.00000000,degraded
13.21875000,28.00000000,28.00000000,13.00452515,40.07516936,1854.30463576,3641.26704338,228.45283570,7.00000000,degraded
13.22916667,28.00000000,28.00000000,12.98235177,40.00683914,1854.30463576,3635.05849695,228.00114363,7.00000000,degraded
13.23958333,28.00000000,28.00000000,12.95622738,39.92633334,1854.30463576,3627.74366531,227.46928158,7.00000000,degraded
13.25000000,28.00000000,28.00000000,12.92408946,39.82729609,1854.30463576,3618.74504902,226.81545970,7.00000000,degraded
13.26041667,28.00000000,28.00000000,12.88605814,39.71009754,1854.30463576,3608.09628015,226.04240761,7.00000000,degraded
13.27083333,28.00000000,28.00000000,12.84372364,39.57963816,1854.30463576,3596.24261999,225.18273465,7.00000000,degraded
13.28125000,28.00000000,28.00000000,12.79977549,39.44420609,1854.30463576,3583.93713648,224.29123824,7.00000000,degraded
13.29166667,28.00000000,28.00000000,12.75846344,39.31689754,1854.30463576,3572.36976297,223.45409172,7.00000000,degraded
13.30208333,28.00000000,28.00000000,12.72414845,39.21115134,1854.30463576,3562.76156556,222.75937788,7.00000000,degraded
13.31250000,28.00000000,28.00000000,12.69933250,39.13467772,1854.30463576,3555.81310138,222.25733810,7.00000000,degraded
13.32291667,28.00000000,28.00000000,12.68800976,39.09978518,1854.30463576,3552.64273308,222.02837436,7.00000000,degraded
13.33333333,28.00000000,28.00000000,12.69247276,39.11353849,1854.30463576,3553.89237157,222.11861556,7.00000000,degraded
13.34375000,28.00000000,28.00000000,12.70903438,39.16457534,1854.30463576,3558.52962696,222.45357591,7.00000000,degraded
13.35416667,28.00000000,28.00000000,12.73326655,39.23924998,1854.30463576,3565.31463436,222.94391869,7.00000000,degraded
13.36458333,28.00000000,28.00000000,12.76246368,39.32922480,1854.30463576,3573.48982985,223.53511539,7.00000000,degraded
13.37500000,28.00000000,28.00000000,12.79556035,39.43121658,1854.30463576,3582.75689729,224.20578386,7.00000000,degraded
13.38541667,28.00000000,28.00000000,12.83272101,39.54573209,1854.30463576,3593.16188238,224.95945396,7.00000000,degraded
13.39583333,28.00000000,28.00000000,12.87347964,39.67133520,1854.30463576,3604.57429792,225.78688662,7.00000000,degraded
13.40625000,28.00000000,28.00000000,12.91633996,39.80341497,1854.30463576,3616.57518767,226.65787906,7.00000000,degraded
13.41666667,28.00000000,28.00000000,12.95969503,39.93701939,1854.30463576,3628.71460963,227.53985937,7.00000000,degraded
13.42708333,28.00000000,28.00000000,13.00236024,40.06849790,1854.30463576,3640.66086836,228.40872363,7.00000000,degraded
13.43750000,28.00000000,28.00000000,13.04362767,40.19566894,1854.30463576,3652.21574732,229.24999023,7.00000000,degraded
13.44791667,28.00000000,28.00000000,13.08315214,40.31746883,1854.30463576,3663.28259788,230.05652662,7.00000000,degraded
13.45833333,28.00000000,28.00000000,13.12081502,40.43353199,1854.30463576,3673.82820424,230.82580601,7.00000000,degraded
13.46875000,28.00000000,28.00000000,13.15660623,40.54382736,1854.30463576,3683.84974467,231.55751747,7.00000000,degraded
13.47916667,28.00000000,28.00000000,13.19050429,40.64828874,1854.30463576,3693.34120218,232.25112078,7.00000000,degraded
13.48958333,28.00000000,28.00000000,13.22238694,40.74653935,1854.30463576,3702.26834337,232.90401491,7.00000000,degraded
13.50000000,28.00000000,28.00000000,13.25206191,40.83798669,1854.30463576,3710.57733365,233.51216144,7.00000000,degraded
13.51041667,28.00000000,28.00000000,13.27934993,40.92207835,1854.30463576,3718.21798026,234.07178402,7.00000000,degraded
13.52083333,28.00000000,28.00000000,13.30413927,40.99847001,1854.30463576,3725.15899677,234.58049049,7.00000000,degraded
13.53125000,28.00000000,28.00000000,13.32640637,41.06708901,1854.30463576,3731.39378305,235.03770287,7.00000000,degraded
13.54166667,28.00000000,28.00000000,13.34620752,41.12810890,1854.30463576,3736.93810695,235.44449314,7.00000000,degraded
13.55208333,28.00000000,28.00000000,13.36366589,41.18190917,1854.30463576,3741.82644898,235.80331871,7.00000000,degraded
13.56250000,28.00000000,28.00000000,13.37895637,41.22902880,1854.30463576,3746.10778237,236.11771434,7.00000000,degraded
13.57291667,28.00000000,28.00000000,13.39229410,41.27013080,1854.30463576,3749.84234799,236.39205562,7.00000000,degraded
13.58333333,28.00000000,28.00000000,13.40392237,41.30596487,1854.30463576,3753.09826472,236.63130912,7.00000000,degraded
13.59375000,28.00000000,28.00000000,13.41408876,41.33729394,1854.30463576,3755.94485300,236.84054042,7.00000000,degraded
13.60416667,28.00000000,28.00000000,13.42304215,41.36488498,1854.30463576,3758.45180073,237.02485085,7.00000000,degraded
13.61458333,28.00000000,28.00000000,13.43101549,41.38945588,1854.30463576,3760.68433601,237.18902085,7.00000000,degraded
13.62500000,28.00000000,28.00000000,13.43819337,41.41157550,1854.30463576,3762.69414438,237.33684026,7.00000000,degraded
13.63541667,28.00000000,28.00000000,13.44459808,41.43131244,1854.30463576,3764.48746138,237.46875910,7.00000000,degraded
13.64583333,28.00000000,28.00000000,13.44997425,41.44787984,1854.30463576,3765.99279097,237.57950933,7.00000000,degraded
13.65625000,28.00000000,28.00000000,13.45390944,41.46000663,1854.30463576,3767.09464257,237.66058417,7.00000000,degraded
13.66666667,28.00000000,28.00000000,13.45599521,41.46643420,1854.30463576,3767.67865747,237.70355950,7.00000000,degraded
13.67708333,28.00000000,28.00000000,13.45592843,41.46622842,1854.30463576,3767.65995976,237.70218358,7.00000000,degraded
13.68750000,28.00000000,28.00000000,13.45357787,41.45898486,1854.30463576,3767.00180322,237.65375269,7.00000000,degraded
13.69791667,28.00000000,28.00000000,13.44898392,41.44482800,1854.30463576,3765.71549754,237.55910717,7.00000000,degraded
13.70833333,28.00000000,28.00000000,13.44232979,41.42432243,1854.30463576,3763.85234243,237.42203650,7.00000000,degraded
13.71875000,28.00000000,28.00000000,13.43391685,41.39839682,1854.30463576,3761.49671733,237.24876753,7.00000000,degraded
13.72916667,28.00000000,28.00000000,13.42414801,41.36829284,1854.30463576,3758.76144236,237.04761848,7.00000000,degraded
13.73958333,28.00000000,28.00000000,13.41349413,41.33546151,1854.30463576,3755.77835739,236.82830113,7.00000000,degraded
13.75000000,28.00000000,28.00000000,13.40246051,41.30145994,1854.30463576,3752.68894264,236.60122726,7.00000000,degraded
13.76041667,28.00000000,28.00000000,13.39162530,41.26806979,1854.30463576,3749.65508284,236.37829696,7.00000000,degraded
13.77083333,28.00000000,28.00000000,13.38160569,41.23719305,1854.30463576,3746.84959360,236.17220062,7.00000000,degraded
13.78125000,28.00000000,28.00000000,13.37296356,41.21056117,1854.30463576,3744.42979659,235.99447890,7.00000000,degraded
13.79166667,28.00000000,28.00000000,13.36619562,41.18970486,1854.30463576,3742.53477238,235.85532556,7.00000000,degraded
13.80208333,28.00000000,28.00000000,13.36170989,41.17588151,1854.30463576,3741.27877043,235.76310902,7.00000000,degraded
13.81250000,28.00000000,28.00000000,13.35977689,41.16992471,1854.30463576,3740.73753005,235.72337393,7.00000000,degraded
13.82291667,28.00000000,28.00000000,13.36053255,41.17225338,1854.30463576,3740.94911503,235.73890719,7.00000000,degraded
13.83333333,28.00000000,28.00000000,13.36390563,41.18264796,1854.30463576,3741.89357578,235.80824718,7.00000000,degraded
13.84375000,28.00000000,28.00000000,13.36950462,41.19990199,1854.30463576,3743.46129343,235.92335793,7.00000000,degraded
13.85416667,28.00000000,28.00000000,13.37668202,41.22202011,1854.30463576,3745.47096671,236.07094287,7.00000000,degraded
13.86458333,28.00000000,28.00000000,13.38471655,41.24677956,1854.30463576,3747.72063260,236.23618326,7.00000000,degraded
13.87500000,28.00000000,28.00000000,13.39297100,41.27221675,1854.30463576,3750.03187972,236.40598103,7.00000000,degraded
13.88541667,28.00000000,28.00000000,13.40096185,41.29684162,1854.30463576,3752.26931812,236.57038938,7.00000000,degraded
13.89583333,28.00000000,28.00000000,13.40837346,41.31968148,1854.30463576,3754.34456876,236.72290909,7.00000000,degraded
13.90625000,28.00000000,28.00000000,13.41503680,41.34021544,1854.30463576,3756.21030313,236.86005434,7.00000000,degraded
13.91666667,28.00000000,28.00000000,13.42090031,41.35828462,1854.30463576,3757.85208626,236.98075621,7.00000000,degraded
13.92708333,28.00000000,28.00000000,13.42599283,41.37397790,1854.30463576,3759.27799209,237.08560125,7.00000000,degraded
13.93750000,28.00000000,28.00000000,13.43038554,41.38751463,1854.30463576,3760.50795193,237.17604923,7.00000000,degraded
13.94791667,28.00000000,28.00000000,13.43417255,41.39918479,1854.30463576,3761.56831357,237.25403329,7.00000000,degraded
13.95833333,28.00000000,28.00000000,13.43745563,41.40930204,1854.30463576,3762.48757600,237.32164616,7.00000000,degraded
13.96875000,28.00000000,28.00000000,13.44033114,41.41816331,1854.30463576,3763.29271910,237.38086991,7.00000000,degraded
13.97916667,28.00000000,28.00000000,13.44289120,41.42605247,1854.30463576,3764.00953562,237.43360019,7.00000000,degraded
13.98958333,28.00000000,28.00000000,13.44522365,41.43324023,1854.30463576,3764.66262229,237.48164530,7.00000000,degraded
14.00000000,28.00000000,28.00000000,13.44740598,41.43996538,1854.30463576,3765.27367547,237.52660067,7.00000000,degraded
14.01041667,28.00000000,28.00000000,13.44951399,41.44646146,1854.30463576,3765.86391584,237.57002714,7.00000000,degraded
14.02083333,28.00000000,28.00000000,13.45161813,41.45294566,1854.30463576,3766.45307551,237.61337635,7.00000000,degraded
14.03125000,28.00000000,28.00000000,13.45377370,41.45958833,1854.30463576,3767.05663499,237.65778742,7.00000000,degraded
14.04166667,28.00000000,28.00000000,13.45602990,41.46654113,1854.30463576,3767.68837268,237.70427443,7.00000000,degraded
14.05208333,28.00000000,28.00000000,13.45841812,41.47390075,1854.30463576,3768.35707454,237.75348430,7.00000000,degraded
14.06250000,28.00000000,28.00000000,13.46083108,41.48133659,1854.30463576,3769.03270203,237.80320679,7.00000000,degraded
14.07291667,28.00000000,28.00000000,13.46287363,41.48763097,1854.30463576,3769.60461543,237.84529881,7.00000000,degraded
14.08333333,28.00000000,28.00000000,13.46398300,41.49104967,1854.30463576,3769.91524130,237.86816132,7.00000000,degraded
14.09375000,28.00000000,28.00000000,13.46366856,41.49008066,1854.30463576,3769.82719598,237.86168099,7.00000000,degraded
14.10416667,28.00000000,28.00000000,13.46164471,41.48384389,1854.30463576,3769.26051811,237.81997347,7.00000000,degraded
14.11458333,28.00000000,28.00000000,13.45784404,41.47213164,1854.30463576,3768.19633213,237.74165498,7.00000000,degraded
14.12500000,28.00000000,28.00000000,13.45236959,41.45526139,1854.30463576,3766.66348510,237.62885843,7.00000000,degraded
14.13541667,28.00000000,28.00000000,13.44540883,41.43381088,1854.30463576,3764.71447229,237.48545982,7.00000000,degraded
14.14583333,28.00000000,28.00000000,13.43717272,41.40843021,1854.30463576,3762.40836082,237.31581957,7.00000000,degraded
14.15625000,28.00000000,28.00000000,13.42788478,41.37980819,1854.30463576,3759.80773759,237.12455612,7.00000000,degraded
14.16666667,28.00000000,28.00000000,13.41777920,41.34866652,1854.30463576,3756.97817663,236.91650528,7.00000000,degraded
14.17708333,28.00000000,28.00000000,13.40709937,41.31575520,1854.30463576,3753.98782339,236.69668824,7.00000000,degraded
14.18750000,28.00000000,28.00000000,13.39609795,41.28185285,1854.30463576,3750.90742461,236.47031274,7.00000000,degraded
14.19791667,28.00000000,28.00000000,13.38503949,41.24777475,1854.30463576,3747.81105635,236.24282567,7.00000000,degraded
14.20833333,28.00000000,28.00000000,13.37418314,41.21431947,1854.30463576,3744.77127874,236.01955672,7.00000000,degraded
14.21875000,28.00000000,28.00000000,13.36374900,41.18216527,1854.30463576,3741.84971898,235.80502720,7.00000000,degraded
14.22916667,28.00000000,28.00000000,13.35389205,41.15178979,1854.30463576,3739.08977459,235.60241584,7.00000000,degraded
14.23958333,28.00000000,28.00000000,13.34469549,41.12344936,1854.30463576,3736.51473692,235.41342322,7.00000000,degraded
14.25000000,28.00000000,28.00000000,13.33618309,41.09721729,1854.30463576,3734.13126656,235.23852877,7.00000000,degraded
14.26041667,28.00000000,28.00000000,13.32833968,41.07304678,1854.30463576,3731.93511156,235.07741170,7.00000000,degraded
14.27083333,28.00000000,28.00000000,13.32112771,41.05082212,1854.30463576,3729.91575808,234.92929289,7.00000000,degraded
14.28125000,28.00000000,28.00000000,13.31452109,41.03046294,1854.30463576,3728.06590427,234.79362997,7.00000000,degraded
14.29166667,28.00000000,28.00000000,13.30857432,41.01213720,1854.30463576,3726.40081013,234.67153571,7.00000000,degraded
14.30208333,28.00000000,28.00000000,13.30342239,40.99626083,1854.30463576,3724.95826922,234.56577481,7.00000000,degraded
14.31250000,28.00000000,28.00000000,13.29922637,40.98333023,1854.30463576,3723.78338255,234.47964712,7.00000000,degraded
14.32291667,28.00000000,28.00000000,13.29615752,40.97387318,1854.30463576,3722.92410657,234.41666161,7.00000000,degraded
14.33333333,28.00000000,28.00000000,13.29436492,40.96834903,1854.30463576,3722.42217636,234.37987200,7.00000000,degraded
14.34375000,28.00000000,28.00000000,13.29392853,40.96700425,1854.30463576,3722.29998840,234.37091633,7.00000000,degraded
14.35416667,28.00000000,28.00000000,13.29485738,40.96986662,1854.30463576,3722.56006681,234.38997870,7.00000000,degraded
14.36458333,28.00000000,28.00000000,13.29710034,40.97677861,1854.30463576,3723.18809656,234.43601175,7.00000000,degraded
14.37500000,28.00000000,28.00000000,13.30055410,40.98742181,1854.30463576,3724.15514716,234.50689919,7.00000000,degraded
14.38541667,28.00000000,28.00000000,13.30509080,41.00140226,1854.30463576,3725.42542396,234.60002312,7.00000000,degraded
14.39583333,28.00000000,28.00000000,13.31058362,41.01832913,1854.30463576,3726.96341465,234.71278709,7.00000000,degraded
14.40625000,28.00000000,28.00000000,13.31688290,41.03774120,1854.30463576,3728.72721321,234.84212591,7.00000000,degraded
14.41666667,28.00000000,28.00000000,13.32375843,41.05892903,1854.30463576,3730.65235945,234.98331926,7.00000000,degraded
14.42708333,28.00000000,28.00000000,13.33089009,41.08090618,1854.30463576,3732.64922393,235.12979788,7.00000000,degraded
14.43750000,28.00000000,28.00000000,13.33792266,41.10257801,1854.30463576,3734.61834597,235.27426673,7.00000000,degraded
14.44791667,28.00000000,28.00000000,13.34450858,41.12287338,1854.30463576,3736.46240238,235.40958262,7.00000000,degraded
14.45833333,28.00000000,28.00000000,13.35035341,41.14088499,1854.30463576,3738.09895396,235.52969035,7.00000000,degraded
14.46875000,28.00000000,28.00000000,13.35527052,41.15603772,1854.30463576,3739.47574488,235.63074749,7.00000000,degraded
14.47916667,28.00000000,28.00000000,13.35919750,41.16813924,1854.30463576,3740.57530026,235.71146422,7.00000000,degraded
14.48958333,28.00000000,28.00000000,13.36217424,41.17731244,1854.30463576,3741.40878596,235.77265438,7.00000000,degraded
14.50000000,28.00000000,28.00000000,13.36429913,41.18386059,1854.30463576,3742.00375657,235.81633676,7.00000000,degraded
14.51041667,28.00000000,28.00000000,13.36566769,41.18807799,1854.30463576,3742.38695386,235.84447209,7.00000000,degraded
14.52083333,28.00000000,28.00000000,13.36634729,41.19017228,1854.30463576,3742.57724251,235.85844393,7.00000000,degraded
14.53125000,28.00000000,28.00000000,13.36639237,41.19031117,1854.30463576,3742.58986264,235.85937056,7.00000000,degraded
14.54166667,28.00000000,28.00000000,13.36584700,41.18863056,1854.30463576,3742.43716077,235.84815848,7.00000000,degraded
14.55208333,28.00000000,28.00000000,13.36474886,41.18524647,1854.30463576,3742.12967953,235.82558225,7.00000000,degraded
14.56250000,28.00000000,28.00000000,13.36315086,41.18032205,1854.30463576,3741.68224146,235.79273103,7.00000000,degraded
14.57291667,28.00000000,28.00000000,13.36115142,41.17416049,1854.30463576,3741.12239670,235.75162867,7.00000000,degraded
14.58333333,28.00000000,28.00000000,13.35890518,41.16723842,1854.30463576,3740.49345140,235.70545554,7.00000000,degraded
14.59375000,28.00000000,28.00000000,13.35661626,41.16018480,1854.30463576,3739.85255276,235.65840751,7.00000000,degraded
14.60416667,28.00000000,28.00000000,13.35456137,41.15385239,1854.30463576,3739.27718390,235.61617226,7.00000000,degraded
14.61458333,28.00000000,28.00000000,13.35306453,41.14923966,1854.30463576,3738.85806722,235.58540813,7.00000000,degraded
14.62500000,28.00000000,28.00000000,13.35243735,41.14730694,1854.30463576,3738.68245874,235.57251840,7.00000000,degraded
14.63541667,28.00000000,28.00000000,13.35298014,41.14897961,1854.30463576,3738.83443839,235.58367375,7.00000000,degraded
14.64583333,28.00000000,28.00000000,13.35496574,41.15509850,1854.30463576,3739.39040682,235.62448328,7.00000000,degraded
14.65625000,28.00000000,28.00000000,13.35858842,41.16626227,1854.30463576,3740.40475751,235.69894441,7.00000000,degraded
14.66666667,28.00000000,28.00000000,13.36390847,41.18265672,1854.30463576,3741.89437197,235.80830564,7.00000000,degraded
14.67708333,28.00000000,28.00000000,13.37074271,41.20371733,1854.30463576,3743.80795855,235.94881421,7.00000000,degraded
14.68750000,28.00000000,28.00000000,13.37866698,41.22813703,1854.30463576,3746.02675548,236.11176311,7.00000000,degraded
14.69791667,28.00000000,28.00000000,13.38714036,41.25424887,1854.30463576,3748.39930144,236.28603867,7.00000000,degraded
14.70833333,28.00000000,28.00000000,13.39563865,41.28043746,1854.30463576,3750.77882063,236.46086310,7.00000000,degraded
14.71875000,28.00000000,28.00000000,13.40374387,41.30541479,1854.30463576,3753.04828420,236.62763590,7.00000000,degraded
14.72916667,28.00000000,28.00000000,13.41116594,41.32828688,1854.30463576,3755.12646315,236.78038135,7.00000000,degraded
14.73958333,28.00000000,28.00000000,13.41773367,41.34852620,1854.30463576,3756.96542690,236.91556794,7.00000000,degraded
14.75000000,28.00000000,28.00000000,13.42337794,41.36591978,1854.30463576,3758.54582406,237.03176422,7.00000000,degraded
14.76041667,28.00000000,28.00000000,13.42810186,41.38047715,1854.30463576,3759.86851962,237.12902585,7.00000000,degraded
14.77083333,28.00000000,28.00000000,13.43195532,41.39235212,1854.30463576,3760.94749085,237.20837414,7.00000000,degraded
14.78125000,28.00000000,28.00000000,13.43501588,41.40178362,1854.30463576,3761.80444519,237.27140053,7.00000000,degraded
14.79166667,28.00000000,28.00000000,13.43736585,41.40902539,1854.30463576,3762.46243902,237.31979723,7.00000000,degraded
14.80208333,28.00000000,28.00000000,13.43907910,41.41430497,1854.30463576,3762.94214681,237.35508242,7.00000000,degraded
14.81250000,28.00000000,28.00000000,13.44023316,41.41786138,1854.30463576,3763.26528604,237.37885195,7.00000000,degraded
14.82291667,28.00000000,28.00000000,13.44090767,41.41993997,1854.30463576,3763.45414843,237.39274465,7.00000000,degraded
14.83333333,28.00000000,28.00000000,13.44119313,41.42081963,1854.30463576,3763.53407526,237.39862412,7.00000000,degraded
14.84375000,28.00000000,28.00000000,13.44119061,41.42081187,1854.30463576,3763.53337011,237.39857225,7.00000000,degraded
14.85416667,28.00000000,28.00000000,13.44101218,41.42026202,1854.30463576,3763.48340968,237.39489712,7.00000000,degraded
14.86458333,28.00000000,28.00000000,13.44077092,41.41951854,1854.30463576,3763.41585630,237.38992786,7.00000000,degraded
14.87500000,28.00000000,28.00000000,13.44056246,41.41887615,1854.30463576,3763.35748833,237.38563431,7.00000000,degraded
14.88541667,28.00000000,28.00000000,13.44047023,41.41859195,1854.30463576,3763.33166549,237.38373479,7.00000000,degraded
14.89583333,28.00000000,28.00000000,13.44056466,41.41888294,1854.30463576,3763.35810574,237.38567973,7.00000000,degraded
14.90625000,28.00000000,28.00000000,13.44089830,41.41991110,1854.30463576,3763.45152482,237.39255165,7.00000000,degraded
14.91666667,28.00000000,28.00000000,13.44152448,41.42184075,1854.30463576,3763.62685528,237.40544914,7.00000000,degraded
14.92708333,28.00000000,28.00000000,13.44249305,41.42482553,1854.30463576,3763.89805437,237.42539922,7.00000000,degraded
14.93750000,28.00000000,28.00000000,13.44383580,41.42896337,1854.30463576,3764.27402315,237.45305720,7.00000000,degraded
14.94791667,28.00000000,28.00000000,13.44557902,41.43433536,1854.30463576,3764.76212679,237.48896571,7.00000000,degraded
14.95833333,28.00000000,28.00000000,13.44773976,41.44099395,1854.30463576,3765.36713238,237.53347654,7.00000000,degraded
14.96875000,28.00000000,28.00000000,13.45031509,41.44893019,1854.30463576,3766.08822622,237.58653119,7.00000000,degraded
14.97916667,28.00000000,28.00000000,13.45321909,41.45787924,1854.30463576,3766.90134523,237.64636067,7.00000000,degraded
14.98958333,28.00000000,28.00000000,13.45602479,41.46652538,1854.30463576,3767.68694153,237.70416911,7.00000000,degraded
15.00000000,28.00000000,28.00000000,13.45795923,41.47248659,1854.30463576,3768.22858311,237.74402837,7.00000000,degraded
15.01041667,28.00000000,28.00000000,13.45820326,41.47323863,1854.30463576,3768.29691371,237.74905694,7.00000000,degraded
15.02083333,28.00000000,28.00000000,13.45615617,41.46693025,1854.30463576,3767.72372870,237.70687621,7.00000000,degraded
15.03125000,28.00000000,28.00000000,13.45155244,41.45274325,1854.30463576,3766.43468455,237.61202315,7.00000000,degraded
15.04166667,28.00000000,28.00000000,13.44442550,41.43078064,1854.30463576,3764.43914115,237.46520433,7.00000000,degraded
15.05208333,28.00000000,28.00000000,13.43501684,41.40178659,1854.30463576,3761.80471555,237.27142042,7.00000000,degraded
15.06250000,28.00000000,28.00000000,13.42369883,41.36690865,1854.30463576,3758.63567338,237.03837074,7.00000000,degraded
15.07291667,28.00000000,28.00000000,13.41089910,41.32746457,1854.30463576,3755.05174755,236.77488930,7.00000000,degraded
15.08333333,28.00000000,28.00000000,13.39704930,41.28478457,1854.30463576,3751.17380338,236.48988622,7.00000000,degraded
15.09375000,28.00000000,28.00000000,13.38250368,41.23996032,1854.30463576,3747.10103016,236.19066952,7.00000000,degraded
15.10416667,28.00000000,28.00000000,13.36720122,41.19280377,1854.30463576,3742.81634211,235.87600001,7.00000000,degraded
15.11458333,28.00000000,28.00000000,13.35079177,41.14223586,1854.30463576,3738.22169540,235.53869914,7.00000000,degraded
15.12500000,28.00000000,28.00000000,13.33316130,41.08790524,1854.30463576,3733.28516508,235.17645232,7.00000000,degraded
15.13541667,28.00000000,28.00000000,13.31461784,41.03076111,1854.30463576,3728.09299585,234.79561663,7.00000000,degraded
15.14583333,28.00000000,28.00000000,13.29571715,40.97251612,1854.30463576,3722.80080212,234.40762371,7.00000000,degraded
15.15625000,28.00000000,28.00000000,13.27701757,40.91489088,1854.30463576,3717.56491994,234.02393731,7.00000000,degraded
15.16666667,28.00000000,28.00000000,13.25893552,40.85916865,1854.30463576,3712.50194583,233.65308998,7.00000000,degraded
15.17708333,28.00000000,28.00000000,13.24172202,40.80612297,1854.30463576,3707.68216610,233.30020958,7.00000000,degraded
15.18750000,28.00000000,28.00000000,13.22551391,40.75617553,1854.30463576,3703.14389613,232.96807685,7.00000000,degraded
15.19791667,28.00000000,28.00000000,13.21040949,40.70962924,1854.30463576,3698.91465647,232.65867995,7.00000000,degraded
15.20833333,28.00000000,28.00000000,13.19651519,40.66681211,1854.30463576,3695.02425257,232.37417286,7.00000000,degraded
15.21875000,28.00000000,28.00000000,13.18398184,40.62818892,1854.30463576,3691.51491402,232.11761685,7.00000000,degraded
15.22916667,28.00000000,28.00000000,13.17308065,40.59459546,1854.30463576,3688.46258074,231.89453541,7.00000000,degraded
15.23958333,28.00000000,28.00000000,13.16407261,40.56683601,1854.30463576,3685.94033175,231.71024069,7.00000000,degraded
15.25000000,28.00000000,28.00000000,13.15710999,40.54537976,1854.30463576,3683.99079660,231.56782083,7.00000000,degraded
15.26041667,28.00000000,28.00000000,13.15231924,40.53061643,1854.30463576,3682.64938669,231.46984068,7.00000000,degraded
15.27083333,28.00000000,28.00000000,13.14976015,40.52273027,1854.30463576,3681.93284319,231.41750717,7.00000000,degraded
15.28125000,28.00000000,28.00000000,13.14948148,40.52187149,1854.30463576,3681.85481364,231.41180840,7.00000000,degraded
15.29166667,28.00000000,28.00000000,13.15173617,40.52881964,1854.30463576,3682.48612889,231.45791668,7.00000000,degraded
15.30208333,28.00000000,28.00000000,13.15662193,40.54387575,1854.30463576,3683.85414131,231.55783863,7.00000000,degraded
15.31250000,28.00000000,28.00000000,13.16374722,40.56583328,1854.30463576,3685.84922246,231.70358431,7.00000000,degraded
15.32291667,28.00000000,28.00000000,13.17253950,40.59292785,1854.30463576,3688.31106017,231.88346301,7.00000000,degraded
15.33333333,28.00000000,28.00000000,13.18253604,40.62373350,1854.30463576,3691.11009049,232.08802666,7.00000000,degraded
15.34375000,28.00000000,28.00000000,13.19348089,40.65746153,1854.30463576,3694.17465014,232.31205400,7.00000000,degraded
15.35416667,28.00000000,28.00000000,13.20536807,40.69409345,1854.30463576,3697.50306027,232.55543798,7.00000000,degraded
15.36458333,28.00000000,28.00000000,13.21834940,40.73409713,1854.30463576,3701.13783223,232.82130562,7.00000000,degraded
15.37500000,28.00000000,28.00000000,13.23260062,40.77801414,1854.30463576,3705.12817264,233.11327955,7.00000000,degraded
15.38541667,28.00000000,28.00000000,13.24818854,40.82605040,1854.30463576,3709.49279090,233.43275699,7.00000000,degraded
15.39583333,28.00000000,28.00000000,13.26486745,40.87744867,1854.30463576,3714.16288547,233.77473048,7.00000000,degraded
15.40625000,28.00000000,28.00000000,13.28208274,40.93049989,1854.30463576,3718.98316838,234.12784933,7.00000000,degraded
15.41666667,28.00000000,28.00000000,13.29916468,40.98314014,1854.30463576,3723.76611059,234.47838102,7.00000000,degraded
15.42708333,28.00000000,28.00000000,13.31552546,41.03355804,1854.30463576,3728.34712772,234.81425266,7.00000000,degraded
15.43750000,28.00000000,28.00000000,13.33075059,41.08047630,1854.30463576,3732.61016442,235.12693245,7.00000000,degraded
15.44791667,28.00000000,28.00000000,13.34461689,41.12320716,1854.30463576,3736.49273042,235.41180826,7.00000000,degraded
15.45833333,28.00000000,28.00000000,13.35706231,41.16155935,1854.30463576,3739.97744561,235.66757562,7.00000000,degraded
15.46875000,28.00000000,28.00000000,13.36812759,41.19565848,1854.30463576,3743.07572399,235.89504576,7.00000000,degraded
15.47916667,28.00000000,28.00000000,13.37791738,41.22582704,1854.30463576,3745.81686711,236.09634750,7.00000000,degraded
15.48958333,28.00000000,28.00000000,13.38656028,41.25246128,1854.30463576,3748.23687877,236.27410673,7.00000000,degraded
15.50000000,28.00000000,28.00000000,13.39418135,41.27594661,1854.30463576,3750.37077813,236.43088141,7.00000000,degraded
15.51041667,28.00000000,28.00000000,13.40089201,41.29662640,1854.30463576,3752.24976311,236.56895232,7.00000000,degraded
15.52083333,28.00000000,28.00000000,13.40678845,41.31479707,1854.30463576,3753.90076651,236.69028967,7.00000000,degraded
15.53125000,28.00000000,28.00000000,13.41195634,41.33072260,1854.30463576,3755.34777506,236.79664935,7.00000000,degraded
15.54166667,28.00000000,28.00000000,13.41647453,41.34464601,1854.30463576,3756.61286900,236.88964887,7.00000000,degraded
15.55208333,28.00000000,28.00000000,13.42041526,41.35678989,1854.30463576,3757.71627369,236.97077078,7.00000000,degraded
15.56250000,28.00000000,28.00000000,13.42384379,41.36735535,1854.30463576,3758.67626050,237.04135508,7.00000000,degraded
15.57291667,28.00000000,28.00000000,13.42681932,41.37652483,1854.30463576,3759.50940852,237.10261825,7.00000000,degraded
15.58333333,28.00000000,28.00000000,13.42939281,41.38445538,1854.30463576,3760.22998570,237.15560747,7.00000000,degraded
15.59375000,28.00000000,28.00000000,13.43160922,41.39128557,1854.30463576,3760.85058283,237.20124714,7.00000000,degraded
15.60416667,28.00000000,28.00000000,13.43350921,41.39714063,1854.30463576,3761.38257891,237.24037295,7.00000000,degraded
15.61458333,28.00000000,28.00000000,13.43513501,41.40215076,1854.30463576,3761.83780374,237.27385405,7.00000000,degraded
15.62500000,28.00000000,28.00000000,13.43653170,41.40645483,1854.30463576,3762.22887608,237.30261791,7.00000000,degraded
15.63541667,28.00000000,28.00000000,13.43775159,41.41021409,1854.30463576,3762.57044570,237.32774159,7.00000000,degraded
15.64583333,28.00000000,28.00000000,13.43884674,41.41358892,1854.30463576,3762.87708610,237.35029675,7.00000000,degraded
15.65625000,28.00000000,28.00000000,13.43985560,41.41669787,1854.30463576,3763.15956818,237.37107547,7.00000000,degraded
15.66666667,28.00000000,28.00000000,13.44079944,41.41960642,1854.30463576,3763.42384195,237.39051529,7.00000000,degraded
15.67708333,28.00000000,28.00000000,13.44167993,41.42231979,1854.30463576,3763.67038127,237.40865099,7.00000000,degraded
15.68750000,28.00000000,28.00000000,13.44248305,41.42479470,1854.30463576,3763.89525356,237.42519318,7.00000000,degraded
15.69791667,28.00000000,28.00000000,13.44317923,41.42694008,1854.30463576,3764.09018489,237.43953310,7.00000000,degraded
15.70833333,28.00000000,28.00000000,13.44372043,41.42860787,1854.30463576,3764.24172177,237.45068093,7.00000000,degraded
15.71875000,28.00000000,28.00000000,13.44405600,41.42964196,1854.30463576,3764.33568022,237.45759306,7.00000000,degraded
15.72916667,28.00000000,28.00000000,13.44412248,41.42984682,1854.30463576,3764.35429354,237.45896238,7.00000000,degraded
15.73958333,28.00000000,28.00000000,13.44383714,41.42896752,1854.30463576,3764.27440014,237.45308493,7.00000000,degraded
15.75000000,28.00000000,28.00000000,13.44314392,41.42683125,1854.30463576,3764.08029646,237.43880566,7.00000000,degraded
15.76041667,28.00000000,28.00000000,13.44201086,41.42333958,1854.30463576,3763.76303986,237.41546715,7.00000000,degraded
15.77083333,28.00000000,28.00000000,13.44043104,41.41847117,1854.30463576,3763.32069173,237.38292757,7.00000000,degraded
15.78125000,28.00000000,28.00000000,13.43843892,41.41233218,1854.30463576,3762.76289754,237.34189746,7.00000000,degraded
15.79166667,28.00000000,28.00000000,13.43607976,41.40506211,1854.30463576,3762.10233193,237.29331032,7.00000000,degraded
15.80208333,28.00000000,28.00000000,13.43340203,41.39681034,1854.30463576,3761.35256831,237.23816576,7.00000000,degraded
15.81250000,28.00000000,28.00000000,13.43047625,41.38779415,1854.30463576,3760.53334916,237.17791698,7.00000000,degraded
15.82291667,28.00000000,28.00000000,13.42738132,41.37825672,1854.30463576,3759.66676948,237.11418984,7.00000000,degraded
15.83333333,28.00000000,28.00000000,13.42420385,41.36846492,1854.30463576,3758.77707752,237.04876814,7.00000000,degraded
15.84375000,28.00000000,28.00000000,13.42103062,41.35868619,1854.30463576,3757.88857306,236.98343888,7.00000000,degraded
15.85416667,28.00000000,28.00000000,13.41794163,41.34916705,1854.30463576,3757.02365504,236.91984879,7.00000000,degraded
15.86458333,28.00000000,28.00000000,13.41500664,41.34012251,1854.30463576,3756.20186007,236.85943367,7.00000000,degraded
15.87500000,28.00000000,28.00000000,13.41227890,41.33171660,1854.30463576,3755.43809123,236.80328833,7.00000000,degraded
15.88541667,28.00000000,28.00000000,13.40979885,41.32407402,1854.30463576,3754.74367897,236.75224474,7.00000000,degraded
15.89583333,28.00000000,28.00000000,13.40759703,41.31728882,1854.30463576,3754.12716928,236.70693009,7.00000000,degraded
15.90625000,28.00000000,28.00000000,13.40569146,41.31141655,1854.30463576,3753.59360983,236.66771444,7.00000000,degraded
15.91666667,28.00000000,28.00000000,13.40409687,41.30650260,1854.30463576,3753.14712379,236.63489994,7.00000000,degraded
15.92708333,28.00000000,28.00000000,13.40282877,41.30259478,1854.30463576,3752.79205570,236.60880513,7.00000000,degraded
15.93750000,28.00000000,28.00000000,13.40189644,41.29972168,1854.30463576,3752.53100331,236.58962028,7.00000000,degraded
15.94791667,28.00000000,28.00000000,13.40131459,41.29792864,1854.30463576,3752.36808540,236.57764760,7.00000000,degraded
15.95833333,28.00000000,28.00000000,13.40110574,41.29728503,1854.30463576,3752.30960661,236.57335010,7.00000000,degraded
15.96875000,28.00000000,28.00000000,13.40128484,41.29783696,1854.30463576,3752.35975561,236.57703546,7.00000000,degraded
15.97916667,28.00000000,28.00000000,13.40187281,41.29964887,1854.30463576,3752.52438701,236.58913406,7.00000000,degraded
15.98958333,28.00000000,28.00000000,13.40288521,41.30276870,1854.30463576,3752.80785848,236.60996650,7.00000000,degraded
16.00000000,28.00000000,28.00000000,13.40431233,41.30716658,1854.30463576,3753.20745320,236.63933378,7.00000000,degraded
16.01041667,28.00000000,28.00000000,13.40612977,41.31276726,1854.30463576,3753.71633654,236.67673447,7.00000000,degraded
16.02083333,28.00000000,28.00000000,13.40829881,41.31945143,1854.30463576,3754.32366621,236.72137273,7.00000000,degraded
16.03125000,28.00000000,28.00000000,13.41076070,41.32703807,1854.30463576,3755.01299561,236.77204080,7.00000000,degraded
16.04166667,28.00000000,28.00000000,13.41344468,41.33530912,1854.30463576,3755.76451085,236.82728327,7.00000000,degraded
16.05208333,28.00000000,28.00000000,13.41627414,41.34402847,1854.30463576,3756.55675878,236.88552388,7.00000000,degraded
16.06250000,28.00000000,28.00000000,13.41915843,41.35291679,1854.30463576,3757.36436026,236.94489737,7.00000000,degraded
16.07291667,28.00000000,28.00000000,13.42192851,41.36145317,1854.30463576,3758.13998299,237.00192383,7.00000000,degraded
16.08333333,28.00000000,28.00000000,13.42432565,41.36884027,1854.30463576,3758.81118187,237.05127584,7.00000000,degraded
16.09375000,28.00000000,28.00000000,13.42608604,41.37426514,1854.30463576,3759.30409090,237.08752038,7.00000000,degraded
16.10416667,28.00000000,28.00000000,13.42700992,41.37711221,1854.30463576,3759.56277797,237.10654277,7.00000000,degraded
16.11458333,28.00000000,28.00000000,13.42698693,41.37704136,1854.30463576,3759.55634045,237.10606939,7.00000000,degraded
16.12500000,28.00000000,28.00000000,13.42600040,41.37400122,1854.30463576,3759.28011074,237.08575704,7.00000000,degraded
16.13541667,28.00000000,28.00000000,13.42411177,41.36818118,1854.30463576,3758.75129669,237.04687247,7.00000000,degraded
16.14583333,28.00000000,28.00000000,13.42143272,41.35992534,1854.30463576,3758.00116298,236.99171702,7.00000000,degraded
16.15625000,28.00000000,28.00000000,13.41809862,41.34965086,1854.30463576,3757.06761450,236.92308064,7.00000000,degraded
16.16666667,28.00000000,28.00000000,13.41424792,41.33778440,1854.30463576,3755.98941738,236.84381643,7.00000000,degraded
16.17708333,28.00000000,28.00000000,13.41001097,41.32472768,1854.30463576,3754.80307132,236.75661032,7.00000000,degraded
16.18750000,28.00000000,28.00000000,13.40550695,41.31084795,1854.30463576,3753.54194659,236.66391738,7.00000000,degraded
16.19791667,28.00000000,28.00000000,13.40083731,41.29645782,1854.30463576,3752.23444577,236.56782668,7.00000000,degraded
16.20833333,28.00000000,28.00000000,13.39607854,41.28179305,1854.30463576,3750.90199128,236.46991350,7.00000000,degraded
16.21875000,28.00000000,28.00000000,13.39128036,41.26700682,1854.30463576,3749.55850091,236.37120103,7.00000000,degraded
16.22916667,28.00000000,28.00000000,13.38646448,41.25216606,1854.30463576,3748.21005533,236.27213624,7.00000000,degraded
16.23958333,28.00000000,28.00000000,13.38163302,41.23727725,1854.30463576,3746.85724446,236.17276259,7.00000000,degraded
16.25000000,28.00000000,28.00000000,13.37678467,41.22233642,1854.30463576,3745.49970628,236.07305362,7.00000000,degraded
16.26041667,28.00000000,28.00000000,13.37192144,41.20734974,1854.30463576,3744.13800254,235.97305069,7.00000000,degraded
16.27083333,28.00000000,28.00000000,13.36704751,41.19233010,1854.30463576,3742.77330412,235.87283988,7.00000000,degraded
16.28125000,28.00000000,28.00000000,13.36218140,41.17733451,1854.30463576,3741.41079155,235.77280162,7.00000000,degraded
16.29166667,28.00000000,28.00000000,13.35739039,41.16257039,1854.30463576,3740.06930924,235.67431919,7.00000000,degraded
16.30208333,28.00000000,28.00000000,13.35279206,41.14840002,1854.30463576,3738.78177663,235.57980834,7.00000000,degraded
16.31250000,28.00000000,28.00000000,13.34853387,41.13527785,1854.30463576,3737.58948384,235.49229811,7.00000000,degraded
16.32291667,28.00000000,28.00000000,13.34480640,41.12379115,1854.30463576,3736.54579224,235.41570224,7.00000000,degraded
16.33333333,28.00000000,28.00000000,13.34182219,41.11459492,1854.30463576,3735.71021370,235.35438475,7.00000000,degraded
16.34375000,28.00000000,28.00000000,13.33976392,41.10825209,1854.30463576,3735.13389875,235.31209550,7.00000000,degraded
16.35416667,28.00000000,28.00000000,13.33877336,41.10519954,1854.30463576,3734.85654128,235.29174414,7.00000000,degraded
16.36458333,28.00000000,28.00000000,13.33894327,41.10572315,1854.30463576,3734.90411689,235.29523501,7.00000000,degraded
16.37500000,28.00000000,28.00000000,13.34030616,41.10992308,1854.30463576,3735.28572585,235.32323617,7.00000000,degraded
16.38541667,28.00000000,28.00000000,13.34285942,41.11779126,1854.30463576,3736.00063628,235.37569640,7.00000000,degraded
16.39583333,28.00000000,28.00000000,13.34658260,41.12926476,1854.30463576,3737.04312932,235.45220062,7.00000000,degraded
16.40625000,28.00000000,28.00000000,13.35135429,41.14396934,1854.30463576,3738.37920065,235.55025961,7.00000000,degraded
16.41666667,28.00000000,28.00000000,13.35691983,41.16112030,1854.30463576,3739.93755294,235.66464718,7.00000000,degraded
16.42708333,28.00000000,28.00000000,13.36297101,41.17976779,1854.30463576,3741.63188169,235.78903366,7.00000000,degraded
16.43750000,28.00000000,28.00000000,13.36921963,41.19902375,1854.30463576,3743.38149529,235.91749832,7.00000000,degraded
16.44791667,28.00000000,28.00000000,13.37545102,41.21822663,1854.30463576,3745.12628700,236.04562867,7.00000000,degraded
16.45833333,28.00000000,28.00000000,13.38152809,41.23695390,1854.30463576,3746.82786407,236.17060452,7.00000000,degraded
16.46875000,28.00000000,28.00000000,13.38736891,41.25495316,1854.30463576,3748.46329362,236.29073972,7.00000000,degraded
16.47916667,28.00000000,28.00000000,13.39292008,41.27205985,1854.30463576,3750.01762306,236.40493355,7.00000000,degraded
16.48958333,28.00000000,28.00000000,13.39809459,41.28800578,1854.30463576,3751.46648548,236.51139301,7.00000000,degraded
16.50000000,28.00000000,28.00000000,13.40276140,41.30238717,1854.30463576,3752.77319156,236.60741878,7.00000000,degraded
16.51041667,28.00000000,28.00000000,13.40677264,41.31474834,1854.30463576,3753.89633884,236.68996425,7.00000000,degraded
16.52083333,28.00000000,28.00000000,13.40999454,41.32467705,1854.30463576,3754.79847075,236.75627216,7.00000000,degraded
16.53125000,28.00000000,28.00000000,13.41234323,41.33191485,1854.30463576,3755.45610400,236.80461242,7.00000000,degraded
16.54166667,28.00000000,28.00000000,13.41378052,41.33634404,1854.30463576,3755.85854479,236.83419578,7.00000000,degraded
16.55208333,28.00000000,28.00000000,13.41429912,41.33794218,1854.30463576,3756.00375299,236.84487027,7.00000000,degraded
16.56250000,28.00000000,28.00000000,13.41393107,41.33680799,1854.30463576,3755.90069929,236.83729461,7.00000000,degraded
16.57291667,28.00000000,28.00000000,13.41274629,41.33315692,1854.30463576,3755.56896023,236.81290836,7.00000000,degraded
16.58333333,28.00000000,28.00000000,13.41084302,41.32729174,1854.30463576,3755.03604427,236.77373501,7.00000000,degraded
16.59375000,28.00000000,28.00000000,13.40834402,41.31959075,1854.30463576,3754.33632488,236.72230315,7.00000000,degraded
16.60416667,28.00000000,28.00000000,13.40539342,41.31049810,1854.30463576,3753.51015833,236.66158107,7.00000000,degraded
16.61458333,28.00000000,28.00000000,13.40214876,41.30049924,1854.30463576,3752.60165279,236.59481230,7.00000000,degraded
16.62500000,28.00000000,28.00000000,13.39877959,41.29011670,1854.30463576,3751.65828603,236.52548714,7.00000000,degraded
16.63541667,28.00000000,28.00000000,13.39548577,41.27996634,1854.30463576,3750.73601424,236.45771777,7.00000000,degraded
16.64583333,28.00000000,28.00000000,13.39248733,41.27072628,1854.30463576,3749.89645362,236.39603088,7.00000000,degraded
16.65625000,28.00000000,28.00000000,13.38998305,41.26300900,1854.30463576,3749.19525517,236.34451369,7.00000000,degraded
16.66666667,28.00000000,28.00000000,13.38812387,41.25727969,1854.30463576,3748.67468448,236.30626931,7.00000000,degraded
16.67708333,28.00000000,28.00000000,13.38700166,41.25382144,1854.30463576,3748.36046442,236.28318559,7.00000000,degraded
16.68750000,28.00000000,28.00000000,13.38663478,41.25269084,1854.30463576,3748.25773750,236.27563905,7.00000000,degraded
16.69791667,28.00000000,28.00000000,13.38695430,41.25367549,1854.30463576,3748.34720303,236.28221138,7.00000000,degraded
16.70833333,28.00000000,28.00000000,13.38781488,41.25632747,1854.30463576,3748.58816523,236.29991324,7.00000000,degraded
16.71875000,28.00000000,28.00000000,13.38902421,41.26005418,1854.30463576,3748.92677757,236.32478943,7.00000000,degraded
16.72916667,28.00000000,28.00000000,13.39035462,41.26415402,1854.30463576,3749.29929260,236.35215714,7.00000000,degraded
16.73958333,28.00000000,28.00000000,13.39156340,41.26787906,1854.30463576,3749.63775329,236.37702374,7.00000000,degraded
16.75000000,28.00000000,28.00000000,13.39243783,41.27057372,1854.30463576,3749.88259262,236.39501248,7.00000000,degraded
16.76041667,28.00000000,28.00000000,13.39281782,41.27174472,1854.30463576,3749.98899078,236.40282984,7.00000000,degraded
16.77083333,28.00000000,28.00000000,13.39260250,41.27108117,1854.30463576,3749.92869932,236.39840006,7.00000000,degraded
16.78125000,28.00000000,28.00000000,13.39175256,41.26846198,1854.30463576,3749.69071744,236.38091507,7.00000000,degraded
16.79166667,28.00000000,28.00000000,13.39027208,41.26389968,1854.30463576,3749.27618314,236.35045932,7.00000000,degraded
16.80208333,28.00000000,28.00000000,13.38819453,41.25749744,1854.30463576,3748.69446961,236.30772282,7.00000000,degraded
16.81250000,28.00000000,28.00000000,13.38558813,41.24946546,1854.30463576,3747.96467654,236.25411053,7.00000000,degraded
16.82291667,28.00000000,28.00000000,13.38256503,41.24014937,1854.30463576,3747.11820770,236.19193129,7.00000000,degraded
16.83333333,28.00000000,28.00000000,13.37927492,41.23001046,1854.30463576,3746.19697676,236.12426551,7.00000000,degraded
16.84375000,28.00000000,28.00000000,13.37588920,41.21957693,1854.30463576,3745.24897657,236.05463923,7.00000000,degraded
16.85416667,28.00000000,28.00000000,13.37259929,41.20943862,1854.30463576,3744.32780062,235.98698866,7.00000000,degraded
16.86458333,28.00000000,28.00000000,13.36960157,41.20020075,1854.30463576,3743.48843876,235.92535124,7.00000000,degraded
16.87500000,28.00000000,28.00000000,13.36706748,41.19239161,1854.30463576,3742.77889362,235.87325030,7.00000000,degraded
16.88541667,28.00000000,28.00000000,13.36513558,41.18643822,1854.30463576,3742.23796275,235.83353267,7.00000000,degraded
16.89583333,28.00000000,28.00000000,13.36390931,41.18265929,1854.30463576,3741.89460580,235.80832281,7.00000000,degraded
16.90625000,28.00000000,28.00000000,13.36344688,41.18123426,1854.30463576,3741.76512635,235.79881640,7.00000000,degraded
16.91666667,28.00000000,28.00000000,13.36375699,41.18218990,1854.30463576,3741.85195620,235.80519145,7.00000000,degraded
16.92708333,28.00000000,28.00000000,13.36480001,41.18540411,1854.30463576,3742.14400268,235.82663388,7.00000000,degraded
16.93750000,28.00000000,28.00000000,13.36648713,41.19060321,1854.30463576,3742.61639757,235.86131889,7.00000000,degraded
16.94791667,28.00000000,28.00000000,13.36867658,41.19735027,1854.30463576,3743.22944167,235.90633306,7.00000000,degraded
16.95833333,28.00000000,28.00000000,13.37118664,41.20508537,1854.30463576,3743.93226019,235.95794210,7.00000000,degraded
16.96875000,28.00000000,28.00000000,13.37382796,41.21322493,1854.30463576,3744.67182850,236.01225320,7.00000000,degraded
16.97916667,28.00000000,28.00000000,13.37642083,41.22121520,1854.30463576,3745.39783121,236.06557154,7.00000000,degraded
16.98958333,28.00000000,28.00000000,13.37880453,41.22856089,1854.30463576,3746.06526787,236.11459175,7.00000000,degraded
17.00000000,28.00000000,28.00000000,13.38084021,41.23483413,1854.30463576,3746.63525968,236.15645735,7.00000000,degraded
17.01041667,28.00000000,28.00000000,13.38238270,41.23958750,1854.30463576,3747.06715584,236.18818131,7.00000000,degraded
17.02083333,28.00000000,28.00000000,13.38327374,41.24233335,1854.30463576,3747.31664602,236.20650760,7.00000000,degraded
17.03125000,28.00000000,28.00000000,13.38337238,41.24263732,1854.30463576,3747.34426546,236.20853641,7.00000000,degraded
17.04166667,28.00000000,28.00000000,13.38255297,41.24011223,1854.30463576,3747.11483282,236.19168339,7.00000000,degraded
17.05208333,28.00000000,28.00000000,13.38070703,41.23442370,1854.30463576,3746.59796832,236.15371826,7.00000000,degraded
17.06250000,28.00000000,28.00000000,13.37777105,41.22537611,1854.30463576,3745.77589522,236.09333828,7.00000000,degraded
17.07291667,28.00000000,28.00000000,13.37371940,41.21289038,1854.30463576,3744.64143088,236.01002085,7.00000000,degraded
17.08333333,28.00000000,28.00000000,13.36856245,41.19699856,1854.30463576,3743.19748533,235.90398653,7.00000000,degraded
17.09375000,28.00000000,28.00000000,13.36236656,41.17790512,1854.30463576,3741.46263735,235.77660802,7.00000000,degraded
17.10416667,28.00000000,28.00000000,13.35524835,41.15596942,1854.30463576,3739.46953916,235.63029196,7.00000000,degraded
17.11458333,28.00000000,28.00000000,13.34736101,41.13166351,1854.30463576,3737.26108204,235.46819615,7.00000000,degraded
17.12500000,28.00000000,28.00000000,13.33888760,41.10555159,1854.30463576,3734.88852831,235.29409119,7.00000000,degraded
17.13541667,28.00000000,28.00000000,13.33000441,41.07817685,1854.30463576,3732.40123463,235.11160539,7.00000000,degraded
17.14583333,28.00000000,28.00000000,13.32066835,41.04940656,1854.30463576,3729.78713900,234.91985962,7.00000000,degraded
17.15625000,28.00000000,28.00000000,13.31072411,41.01876207,1854.30463576,3727.00275204,234.71567147,7.00000000,degraded
17.16666667,28.00000000,28.00000000,13.30034793,40.98678647,1854.30463576,3724.09741944,234.50266742,7.00000000,degraded
17.17708333,28.00000000,28.00000000,13.29001650,40.95494881,1854.30463576,3721.20462065,234.29063648,7.00000000,degraded
17.18750000,28.00000000,28.00000000,13.28032539,40.92508435,1854.30463576,3718.49110801,234.09179565,7.00000000,degraded
17.19791667,28.00000000,28.00000000,13.27194225,40.89925061,1854.30463576,3716.14383028,233.91983015,7.00000000,degraded
17.20833333,28.00000000,28.00000000,13.26529363,40.87876199,1854.30463576,3714.28221530,233.78347040,7.00000000,degraded
17.21875000,28.00000000,28.00000000,13.26045360,40.86384682,1854.30463576,3712.92700904,233.68421820,7.00000000,degraded
17.22916667,28.00000000,28.00000000,13.25732240,40.85419759,1854.30463576,3712.05027102,233.62001423,7.00000000,degraded
17.23958333,28.00000000,28.00000000,13.25575594,40.84937036,1854.30463576,3711.61166425,233.58789669,7.00000000,degraded
17.25000000,28.00000000,28.00000000,13.25559590,40.84887715,1854.30463576,3711.56685121,233.58461527,7.00000000,degraded
17.26041667,28.00000000,28.00000000,13.25668384,40.85222981,1854.30463576,3711.87147649,233.60692162,7.00000000,degraded
17.27083333,28.00000000,28.00000000,13.25885901,40.85893288,1854.30463576,3712.48052349,233.65152121,7.00000000,degraded
17.28125000,28.00000000,28.00000000,13.26195220,40.86846493,1854.30463576,3713.34661527,233.71494793,7.00000000,degraded
