t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
17.29166667,28.00000000,28.00000000,13.26580201,40.88032865,1854.30463576,3714.42456344,233.79389634,7.00000000,degraded
17.30208333,28.00000000,28.00000000,13.27026123,40.89407033,1854.30463576,3715.67314511,233.88535124,7.00000000,degraded
17.31250000,28.00000000,28.00000000,13.27519355,40.90926991,1854.30463576,3717.05419289,233.98652061,7.00000000,degraded
17.32291667,28.00000000,28.00000000,13.28049259,40.92559963,1854.30463576,3718.53792652,234.09522601,7.00000000,degraded
17.33333333,28.00000000,28.00000000,13.28608963,40.94284765,1854.30463576,3720.10509758,234.21005987,7.00000000,degraded
17.34375000,28.00000000,28.00000000,13.29194669,40.96089696,1854.30463576,3721.74507457,234.33024555,7.00000000,degraded
17.35416667,28.00000000,28.00000000,13.29807141,40.97977107,1854.30463576,3723.45999350,234.45594192,7.00000000,degraded
17.36458333,28.00000000,28.00000000,13.30451165,40.99961752,1854.30463576,3725.26326113,234.58813439,7.00000000,degraded
17.37500000,28.00000000,28.00000000,13.31131870,41.02059437,1854.30463576,3727.16923689,234.72787894,7.00000000,degraded
17.38541667,28.00000000,28.00000000,13.31853041,41.04281820,1854.30463576,3729.18851448,234.87595631,7.00000000,degraded
17.39583333,28.00000000,28.00000000,13.32617085,41.06636323,1854.30463576,3731.32783775,235.03286562,7.00000000,degraded
17.40625000,28.00000000,28.00000000,13.33422891,41.09119522,1854.30463576,3733.58409594,235.19838363,7.00000000,degraded
17.41666667,28.00000000,28.00000000,13.34263666,41.11710480,1854.30463576,3735.93826371,235.37111936,7.00000000,degraded
17.42708333,28.00000000,28.00000000,13.35127393,41.14372172,1854.30463576,3738.35670159,235.54860822,7.00000000,degraded
17.43750000,28.00000000,28.00000000,13.35998989,41.17058110,1854.30463576,3740.79716996,235.72775229,7.00000000,degraded
17.44791667,28.00000000,28.00000000,13.36862185,41.19718163,1854.30463576,3743.21411934,235.90520795,7.00000000,degraded
17.45833333,28.00000000,28.00000000,13.37700977,41.22303012,1854.30463576,3745.56273662,236.07768283,7.00000000,degraded
17.46875000,28.00000000,28.00000000,13.38501372,41.24769534,1854.30463576,3747.80384164,236.24229569,7.00000000,degraded
17.47916667,28.00000000,28.00000000,13.39252890,41.27085437,1854.30463576,3749.90809258,236.39688602,7.00000000,degraded
17.48958333,28.00000000,28.00000000,13.39948698,41.29229660,1854.30463576,3751.85635367,236.54004205,7.00000000,degraded
17.50000000,28.00000000,28.00000000,13.40585263,41.31191322,1854.30463576,3753.63873760,236.67103118,7.00000000,degraded
17.51041667,28.00000000,28.00000000,13.41161757,41.32967864,1854.30463576,3755.25291994,236.78967679,7.00000000,degraded
17.52083333,28.00000000,28.00000000,13.41679763,41.34564168,1854.30463576,3756.70333699,236.89629975,7.00000000,degraded
17.53125000,28.00000000,28.00000000,13.42143198,41.35992304,1854.30463576,3758.00095417,236.99170166,7.00000000,degraded
17.54166667,28.00000000,28.00000000,13.42558771,41.37272949,1854.30463576,3759.16455992,237.07726024,7.00000000,degraded
17.55208333,28.00000000,28.00000000,13.42935451,41.38433735,1854.30463576,3760.21926149,237.15481882,7.00000000,degraded
17.56250000,28.00000000,28.00000000,13.43282337,41.39502713,1854.30463576,3761.19054410,237.22624948,7.00000000,degraded
17.57291667,28.00000000,28.00000000,13.43602162,41.40488296,1854.30463576,3762.08605403,237.29211305,7.00000000,degraded
17.58333333,28.00000000,28.00000000,13.43877868,41.41337920,1854.30463576,3762.85803058,237.34889509,7.00000000,degraded
17.59375000,28.00000000,28.00000000,13.44076249,41.41949257,1854.30463576,3763.41349753,237.38975435,7.00000000,degraded
17.60416667,28.00000000,28.00000000,13.44159506,41.42205826,1854.30463576,3763.64661796,237.40690292,7.00000000,degraded
17.61458333,28.00000000,28.00000000,13.44095290,41.42007935,1854.30463576,3763.46681238,237.39367621,7.00000000,degraded
17.62500000,28.00000000,28.00000000,13.43865731,41.41300517,1854.30463576,3762.82404582,237.34639529,7.00000000,degraded
17.63541667,28.00000000,28.00000000,13.43470835,41.40083593,1854.30463576,3761.71833776,237.26506738,7.00000000,degraded
17.64583333,28.00000000,28.00000000,13.42926486,41.38406110,1854.30463576,3760.19416105,237.15297295,7.00000000,degraded
17.65625000,28.00000000,28.00000000,13.42260834,41.36354816,1854.30463576,3758.33033650,237.01591987,7.00000000,degraded
17.66666667,28.00000000,28.00000000,13.41512500,41.34048724,1854.30463576,3756.23499988,236.86186989,7.00000000,degraded
17.67708333,28.00000000,28.00000000,13.40726149,41.31625480,1854.30463576,3754.03321754,236.70002468,7.00000000,degraded
17.68750000,28.00000000,28.00000000,13.39945568,41.29220015,1854.30463576,3751.84758960,236.53939802,7.00000000,degraded
17.69791667,28.00000000,28.00000000,13.39209943,41.26953090,1854.30463576,3749.78784080,236.38805087,7.00000000,degraded
17.70833333,28.00000000,28.00000000,13.38551014,41.24922514,1854.30463576,3747.94284010,236.25250643,7.00000000,degraded
17.71875000,28.00000000,28.00000000,13.37989664,41.23192639,1854.30463576,3746.37106039,236.13705179,7.00000000,degraded
17.72916667,28.00000000,28.00000000,13.37534948,41.21791370,1854.30463576,3745.09785363,236.04354048,7.00000000,degraded
17.73958333,28.00000000,28.00000000,13.37185765,41.20715317,1854.30463576,3744.12014251,235.97173913,7.00000000,degraded
17.75000000,28.00000000,28.00000000,13.36934501,41.19941013,1854.30463576,3743.41660254,235.92007625,7.00000000,degraded
17.76041667,28.00000000,28.00000000,13.36771878,41.19439868,1854.30463576,3742.96125783,235.88664075,7.00000000,degraded
17.77083333,28.00000000,28.00000000,13.36689453,41.19185864,1854.30463576,3742.73046737,235.86969455,7.00000000,degraded
17.78125000,28.00000000,28.00000000,13.36680085,41.19156997,1854.30463576,3742.70423836,235.86776866,7.00000000,degraded
17.79166667,28.00000000,28.00000000,13.36739856,41.19341188,1854.30463576,3742.87159642,235.88005716,7.00000000,degraded
17.80208333,28.00000000,28.00000000,13.36868503,41.19737630,1854.30463576,3743.23180704,235.90650674,7.00000000,degraded
17.81250000,28.00000000,28.00000000,13.37067076,41.20349559,1854.30463576,3743.78781159,235.94733476,7.00000000,degraded
17.82291667,28.00000000,28.00000000,13.37334583,41.21173920,1854.30463576,3744.53683329,236.00233940,7.00000000,degraded
17.83333333,28.00000000,28.00000000,13.37665033,41.22192245,1854.30463576,3745.46209258,236.07029112,7.00000000,degraded
17.84375000,28.00000000,28.00000000,13.38045114,41.23363516,1854.30463576,3746.52632050,236.14845566,7.00000000,degraded
17.85416667,28.00000000,28.00000000,13.38451755,41.24616633,1854.30463576,3747.66491405,236.23209028,7.00000000,degraded
17.86458333,28.00000000,28.00000000,13.38853753,41.25855444,1854.30463576,3748.79050939,236.31477838,7.00000000,degraded
17.87500000,28.00000000,28.00000000,13.39218531,41.26979554,1854.30463576,3749.81188644,236.38981754,7.00000000,degraded
17.88541667,28.00000000,28.00000000,13.39515015,41.27893209,1854.30463576,3750.64204151,236.45081287,7.00000000,degraded
17.89583333,28.00000000,28.00000000,13.39715707,41.28511668,1854.30463576,3751.20397916,236.49210357,7.00000000,degraded
17.90625000,28.00000000,28.00000000,13.39800755,41.28773756,1854.30463576,3751.44211472,236.50960218,7.00000000,degraded
17.91666667,28.00000000,28.00000000,13.39756885,41.28638564,1854.30463576,3751.31927822,236.50057590,7.00000000,degraded
17.92708333,28.00000000,28.00000000,13.39575891,41.28080806,1854.30463576,3750.81249410,236.46333737,7.00000000,degraded
17.93750000,28.00000000,28.00000000,13.39256353,41.27096109,1854.30463576,3749.91778883,236.39759843,7.00000000,degraded
17.94791667,28.00000000,28.00000000,13.38802466,41.25697395,1854.30463576,3748.64690475,236.30422849,7.00000000,degraded
17.95833333,28.00000000,28.00000000,13.38223456,41.23913098,1854.30463576,3747.02567587,236.18513444,7.00000000,degraded
17.96875000,28.00000000,28.00000000,13.37534588,41.21790262,1854.30463576,3745.09684691,236.04346655,7.00000000,degraded
17.97916667,28.00000000,28.00000000,13.36755725,41.19390091,1854.30463576,3742.91602972,235.88331976,7.00000000,degraded
17.98958333,28.00000000,28.00000000,13.35908898,41.16780481,1854.30463576,3740.54491432,235.70923352,7.00000000,degraded
18.00000000,28.00000000,28.00000000,13.35016446,41.14030272,1854.30463576,3738.04604823,235.52580729,7.00000000,degraded
18.01041667,28.00000000,28.00000000,13.34098671,41.11202028,1854.30463576,3735.47628015,235.33721875,7.00000000,degraded
18.02083333,28.00000000,28.00000000,13.33171840,41.08345874,1854.30463576,3732.88115218,235.14681249,7.00000000,degraded
18.03125000,28.00000000,28.00000000,13.32228088,41.05437576,1854.30463576,3730.23864545,234.95297479,7.00000000,degraded
18.04166667,28.00000000,28.00000000,13.31214559,41.02314252,1854.30463576,3727.40076451,234.74485595,7.00000000,degraded
18.05208333,28.00000000,28.00000000,13.30072645,40.98795294,1854.30463576,3724.20340587,234.51043684,7.00000000,degraded
18.06250000,28.00000000,28.00000000,13.28766624,40.94770617,1854.30463576,3720.54654702,234.24240978,7.00000000,degraded
18.07291667,28.00000000,28.00000000,13.27273464,40.90169245,1854.30463576,3716.36569833,233.93608305,7.00000000,degraded
18.08333333,28.00000000,28.00000000,13.25585324,40.84967018,1854.30463576,3711.63890607,233.58989147,7.00000000,degraded
18.09375000,28.00000000,28.00000000,13.23710301,40.79188886,1854.30463576,3706.38884198,233.20554428,7.00000000,degraded
18.10416667,28.00000000,28.00000000,13.21656713,40.72860483,1854.30463576,3700.63879663,232.78479831,7.00000000,degraded
18.11458333,28.00000000,28.00000000,13.19443059,40.66038814,1854.30463576,3694.44056465,232.33149590,7.00000000,degraded
18.12500000,28.00000000,28.00000000,13.17111650,40.58854268,1854.30463576,3687.91261941,231.85434756,7.00000000,degraded
18.13541667,28.00000000,28.00000000,13.14726554,40.51504279,1854.30463576,3681.23435107,231.36649524,7.00000000,degraded
18.14583333,28.00000000,28.00000000,13.12358343,40.44206322,1854.30463576,3674.60335970,230.88238009,7.00000000,degraded
18.15625000,28.00000000,28.00000000,13.10070328,40.37155499,1854.30463576,3668.19691739,230.41492693,7.00000000,degraded
18.16666667,28.00000000,28.00000000,13.07914314,40.30511458,1854.30463576,3662.16007942,229.97468331,7.00000000,degraded
18.17708333,28.00000000,28.00000000,13.05925524,40.24382736,1854.30463576,3656.59146602,229.56879264,7.00000000,degraded
18.18750000,28.00000000,28.00000000,13.04122908,40.18827736,1854.30463576,3651.54414145,229.20106979,7.00000000,degraded
18.19791667,28.00000000,28.00000000,13.02515269,40.13873584,1854.30463576,3647.04275282,228.87325867,7.00000000,degraded
18.20833333,28.00000000,28.00000000,13.01101668,40.09517386,1854.30463576,3643.08467081,228.58512066,7.00000000,degraded
18.21875000,28.00000000,28.00000000,12.99873223,40.05731768,1854.30463576,3639.64502408,228.33480472,7.00000000,degraded
18.22916667,28.00000000,28.00000000,12.98818988,40.02483004,1854.30463576,3636.69316613,228.12004728,7.00000000,degraded
18.23958333,28.00000000,28.00000000,12.97926117,39.99731503,1854.30463576,3634.19312761,227.93820473,7.00000000,degraded
18.25000000,28.00000000,28.00000000,12.97179522,39.97430771,1854.30463576,3632.10266093,227.78618341,7.00000000,degraded
18.26041667,28.00000000,28.00000000,12.96564374,39.95535112,1854.30463576,3630.38024761,227.66094834,7.00000000,degraded
18.27083333,28.00000000,28.00000000,12.96064390,39.93994345,1854.30463576,3628.98029250,227.55917286,7.00000000,degraded
18.28125000,28.00000000,28.00000000,12.95669598,39.92777741,1854.30463576,3627.87487433,227.47881879,7.00000000,degraded
18.29166667,28.00000000,28.00000000,12.95390016,39.91916171,1854.30463576,3627.09204425,227.42191872,7.00000000,degraded
18.30208333,28.00000000,28.00000000,12.95244409,39.91467463,1854.30463576,3626.68434406,227.39228655,7.00000000,degraded
18.31250000,28.00000000,28.00000000,12.95252064,39.91491054,1854.30463576,3626.70577911,227.39384445,7.00000000,degraded
18.32291667,28.00000000,28.00000000,12.95443985,39.92082485,1854.30463576,3627.24315876,227.43290219,7.00000000,degraded
18.33333333,28.00000000,28.00000000,12.95845312,39.93319228,1854.30463576,3628.36687454,227.51458187,7.00000000,degraded
18.34375000,28.00000000,28.00000000,12.96469621,39.95243119,1854.30463576,3630.11493980,227.64165974,7.00000000,degraded
18.35416667,28.00000000,28.00000000,12.97341807,39.97930876,1854.30463576,3632.55706044,227.81922553,7.00000000,degraded
18.36458333,28.00000000,28.00000000,12.98485262,40.01454584,1854.30463576,3635.75873475,228.05207590,7.00000000,degraded
18.37500000,28.00000000,28.00000000,12.99924090,40.05888523,1854.30463576,3639.78745247,228.34516826,7.00000000,degraded
18.38541667,28.00000000,28.00000000,13.01695591,40.11347638,1854.30463576,3644.74765557,228.70616939,7.00000000,degraded
18.39583333,28.00000000,28.00000000,13.03771140,40.17743717,1854.30463576,3650.55919195,229.12933031,7.00000000,degraded
18.40625000,28.00000000,28.00000000,13.06054209,40.24779297,1854.30463576,3656.95178472,229.59504990,7.00000000,degraded
18.41666667,28.00000000,28.00000000,13.08438925,40.32128117,1854.30463576,3663.62899109,230.08178393,7.00000000,degraded
18.42708333,28.00000000,28.00000000,13.10843309,40.39537544,1854.30463576,3670.36126558,230.57282154,7.00000000,degraded
18.43750000,28.00000000,28.00000000,13.13212581,40.46838770,1854.30463576,3676.99522702,231.05697288,7.00000000,degraded
18.44791667,28.00000000,28.00000000,13.15510418,40.53919859,1854.30463576,3683.42916953,231.52679668,7.00000000,degraded
18.45833333,28.00000000,28.00000000,13.17710923,40.60701008,1854.30463576,3689.59058449,231.97696920,7.00000000,degraded
18.46875000,28.00000000,28.00000000,13.19793650,40.67119208,1854.30463576,3695.42222102,232.40327201,7.00000000,degraded
18.47916667,28.00000000,28.00000000,13.21738330,40.73111996,1854.30463576,3700.86732353,232.80151616,7.00000000,degraded
18.48958333,28.00000000,28.00000000,13.23523993,40.78614755,1854.30463576,3705.86718117,233.16736420,7.00000000,degraded
18.50000000,28.00000000,28.00000000,13.25132410,40.83571304,1854.30463576,3710.37074778,233.49703573,7.00000000,degraded
18.51041667,28.00000000,28.00000000,13.26547168,40.87931068,1854.30463576,3714.33207005,233.78712187,7.00000000,degraded
18.52083333,28.00000000,28.00000000,13.27754126,40.91650469,1854.30463576,3717.71155215,234.03468013,7.00000000,degraded
18.53125000,28.00000000,28.00000000,13.28745995,40.94707047,1854.30463576,3720.48878679,234.23817697,7.00000000,degraded
18.54166667,28.00000000,28.00000000,13.29523390,40.97102692,1854.30463576,3722.66549265,234.39770598,7.00000000,degraded
18.55208333,28.00000000,28.00000000,13.30094239,40.98861838,1854.30463576,3724.26386836,234.51486913,7.00000000,degraded
18.56250000,28.00000000,28.00000000,13.30473477,41.00030512,1854.30463576,3725.32573660,234.59271466,7.00000000,degraded
18.57291667,28.00000000,28.00000000,13.30681236,41.00670748,1854.30463576,3725.90746121,234.63536397,7.00000000,degraded
18.58333333,28.00000000,28.00000000,13.30741852,41.00857543,1854.30463576,3726.07718478,234.64780772,7.00000000,degraded
18.59375000,28.00000000,28.00000000,13.30684113,41.00679612,1854.30463576,3725.91551535,234.63595448,7.00000000,degraded
18.60416667,28.00000000,28.00000000,13.30542638,41.00243641,1854.30463576,3725.51938729,234.60691198,7.00000000,degraded
18.61458333,28.00000000,28.00000000,13.30354923,40.99665171,1854.30463576,3724.99378490,234.56837851,7.00000000,degraded
18.62500000,28.00000000,28.00000000,13.30153648,40.99044915,1854.30463576,3724.43021427,234.52706346,7.00000000,degraded
18.63541667,28.00000000,28.00000000,13.29959154,40.98445557,1854.30463576,3723.88563184,234.48714237,7.00000000,degraded
18.64583333,28.00000000,28.00000000,13.29778234,40.97888028,1854.30463576,3723.37905586,234.45000911,7.00000000,degraded
18.65625000,28.00000000,28.00000000,13.29608728,40.97365672,1854.30463576,3722.90443839,234.41521998,7.00000000,degraded
18.66666667,28.00000000,28.00000000,13.29444155,40.96858519,1854.30463576,3722.44363420,234.38144475,7.00000000,degraded
18.67708333,28.00000000,28.00000000,13.29277665,40.96345456,1854.30463576,3721.97746085,234.34727738,7.00000000,degraded
18.68750000,28.00000000,28.00000000,13.29104894,40.95813040,1854.30463576,3721.49370299,234.31182266,7.00000000,degraded
18.69791667,28.00000000,28.00000000,13.28925656,40.95260694,1854.30463576,3720.99183617,234.27504233,7.00000000,degraded
18.70833333,28.00000000,28.00000000,13.28744181,40.94701455,1854.30463576,3720.48370623,234.23780466,7.00000000,degraded
18.71875000,28.00000000,28.00000000,13.28568329,40.94159546,1854.30463576,3719.99132250,234.20172251,7.00000000,degraded
18.72916667,28.00000000,28.00000000,13.28410355,40.93672727,1854.30463576,3719.54899405,234.16930978,7.00000000,degraded
18.73958333,28.00000000,28.00000000,13.28284991,40.93286401,1854.30463576,3719.19797540,234.14358891,7.00000000,degraded
18.75000000,28.00000000,28.00000000,13.28206179,40.93043531,1854.30463576,3718.97730117,234.12741942,7.00000000,degraded
18.76041667,28.00000000,28.00000000,13.28187475,40.92985892,1854.30463576,3718.92492930,234.12358202,7.00000000,degraded
18.77083333,28.00000000,28.00000000,13.28241198,40.93151446,1854.30463576,3719.07535355,234.13460399,7.00000000,degraded
18.78125000,28.00000000,28.00000000,13.28376039,40.93566977,1854.30463576,3719.45290901,234.16226908,7.00000000,degraded
18.79166667,28.00000000,28.00000000,13.28597429,40.94249220,1854.30463576,3720.07280124,234.20769321,7.00000000,degraded
18.80208333,28.00000000,28.00000000,13.28907725,40.95205437,1854.30463576,3720.94162868,234.27136286,7.00000000,degraded
18.81250000,28.00000000,28.00000000,13.29304975,40.96429618,1854.30463576,3722.05393097,234.35288203,7.00000000,degraded
18.82291667,28.00000000,28.00000000,13.29781229,40.97897258,1854.30463576,3723.38744220,234.45062383,7.00000000,degraded
18.83333333,28.00000000,28.00000000,13.30321753,40.99562952,1854.30463576,3724.90090778,234.56156960,7.00000000,degraded
18.84375000,28.00000000,28.00000000,13.30905168,41.01360822,1854.30463576,3726.53446913,234.68133569,7.00000000,degraded
18.85416667,28.00000000,28.00000000,13.31502214,41.03200699,1854.30463576,3728.20619813,234.80391794,7.00000000,degraded
18.86458333,28.00000000,28.00000000,13.32078448,41.04976442,1854.30463576,3729.81965500,234.92224442,7.00000000,degraded
18.87500000,28.00000000,28.00000000,13.32601755,41.06589082,1854.30463576,3731.28491397,235.02971707,7.00000000,degraded
18.88541667,28.00000000,28.00000000,13.33046595,41.07959915,1854.30463576,3732.53046570,235.12108573,7.00000000,degraded
18.89583333,28.00000000,28.00000000,13.33395680,41.09035666,1854.30463576,3733.50790342,235.19279365,7.00000000,degraded
18.90625000,28.00000000,28.00000000,13.33640759,41.09790911,1854.30463576,3734.19412542,235.24314076,7.00000000,degraded
18.91666667,28.00000000,28.00000000,13.33780374,41.10221153,1854.30463576,3734.58504741,235.27182350,7.00000000,degraded
18.92708333,28.00000000,28.00000000,13.33817719,41.10336236,1854.30463576,3734.68961346,235.27949589,7.00000000,degraded
18.93750000,28.00000000,28.00000000,13.33759899,41.10158057,1854.30463576,3734.52771769,235.26761704,7.00000000,degraded
18.94791667,28.00000000,28.00000000,13.33615229,41.09712238,1854.30463576,3734.12264260,235.23789603,7.00000000,degraded
18.95833333,28.00000000,28.00000000,13.33390930,41.09021030,1854.30463576,3733.49460477,235.19181798,7.00000000,degraded
18.96875000,28.00000000,28.00000000,13.33092960,41.08102794,1854.30463576,3732.66028716,235.13060949,7.00000000,degraded
18.97916667,28.00000000,28.00000000,13.32723721,41.06964936,1854.30463576,3731.62641847,235.05476747,7.00000000,degraded
18.98958333,28.00000000,28.00000000,13.32282580,41.05605500,1854.30463576,3730.39122271,234.96416567,7.00000000,degraded
19.00000000,28.00000000,28.00000000,13.31763759,41.04006686,1854.30463576,3728.93852506,234.85762269,7.00000000,degraded
19.01041667,28.00000000,28.00000000,13.31106228,41.01980416,1854.30463576,3727.09743794,234.72261428,7.00000000,degraded
19.02083333,28.00000000,28.00000000,13.30192593,40.99164929,1854.30463576,3724.53925988,234.53505737,7.00000000,degraded
19.03125000,28.00000000,28.00000000,13.28930990,40.95277133,1854.30463576,3721.00677245,234.27613694,7.00000000,degraded
19.04166667,28.00000000,28.00000000,13.27283678,40.90200721,1854.30463576,3716.39429760,233.93817811,7.00000000,degraded
19.05208333,28.00000000,28.00000000,13.25270543,40.83996981,1854.30463576,3710.75752176,233.52535459,7.00000000,degraded
19.06250000,28.00000000,28.00000000,13.22954124,40.76858627,1854.30463576,3704.27154714,233.05059145,7.00000000,degraded
19.07291667,28.00000000,28.00000000,13.20409160,40.69015984,1854.30463576,3697.14564931,232.52929953,7.00000000,degraded
19.08333333,28.00000000,28.00000000,13.17709706,40.60697258,1854.30463576,3689.58717704,231.97672017,7.00000000,degraded
19.09375000,28.00000000,28.00000000,13.14922431,40.52107901,1854.30463576,3681.78280771,231.40654959,7.00000000,degraded
19.10416667,28.00000000,28.00000000,13.12094972,40.43394710,1854.30463576,3673.86592226,230.82855874,7.00000000,degraded
19.11458333,28.00000000,28.00000000,13.09265060,40.34673959,1854.30463576,3665.94216681,230.25046921,7.00000000,degraded
19.12500000,28.00000000,28.00000000,13.06469427,40.26058847,1854.30463576,3658.11439612,229.67977775,7.00000000,degraded
19.13541667,28.00000000,28.00000000,13.03741397,40.17652061,1854.30463576,3650.47591270,229.12326489,7.00000000,degraded
19.14583333,28.00000000,28.00000000,13.01106762,40.09533084,1854.30463576,3643.09893445,228.58615883,7.00000000,degraded
19.15625000,28.00000000,28.00000000,12.98461575,40.01381587,1854.30463576,3635.69240898,228.04725151,7.00000000,degraded
19.16666667,28.00000000,28.00000000,12.95564581,39.92454116,1854.30463576,3627.58082590,227.45744540,7.00000000,degraded
19.17708333,28.00000000,28.00000000,12.92348442,39.82543158,1854.30463576,3618.57563801,226.80315558,7.00000000,degraded
19.18750000,28.00000000,28.00000000,12.88911491,39.71951736,1854.30463576,3608.95217341,226.10451488,7.00000000,degraded
19.19791667,28.00000000,28.00000000,12.85384714,39.61083507,1854.30463576,3599.07719961,225.38822797,7.00000000,degraded
19.20833333,28.00000000,28.00000000,12.81865474,39.50238501,1854.30463576,3589.22332642,224.67408950,7.00000000,degraded
19.21875000,28.00000000,28.00000000,12.78414156,39.39602808,1854.30463576,3579.55963785,223.97433295,7.00000000,degraded
19.22916667,28.00000000,28.00000000,12.75048875,39.29232248,1854.30463576,3570.13685056,223.29259045,7.00000000,degraded
19.23958333,28.00000000,28.00000000,12.71787753,39.19182667,1854.30463576,3561.00570842,222.63248503,7.00000000,degraded
19.25000000,28.00000000,28.00000000,12.68678013,39.09599592,1854.30463576,3552.29843712,222.00351315,7.00000000,degraded
19.26041667,28.00000000,28.00000000,12.65807629,39.00754122,1854.30463576,3544.26136147,221.42337814,7.00000000,degraded
19.27083333,28.00000000,28.00000000,12.63250469,38.92873894,1854.30463576,3537.10131340,220.90689242,7.00000000,degraded
19.28125000,28.00000000,28.00000000,12.61023302,38.86010585,1854.30463576,3530.86524651,220.45732089,7.00000000,degraded
19.29166667,28.00000000,28.00000000,12.59159686,38.80267602,1854.30463576,3525.64711952,220.08132313,7.00000000,degraded
19.30208333,28.00000000,28.00000000,12.57686520,38.75727848,1854.30463576,3521.52225687,219.78422303,7.00000000,degraded
19.31250000,28.00000000,28.00000000,12.56578647,38.72313789,1854.30463576,3518.42021051,219.56086351,7.00000000,degraded
19.32291667,28.00000000,28.00000000,12.55873694,38.70141382,1854.30463576,3516.44634217,219.41876874,7.00000000,degraded
19.33333333,28.00000000,28.00000000,12.55649630,38.69450900,1854.30463576,3515.81896322,219.37361014,7.00000000,degraded
19.34375000,28.00000000,28.00000000,12.55932312,38.70322022,1854.30463576,3516.61047341,219.43058328,7.00000000,degraded
19.35416667,28.00000000,28.00000000,12.56886477,38.73262408,1854.30463576,3519.28213526,219.62291940,7.00000000,degraded
19.36458333,28.00000000,28.00000000,12.58696198,38.78839304,1854.30463576,3524.34935424,219.98783788,7.00000000,degraded
19.37500000,28.00000000,28.00000000,12.61352423,38.87024815,1854.30463576,3531.78678539,220.52374118,7.00000000,degraded
19.38541667,28.00000000,28.00000000,12.64704745,38.97355438,1854.30463576,3541.17328545,221.20058199,7.00000000,degraded
19.39583333,28.00000000,28.00000000,12.68489599,39.09018969,1854.30463576,3551.77087802,221.96542019,7.00000000,degraded
19.40625000,28.00000000,28.00000000,12.72501197,39.21381239,1854.30463576,3563.00335060,222.77685281,7.00000000,degraded
19.41666667,28.00000000,28.00000000,12.76642820,39.34144200,1854.30463576,3574.59989583,223.61542347,7.00000000,degraded
19.42708333,28.00000000,28.00000000,12.80872143,39.47177421,1854.30463576,3586.44200069,224.47263043,7.00000000,degraded
19.43750000,28.00000000,28.00000000,12.85154542,39.60374202,1854.30463576,3598.43271900,225.34150176,7.00000000,degraded
19.44791667,28.00000000,28.00000000,12.89440316,39.73581382,1854.30463576,3610.43288499,226.21197263,7.00000000,degraded
19.45833333,28.00000000,28.00000000,12.93646106,39.86542082,1854.30463576,3622.20909726,227.06708955,7.00000000,degraded
19.46875000,28.00000000,28.00000000,12.97669641,39.98941138,1854.30463576,3633.47499439,227.88597805,7.00000000,degraded
19.47916667,28.00000000,28.00000000,13.01421526,40.10503069,1854.30463576,3643.98027216,228.65030932,7.00000000,degraded
19.48958333,28.00000000,28.00000000,13.04841554,40.21042341,1854.30463576,3653.55635221,229.34764986,7.00000000,degraded
19.50000000,28.00000000,28.00000000,13.07898278,40.30462040,1854.30463576,3662.11517806,229.97140970,7.00000000,degraded
19.51041667,28.00000000,28.00000000,13.10563726,40.38675973,1854.30463576,3669.57843416,230.51570856,7.00000000,degraded
19.52083333,28.00000000,28.00000000,13.12775313,40.45491271,1854.30463576,3675.77087675,230.96759764,7.00000000,degraded
19.53125000,28.00000000,28.00000000,13.14461080,40.50686187,1854.30463576,3680.49102527,231.31221248,7.00000000,degraded
19.54166667,28.00000000,28.00000000,13.15567873,40.54096915,1854.30463576,3683.59004469,231.53854763,7.00000000,degraded
19.55208333,28.00000000,28.00000000,13.16087753,40.55698993,1854.30463576,3685.04570752,231.64488245,7.00000000,degraded
19.56250000,28.00000000,28.00000000,13.16060360,40.55614579,1854.30463576,3684.96900814,231.63927930,7.00000000,degraded
19.57291667,28.00000000,28.00000000,13.15546688,40.54031631,1854.30463576,3683.53072739,231.53421484,7.00000000,degraded
19.58333333,28.00000000,28.00000000,13.14617779,40.51169073,1854.30463576,3680.92978031,231.34425296,7.00000000,degraded
19.59375000,28.00000000,28.00000000,13.13347403,40.47254243,1854.30463576,3677.37272907,231.08453175,7.00000000,degraded
19.60416667,28.00000000,28.00000000,13.11796098,40.42473690,1854.30463576,3673.02907451,230.76748622,7.00000000,degraded
19.61458333,28.00000000,28.00000000,13.10020490,40.37001918,1854.30463576,3668.05737218,230.40474779,7.00000000,degraded
19.62500000,28.00000000,28.00000000,13.08083765,40.31033644,1854.30463576,3662.63454290,230.00927566,7.00000000,degraded
19.63541667,28.00000000,28.00000000,13.06052371,40.24773632,1854.30463576,3656.94663776,229.59467482,7.00000000,degraded
19.64583333,28.00000000,28.00000000,13.03990294,40.18419069,1854.30463576,3651.17282269,229.17402380,7.00000000,degraded
19.65625000,28.00000000,28.00000000,13.01953949,40.12143803,1854.30463576,3645.47105764,228.75883138,7.00000000,degraded
19.66666667,28.00000000,28.00000000,12.99989311,40.06089510,1854.30463576,3639.97007113,228.35845637,7.00000000,degraded
19.67708333,28.00000000,28.00000000,12.98129998,40.00359791,1854.30463576,3634.76399557,227.97972381,7.00000000,degraded
19.68750000,28.00000000,28.00000000,12.96400306,39.95029514,1854.30463576,3629.92085604,227.62754961,7.00000000,degraded
19.69791667,28.00000000,28.00000000,12.94826202,39.90178705,1854.30463576,3625.51336596,227.30718425,7.00000000,degraded
19.70833333,28.00000000,28.00000000,12.93435614,39.85893422,1854.30463576,3621.61971871,227.02427146,7.00000000,degraded
19.71875000,28.00000000,28.00000000,12.92261029,39.82273783,1854.30463576,3618.33088080,226.78537947,7.00000000,degraded
19.72916667,28.00000000,28.00000000,12.91353865,39.79478236,1854.30463576,3615.79082130,226.60092384,7.00000000,degraded
19.73958333,28.00000000,28.00000000,12.90756380,39.77637009,1854.30463576,3614.11786495,226.47945850,7.00000000,degraded
19.75000000,28.00000000,28.00000000,12.90488142,39.76810398,1854.30463576,3613.36679895,226.42493299,7.00000000,degraded
19.76041667,28.00000000,28.00000000,12.90563739,39.77043359,1854.30463576,3613.57846936,226.44029937,7.00000000,degraded
19.77083333,28.00000000,28.00000000,12.90982619,39.78334194,1854.30463576,3614.75133357,226.52544952,7.00000000,degraded
19.78125000,28.00000000,28.00000000,12.91720960,39.80609488,1854.30463576,3616.81868666,226.67556106,7.00000000,degraded
19.79166667,28.00000000,28.00000000,12.92740824,39.83752336,1854.30463576,3619.67430767,226.88295391,7.00000000,degraded
19.80208333,28.00000000,28.00000000,12.93992063,39.87608194,1854.30463576,3623.17777592,227.13746844,7.00000000,degraded
19.81250000,28.00000000,28.00000000,12.95416079,39.91996488,1854.30463576,3627.16502103,227.42722288,7.00000000,degraded
19.82291667,28.00000000,28.00000000,12.96953185,39.96733284,1854.30463576,3631.46891773,227.74010233,7.00000000,degraded
19.83333333,28.00000000,28.00000000,12.98551111,40.01657505,1854.30463576,3635.94311034,228.06548710,7.00000000,degraded
19.84375000,28.00000000,28.00000000,13.00168527,40.06641787,1854.30463576,3640.47187536,228.39497087,7.00000000,degraded
19.85416667,28.00000000,28.00000000,13.01774260,40.11590067,1854.30463576,3644.96792848,228.72220439,7.00000000,degraded
19.86458333,28.00000000,28.00000000,13.03343079,40.16424589,1854.30463576,3649.36062028,229.04203989,7.00000000,degraded
19.87500000,28.00000000,28.00000000,13.04848754,40.21064529,1854.30463576,3653.57651224,229.34911855,7.00000000,degraded
19.88541667,28.00000000,28.00000000,13.06256621,40.25403055,1854.30463576,3657.51853777,229.63635219,7.00000000,degraded
19.89583333,28.00000000,28.00000000,13.07532879,40.29336016,1854.30463576,3661.09206178,229.89682117,7.00000000,degraded
19.90625000,28.00000000,28.00000000,13.08652818,40.32787255,1854.30463576,3664.22788974,230.12545453,7.00000000,degraded
19.91666667,28.00000000,28.00000000,13.09597828,40.35699428,1854.30463576,3666.87391720,230.31842557,7.00000000,degraded
19.92708333,28.00000000,28.00000000,13.10359133,40.38045491,1854.30463576,3669.00557241,230.47391682,7.00000000,degraded
19.93750000,28.00000000,28.00000000,13.10939750,40.39834741,1854.30463576,3670.63130075,230.59252338,7.00000000,degraded
19.94791667,28.00000000,28.00000000,13.11350603,40.41100836,1854.30463576,3671.78168717,230.67646117,7.00000000,degraded
19.95833333,28.00000000,28.00000000,13.11610412,40.41901475,1854.30463576,3672.50915470,230.72954512,7.00000000,degraded
19.96875000,28.00000000,28.00000000,13.11744846,40.42315750,1854.30463576,3672.88556898,230.75701374,7.00000000,degraded
19.97916667,28.00000000,28.00000000,13.11783090,40.42433603,1854.30463576,3672.99265110,230.76482817,7.00000000,degraded
19.98958333,28.00000000,28.00000000,13.11751338,40.42335756,1854.30463576,3672.90374672,230.75834028,7.00000000,degraded
20.00000000,28.00000000,28.00000000,13.11663874,40.42066224,1854.30463576,3672.65884718,230.74046874,7.00000000,degraded
20.01041667,28.00000000,28.00000000,13.11515308,40.41608397,1854.30463576,3672.24286164,230.71011309,7.00000000,degraded
20.02083333,28.00000000,28.00000000,13.11291954,40.40920103,1854.30463576,3671.61747094,230.66447864,7.00000000,degraded
20.03125000,28.00000000,28.00000000,13.10977613,40.39951419,1854.30463576,3670.73731571,230.60025840,7.00000000,degraded
20.04166667,28.00000000,28.00000000,13.10544478,40.38616656,1854.30463576,3669.52453749,230.51177657,7.00000000,degraded
20.05208333,28.00000000,28.00000000,13.09965452,40.36832313,1854.30463576,3667.90326678,230.39350670,7.00000000,degraded
20.06250000,28.00000000,28.00000000,13.09222921,40.34544105,1854.30463576,3665.82417996,230.24186434,7.00000000,degraded
20.07291667,28.00000000,28.00000000,13.08297627,40.31692686,1854.30463576,3663.23335478,230.05293612,7.00000000,degraded
20.08333333,28.00000000,28.00000000,13.07179486,40.28246987,1854.30463576,3660.10256043,229.82468966,7.00000000,degraded
20.09375000,28.00000000,28.00000000,13.05872959,40.24220751,1854.30463576,3656.44428487,229.55806745,7.00000000,degraded
20.10416667,28.00000000,28.00000000,13.04383571,40.19631003,1854.30463576,3652.27399750,229.25423337,7.00000000,degraded
20.11458333,28.00000000,28.00000000,13.02725887,40.14522630,1854.30463576,3647.63248250,228.91619803,7.00000000,degraded
20.12500000,28.00000000,28.00000000,13.00927776,40.08981512,1854.30463576,3642.59777160,228.54968259,7.00000000,degraded
20.13541667,28.00000000,28.00000000,12.99010220,40.03072310,1854.30463576,3637.22861525,228.15899884,7.00000000,degraded
20.14583333,28.00000000,28.00000000,12.96809716,39.96291165,1854.30463576,3631.06720416,227.71089404,7.00000000,degraded
20.15625000,28.00000000,28.00000000,12.94044999,39.87771322,1854.30463576,3623.32599625,227.14823785,7.00000000,degraded
20.16666667,28.00000000,28.00000000,12.90696721,39.77453161,1854.30463576,3613.95081892,226.46733106,7.00000000,degraded
20.17708333,28.00000000,28.00000000,12.86976019,39.65987325,1854.30463576,3603.53285451,225.71134467,7.00000000,degraded
20.18750000,28.00000000,28.00000000,12.83146455,39.54186013,1854.30463576,3592.81007297,224.93395992,7.00000000,degraded
20.19791667,28.00000000,28.00000000,12.79430908,39.42736063,1854.30463576,3582.40654231,224.18041836,7.00000000,degraded
20.20833333,28.00000000,28.00000000,12.75950667,39.32011238,1854.30463576,3572.66186624,223.47522119,7.00000000,degraded
20.21875000,28.00000000,28.00000000,12.72706597,39.22014207,1854.30463576,3563.57847186,222.81842098,7.00000000,degraded
20.22916667,28.00000000,28.00000000,12.69643031,39.12573422,1854.30463576,3555.00048720,222.19864512,7.00000000,degraded
20.23958333,28.00000000,28.00000000,12.66722635,39.03573833,1854.30463576,3546.82337670,221.60826614,7.00000000,degraded
20.25000000,28.00000000,28.00000000,12.63948959,38.95026384,1854.30463576,3539.05708578,221.04793877,7.00000000,degraded
20.26041667,28.00000000,28.00000000,12.61356918,38.87038665,1854.30463576,3531.79936945,220.52464822,7.00000000,degraded
20.27083333,28.00000000,28.00000000,12.58980076,38.79714113,1854.30463576,3525.14421373,220.04509477,7.00000000,degraded
20.28125000,28.00000000,28.00000000,12.56848725,38.73146070,1854.30463576,3519.17642947,219.61530866,7.00000000,degraded
20.29166667,28.00000000,28.00000000,12.55055708,38.67620651,1854.30463576,3514.15598222,219.25392110,7.00000000,degraded
20.30208333,28.00000000,28.00000000,12.53703144,38.63452547,1854.30463576,3510.36880436,218.98141299,7.00000000,degraded
20.31250000,28.00000000,28.00000000,12.52817792,38.60724217,1854.30463576,3507.88981808,218.80308521,7.00000000,degraded
20.32291667,28.00000000,28.00000000,12.52532661,38.59845548,1854.30463576,3507.09145196,218.74566235,7.00000000,degraded
20.33333333,28.00000000,28.00000000,12.53026573,38.61367602,1854.30463576,3508.47440417,218.84513438,7.00000000,degraded
20.34375000,28.00000000,28.00000000,12.54354578,38.65460027,1854.30463576,3512.19281913,219.11264955,7.00000000,degraded
20.35416667,28.00000000,28.00000000,12.56734709,38.72794715,1854.30463576,3518.85718447,219.59232368,7.00000000,degraded
20.36458333,28.00000000,28.00000000,12.60125909,38.83245149,1854.30463576,3528.35254573,220.27624412,7.00000000,degraded
20.37500000,28.00000000,28.00000000,12.64100342,38.95492891,1854.30463576,3539.48095801,221.07851076,7.00000000,degraded
20.38541667,28.00000000,28.00000000,12.68330265,39.08527959,1854.30463576,3551.32474161,221.93320780,7.00000000,degraded
20.39583333,28.00000000,28.00000000,12.72672576,39.21909366,1854.30463576,3563.48321214,222.81153573,7.00000000,degraded
20.40625000,28.00000000,28.00000000,12.77079808,39.35490836,1854.30463576,3575.82346117,223.70395173,7.00000000,degraded
20.41666667,28.00000000,28.00000000,12.81540943,39.49238415,1854.30463576,3588.31463935,224.60826539,7.00000000,degraded
20.42708333,28.00000000,28.00000000,12.86034675,39.63086448,1854.30463576,3600.89709016,225.52018816,7.00000000,degraded
20.43750000,28.00000000,28.00000000,12.90492177,39.76822831,1854.30463576,3613.37809531,226.42575305,7.00000000,degraded
20.44791667,28.00000000,28.00000000,12.94802252,39.90104898,1854.30463576,3625.44630441,227.30231073,7.00000000,degraded
20.45833333,28.00000000,28.00000000,12.98856975,40.02600067,1854.30463576,3636.79953099,228.12778470,7.00000000,degraded
20.46875000,28.00000000,28.00000000,13.02578950,40.14069826,1854.30463576,3647.22106048,228.88624136,7.00000000,degraded
20.47916667,28.00000000,28.00000000,13.05921394,40.24370009,1854.30463576,3656.57990241,229.56794998,7.00000000,degraded
20.48958333,28.00000000,28.00000000,13.08856296,40.33414300,1854.30463576,3664.79762877,230.16700100,7.00000000,degraded
20.50000000,28.00000000,28.00000000,13.11345527,40.41085197,1854.30463576,3671.76747697,230.67542428,7.00000000,degraded
20.51041667,28.00000000,28.00000000,13.13341862,40.47237167,1854.30463576,3677.35721430,231.08339911,7.00000000,degraded
20.52083333,28.00000000,28.00000000,13.14823871,40.51804175,1854.30463576,3681.50683993,231.38639514,7.00000000,degraded
20.53125000,28.00000000,28.00000000,13.15802428,40.54819726,1854.30463576,3684.24679717,231.58652110,7.00000000,degraded
20.54166667,28.00000000,28.00000000,13.16296512,40.56342312,1854.30463576,3685.63023302,231.68758534,7.00000000,degraded
20.55208333,28.00000000,28.00000000,13.16334365,40.56458961,1854.30463576,3685.73622126,231.69532861,7.00000000,degraded
20.56250000,28.00000000,28.00000000,13.15959774,40.55304609,1854.30463576,3684.68736682,231.61870473,7.00000000,degraded
20.57291667,28.00000000,28.00000000,13.15225458,40.53041718,1854.30463576,3682.63128253,231.46851838,7.00000000,degraded
20.58333333,28.00000000,28.00000000,13.14200919,40.49884464,1854.30463576,3679.76257280,231.25901932,7.00000000,degraded
20.59375000,28.00000000,28.00000000,13.12975157,40.46107117,1854.30463576,3676.33044050,231.00844354,7.00000000,degraded
20.60416667,28.00000000,28.00000000,13.11650365,40.42024595,1854.30463576,3672.62102271,230.73770853,7.00000000,degraded
20.61458333,28.00000000,28.00000000,13.10316782,40.37914981,1854.30463576,3668.88698960,230.46526616,7.00000000,degraded
20.62500000,28.00000000,28.00000000,13.09024753,40.33933422,1854.30463576,3665.26930796,230.20139833,7.00000000,degraded
20.63541667,28.00000000,28.00000000,13.07769885,40.30066379,1854.30463576,3661.75567679,229.94520011,7.00000000,degraded
20.64583333,28.00000000,28.00000000,13.06521500,40.26219318,1854.30463576,3658.26020137,229.69040424,7.00000000,degraded
20.65625000,28.00000000,28.00000000,13.05250980,40.22304039,1854.30463576,3654.70274306,229.43117062,7.00000000,degraded
20.66666667,28.00000000,28.00000000,13.03935730,40.18250922,1854.30463576,3651.02004270,229.16289592,7.00000000,degraded
20.67708333,28.00000000,28.00000000,13.02568527,40.14037706,1854.30463576,3647.19187590,228.88411640,7.00000000,degraded
20.68750000,28.00000000,28.00000000,13.01157912,40.09690708,1854.30463576,3643.24215346,228.59658307,7.00000000,degraded
20.69791667,28.00000000,28.00000000,12.99717835,40.05252921,1854.30463576,3639.20993855,228.30314730,7.00000000,degraded
20.70833333,28.00000000,28.00000000,12.98264426,40.00774046,1854.30463576,3635.14039162,228.00710013,7.00000000,degraded
20.71875000,28.00000000,28.00000000,12.96813501,39.96302831,1854.30463576,3631.07780380,227.71166472,7.00000000,degraded
20.72916667,28.00000000,28.00000000,12.95376160,39.91873473,1854.30463576,3627.05324790,227.41909890,7.00000000,degraded
20.73958333,28.00000000,28.00000000,12.93955562,39.87495711,1854.30463576,3623.07557312,227.13004266,7.00000000,degraded
20.75000000,28.00000000,28.00000000,12.92490870,39.82982070,1854.30463576,3618.97443682,226.83212016,7.00000000,degraded
20.76041667,28.00000000,28.00000000,12.90945987,39.78221307,1854.30463576,3614.64876358,226.51800257,7.00000000,degraded
20.77083333,28.00000000,28.00000000,12.89418073,39.73512838,1854.30463576,3610.37060520,226.20745260,7.00000000,degraded
20.78125000,28.00000000,28.00000000,12.88068420,39.69353702,1854.30463576,3606.59157546,225.93323112,7.00000000,degraded
20.79166667,28.00000000,28.00000000,12.87068215,39.66271438,1854.30463576,3603.79100166,225.73006894,7.00000000,degraded
20.80208333,28.00000000,28.00000000,12.86463746,39.64408687,1854.30463576,3602.09848889,225.60731308,7.00000000,degraded
20.81250000,28.00000000,28.00000000,12.86206316,39.63615383,1854.30463576,3601.37768566,225.55503964,7.00000000,degraded
20.82291667,28.00000000,28.00000000,12.86255661,39.63767446,1854.30463576,3601.51585137,225.56505931,7.00000000,degraded
20.83333333,28.00000000,28.00000000,12.86591285,39.64801715,1854.30463576,3602.45559771,225.63321222,7.00000000,degraded
20.84375000,28.00000000,28.00000000,12.87205261,39.66693762,1854.30463576,3604.17472989,225.75790281,7.00000000,degraded
20.85416667,28.00000000,28.00000000,12.88110456,39.69483241,1854.30463576,3606.70927575,225.94177056,7.00000000,degraded
20.86458333,28.00000000,28.00000000,12.89310002,39.73179802,1854.30463576,3610.06800583,226.18549144,7.00000000,degraded
20.87500000,28.00000000,28.00000000,12.90766589,39.77668468,1854.30463576,3614.14644918,226.48153371,7.00000000,degraded
20.88541667,28.00000000,28.00000000,12.92395330,39.82687649,1854.30463576,3618.70692352,226.81269067,7.00000000,degraded
20.89583333,28.00000000,28.00000000,12.94093570,39.87921002,1854.30463576,3623.46199647,227.15811949,7.00000000,degraded
20.90625000,28.00000000,28.00000000,12.95762779,39.93064892,1854.30463576,3628.13578224,227.49778377,7.00000000,degraded
20.91666667,28.00000000,28.00000000,12.97304938,39.97817259,1854.30463576,3632.45382772,227.81171874,7.00000000,degraded
20.92708333,28.00000000,28.00000000,12.98640468,40.01932870,1854.30463576,3636.19330972,228.08368658,7.00000000,degraded
20.93750000,28.00000000,28.00000000,12.99716991,40.05250319,1854.30463576,3639.20757466,228.30297531,7.00000000,degraded
20.94791667,28.00000000,28.00000000,13.00495823,40.07650395,1854.30463576,3641.38830575,228.46166038,7.00000000,degraded
20.95833333,28.00000000,28.00000000,13.00960249,40.09081585,1854.30463576,3642.68869854,228.55630042,7.00000000,degraded
20.96875000,28.00000000,28.00000000,13.01118384,40.09568898,1854.30463576,3643.13147578,228.58852735,7.00000000,degraded
20.97916667,28.00000000,28.00000000,13.00989013,40.09170224,1854.30463576,3642.76923677,228.56216219,7.00000000,degraded
20.98958333,28.00000000,28.00000000,13.00600672,40.07973499,1854.30463576,3641.68188120,228.48302528,7.00000000,degraded
21.00000000,28.00000000,28.00000000,12.99987669,40.06084450,1854.30463576,3639.96547415,228.35812187,7.00000000,degraded
21.01041667,28.00000000,28.00000000,12.99177542,40.03587936,1854.30463576,3637.69711771,228.19308183,7.00000000,degraded
21.02083333,28.00000000,28.00000000,12.98197451,40.00567656,1854.30463576,3634.95286398,227.99346062,7.00000000,degraded
21.03125000,28.00000000,28.00000000,12.97077965,39.97117810,1854.30463576,3631.81830189,227.76550662,7.00000000,degraded
21.04166667,28.00000000,28.00000000,12.95845930,39.93321131,1854.30463576,3628.36860365,227.51470756,7.00000000,degraded
21.05208333,28.00000000,28.00000000,12.94508572,39.89199886,1854.30463576,3624.62400245,227.24255449,7.00000000,degraded
21.06250000,28.00000000,28.00000000,12.92887815,39.84205308,1854.30463576,3620.08588250,226.91284931,7.00000000,degraded
21.07291667,28.00000000,28.00000000,12.90758043,39.77642134,1854.30463576,3614.12252170,226.47979658,7.00000000,degraded
21.08333333,28.00000000,28.00000000,12.88084455,39.69403117,1854.30463576,3606.63647417,225.93648862,7.00000000,degraded
21.09375000,28.00000000,28.00000000,12.84958659,39.59770560,1854.30463576,3597.88424427,225.30173825,7.00000000,degraded
21.10416667,28.00000000,28.00000000,12.81480735,39.49052878,1854.30463576,3588.14605834,224.59605418,7.00000000,degraded
21.11458333,28.00000000,28.00000000,12.77766267,39.37606251,1854.30463576,3577.74554763,223.84303905,7.00000000,degraded
21.12500000,28.00000000,28.00000000,12.73931671,39.25789434,1854.30463576,3567.00867779,223.06639022,7.00000000,degraded
21.13541667,28.00000000,28.00000000,12.70048251,39.13822161,1854.30463576,3556.13510296,222.28059659,7.00000000,degraded
21.14583333,28.00000000,28.00000000,12.66178256,39.01896257,1854.30463576,3545.29911591,221.49826276,7.00000000,degraded
21.15625000,28.00000000,28.00000000,12.62381376,38.90195669,1854.30463576,3534.66785307,220.73142984,7.00000000,degraded
21.16666667,28.00000000,28.00000000,12.58682590,38.78797369,1854.30463576,3524.31125208,219.98509333,7.00000000,degraded
21.17708333,28.00000000,28.00000000,12.55102742,38.67765593,1854.30463576,3514.28767817,219.26339897,7.00000000,degraded
21.18750000,28.00000000,28.00000000,12.51673529,38.57198018,1854.30463576,3504.68588153,218.57266475,7.00000000,degraded
21.19791667,28.00000000,28.00000000,12.48419495,38.47170280,1854.30463576,3495.57458574,217.91775144,7.00000000,degraded
21.20833333,28.00000000,28.00000000,12.45382383,38.37811017,1854.30463576,3487.07067213,217.30696602,7.00000000,degraded
21.21875000,28.00000000,28.00000000,12.42622779,38.29306931,1854.30463576,3479.34378142,216.75238234,7.00000000,degraded
21.22916667,28.00000000,28.00000000,12.40226246,38.21921696,1854.30463576,3472.63348781,216.27106620,7.00000000,degraded
21.23958333,28.00000000,28.00000000,12.38242378,38.15808144,1854.30463576,3467.07865822,215.87284222,7.00000000,degraded
21.25000000,28.00000000,28.00000000,12.36641242,38.10874032,1854.30463576,3462.59547824,215.55158504,7.00000000,degraded
21.26041667,28.00000000,28.00000000,12.35410898,38.07082564,1854.30463576,3459.15051550,215.30481005,7.00000000,degraded
21.27083333,28.00000000,28.00000000,12.34536410,38.04387713,1854.30463576,3456.70194849,215.12945548,7.00000000,degraded
21.28125000,28.00000000,28.00000000,12.33982171,38.02679751,1854.30463576,3455.15007845,215.01833739,7.00000000,degraded
21.29166667,28.00000000,28.00000000,12.33815164,38.02165097,1854.30463576,3454.68245917,214.98485753,7.00000000,degraded
21.30208333,28.00000000,28.00000000,12.34113330,38.03083935,1854.30463576,3455.51732339,215.04463176,7.00000000,degraded
21.31250000,28.00000000,28.00000000,12.34861901,38.05390757,1854.30463576,3457.61332362,215.19471940,7.00000000,degraded
21.32291667,28.00000000,28.00000000,12.36155860,38.09378262,1854.30463576,3461.23640765,215.45422111,7.00000000,degraded
21.33333333,28.00000000,28.00000000,12.38084498,38.15321617,1854.30463576,3466.63659539,215.84115916,7.00000000,degraded
21.34375000,28.00000000,28.00000000,12.40603240,38.23083452,1854.30463576,3473.68907061,216.34676241,7.00000000,degraded
21.35416667,28.00000000,28.00000000,12.43801845,38.32940381,1854.30463576,3482.64516710,216.98928762,7.00000000,degraded
21.36458333,28.00000000,28.00000000,12.47767599,38.45161376,1854.30463576,3493.74927693,217.78661219,7.00000000,degraded
21.37500000,28.00000000,28.00000000,12.52400901,38.59439511,1854.30463576,3506.72252244,218.71912827,7.00000000,degraded
21.38541667,28.00000000,28.00000000,12.57440137,38.74968585,1854.30463576,3520.83238290,219.73454416,7.00000000,degraded
21.39583333,28.00000000,28.00000000,12.62553687,38.90726669,1854.30463576,3535.15032450,220.76621507,7.00000000,degraded
21.40625000,28.00000000,28.00000000,12.67520238,39.06031755,1854.30463576,3549.05666727,221.76946550,7.00000000,degraded
