t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
21.41666667,28.00000000,28.00000000,12.72239050,39.20573400,1854.30463576,3562.26934055,222.72380364,7.00000000,degraded
21.42708333,28.00000000,28.00000000,12.76674147,39.34240739,1854.30463576,3574.68761193,223.62176965,7.00000000,degraded
21.43750000,28.00000000,28.00000000,12.80811363,39.46990120,1854.30463576,3586.27181756,224.46030519,7.00000000,degraded
21.44791667,28.00000000,28.00000000,12.84632368,39.58765051,1854.30463576,3596.97062940,225.23550694,7.00000000,degraded
21.45833333,28.00000000,28.00000000,12.88121433,39.69517068,1854.30463576,3606.74001113,225.94400049,7.00000000,degraded
21.46875000,28.00000000,28.00000000,12.91270102,39.79220110,1854.30463576,3615.55628553,226.58389425,7.00000000,degraded
21.47916667,28.00000000,28.00000000,12.94065268,39.87833786,1854.30463576,3623.38275090,227.15236157,7.00000000,degraded
21.48958333,28.00000000,28.00000000,12.96496251,39.95325181,1854.30463576,3630.18950266,227.64708062,7.00000000,degraded
21.50000000,28.00000000,28.00000000,12.98553177,40.01663871,1854.30463576,3635.94889458,228.06590784,7.00000000,degraded
21.51041667,28.00000000,28.00000000,13.00207169,40.06760869,1854.30463576,3640.58007419,228.40284432,7.00000000,degraded
21.52083333,28.00000000,28.00000000,13.01433632,40.10540375,1854.30463576,3644.01416825,228.65277664,7.00000000,degraded
21.53125000,28.00000000,28.00000000,13.02237938,40.13018951,1854.30463576,3646.26622566,228.81672163,7.00000000,degraded
21.54166667,28.00000000,28.00000000,13.02654494,40.14302624,1854.30463576,3647.43258275,228.90164269,7.00000000,degraded
21.55208333,28.00000000,28.00000000,13.02744005,40.14578463,1854.30463576,3647.68321290,228.91989191,7.00000000,degraded
21.56250000,28.00000000,28.00000000,13.02583939,40.14085201,1854.30463576,3647.23502995,228.88725850,7.00000000,degraded
21.57291667,28.00000000,28.00000000,13.02255611,40.13073414,1854.30463576,3646.31571093,228.82032441,7.00000000,degraded
21.58333333,28.00000000,28.00000000,13.01828021,40.11755738,1854.30463576,3645.11845874,228.73316258,7.00000000,degraded
21.59375000,28.00000000,28.00000000,13.01350282,40.10283522,1854.30463576,3643.78078948,228.63578901,7.00000000,degraded
21.60416667,28.00000000,28.00000000,13.00850999,40.08744916,1854.30463576,3642.38279742,228.53403657,7.00000000,degraded
21.61458333,28.00000000,28.00000000,13.00347052,40.07191936,1854.30463576,3640.97174619,228.43134628,7.00000000,degraded
21.62500000,28.00000000,28.00000000,12.99852055,40.05666537,1854.30463576,3639.58575441,228.33049210,7.00000000,degraded
21.63541667,28.00000000,28.00000000,12.99379947,40.04211673,1854.30463576,3638.26385114,228.23431288,7.00000000,degraded
21.64583333,28.00000000,28.00000000,12.98943348,40.02866235,1854.30463576,3637.04137378,228.14537764,7.00000000,degraded
21.65625000,28.00000000,28.00000000,12.98549792,40.01653442,1854.30463576,3635.93941891,228.06521859,7.00000000,degraded
21.66666667,28.00000000,28.00000000,12.98199187,40.00573005,1854.30463576,3634.95772388,227.99381409,7.00000000,degraded
21.67708333,28.00000000,28.00000000,12.97885822,39.99607330,1854.30463576,3634.08030247,227.92999924,7.00000000,degraded
21.68750000,28.00000000,28.00000000,12.97600953,39.98729466,1854.30463576,3633.28266702,227.87199148,7.00000000,degraded
21.69791667,28.00000000,28.00000000,12.97333093,39.97904023,1854.30463576,3632.53266174,227.81745132,7.00000000,degraded
21.70833333,28.00000000,28.00000000,12.97073065,39.97102709,1854.30463576,3631.80458107,227.76450894,7.00000000,degraded
21.71875000,28.00000000,28.00000000,12.96816628,39.96312467,1854.30463576,3631.08655961,227.71230134,7.00000000,degraded
21.72916667,28.00000000,28.00000000,12.96566075,39.95540355,1854.30463576,3630.38501096,227.66129465,7.00000000,degraded
21.73958333,28.00000000,28.00000000,12.96331123,39.94816318,1854.30463576,3629.72714487,227.61346680,7.00000000,degraded
21.75000000,28.00000000,28.00000000,12.96141402,39.94231666,1854.30463576,3629.19592438,227.57484829,7.00000000,degraded
21.76041667,28.00000000,28.00000000,12.96064238,39.93993876,1854.30463576,3628.97986612,227.55914186,7.00000000,degraded
21.77083333,28.00000000,28.00000000,12.96171782,39.94325286,1854.30463576,3629.28098872,227.58103215,7.00000000,degraded
21.78125000,28.00000000,28.00000000,12.96518482,39.95393689,1854.30463576,3630.25174899,227.65160608,7.00000000,degraded
21.79166667,28.00000000,28.00000000,12.97154760,39.97354465,1854.30463576,3632.03332856,227.78114195,7.00000000,degraded
21.80208333,28.00000000,28.00000000,12.98111211,40.00301895,1854.30463576,3634.71139057,227.97589777,7.00000000,degraded
21.81250000,28.00000000,28.00000000,12.99393914,40.04254716,1854.30463576,3638.30296015,228.23715822,7.00000000,degraded
21.82291667,28.00000000,28.00000000,13.01006280,40.09223435,1854.30463576,3642.81758441,228.56568107,7.00000000,degraded
21.83333333,28.00000000,28.00000000,13.02929609,40.15150427,1854.30463576,3648.20290447,228.95773367,7.00000000,degraded
21.84375000,28.00000000,28.00000000,13.05084972,40.21792465,1854.30463576,3654.23792189,229.39730488,7.00000000,degraded
21.85416667,28.00000000,28.00000000,13.07359948,40.28803106,1854.30463576,3660.60785540,229.86152327,7.00000000,degraded
21.86458333,28.00000000,28.00000000,13.09652931,40.35869238,1854.30463576,3667.02820804,230.32967916,7.00000000,degraded
21.87500000,28.00000000,28.00000000,13.11888727,40.42759137,1854.30463576,3673.28843452,230.78641363,7.00000000,degraded
21.88541667,28.00000000,28.00000000,13.14013076,40.49305603,1854.30463576,3679.23661406,231.22061481,7.00000000,degraded
21.89583333,28.00000000,28.00000000,13.15986410,40.55386692,1854.30463576,3684.76194754,231.62415298,7.00000000,degraded
21.90625000,28.00000000,28.00000000,13.17781308,40.60917910,1854.30463576,3689.78766378,231.99137247,7.00000000,degraded
21.91666667,28.00000000,28.00000000,13.19377387,40.65836437,1854.30463576,3694.25668303,232.31805165,7.00000000,degraded
21.92708333,28.00000000,28.00000000,13.20759562,40.70095792,1854.30463576,3698.12677281,232.60105377,7.00000000,degraded
21.93750000,28.00000000,28.00000000,13.21920132,40.73672243,1854.30463576,3701.37636926,232.83875653,7.00000000,degraded
21.94791667,28.00000000,28.00000000,13.22856936,40.76559128,1854.30463576,3703.99941971,233.03067808,7.00000000,degraded
21.95833333,28.00000000,28.00000000,13.23557040,40.78716592,1854.30463576,3705.95971130,233.17413630,7.00000000,degraded
21.96875000,28.00000000,28.00000000,13.23967919,40.79982771,1854.30463576,3707.11017314,233.25834103,7.00000000,degraded
21.97916667,28.00000000,28.00000000,13.24031410,40.80178426,1854.30463576,3707.28794729,233.27135346,7.00000000,degraded
21.98958333,28.00000000,28.00000000,13.23727700,40.79242504,1854.30463576,3706.43756008,233.20911002,7.00000000,degraded
22.00000000,28.00000000,28.00000000,13.23080573,40.77248298,1854.30463576,3704.62560569,233.07650098,7.00000000,degraded
22.01041667,28.00000000,28.00000000,13.22137989,40.74343600,1854.30463576,3701.98637054,232.88338473,7.00000000,degraded
22.02083333,28.00000000,28.00000000,13.20960309,40.70714422,1854.30463576,3698.68886540,232.64216508,7.00000000,degraded
22.03125000,28.00000000,28.00000000,13.19610846,40.66555873,1854.30463576,3694.91036947,232.36584601,7.00000000,degraded
22.04166667,28.00000000,28.00000000,13.18144043,40.62035726,1854.30463576,3690.80332177,232.06560439,7.00000000,degraded
22.05208333,28.00000000,28.00000000,13.16604885,40.57292604,1854.30463576,3686.49367714,231.75066881,7.00000000,degraded
22.06250000,28.00000000,28.00000000,13.15029894,40.52439060,1854.30463576,3682.08370257,231.42852507,7.00000000,degraded
22.07291667,28.00000000,28.00000000,13.13441729,40.47544921,1854.30463576,3677.63684196,231.10381339,7.00000000,degraded
22.08333333,28.00000000,28.00000000,13.11853169,40.42649561,1854.30463576,3673.18887294,230.77914784,7.00000000,degraded
22.09375000,28.00000000,28.00000000,13.10270445,40.37772189,1854.30463576,3668.75724723,230.45580151,7.00000000,degraded
22.10416667,28.00000000,28.00000000,13.08689298,40.32899674,1854.30463576,3664.33003458,230.13290298,7.00000000,degraded
22.11458333,28.00000000,28.00000000,13.07106177,40.28021076,1854.30463576,3659.89729579,229.80972730,7.00000000,degraded
22.12500000,28.00000000,28.00000000,13.05530236,40.23164604,1854.30463576,3655.48466041,229.48814235,7.00000000,degraded
22.13541667,28.00000000,28.00000000,13.03985091,40.18403034,1854.30463576,3651.15825344,229.17296263,7.00000000,degraded
22.14583333,28.00000000,28.00000000,13.02499393,40.13824659,1854.30463576,3646.99829966,228.87002204,7.00000000,degraded
22.15625000,28.00000000,28.00000000,13.01092276,40.09488442,1854.30463576,3643.05837244,228.58320654,7.00000000,degraded
22.16666667,28.00000000,28.00000000,12.99762947,40.05391938,1854.30463576,3639.33625101,228.31233785,7.00000000,degraded
22.17708333,28.00000000,28.00000000,12.98496600,40.01489523,1854.30463576,3635.79048078,228.05438504,7.00000000,degraded
22.18750000,28.00000000,28.00000000,12.97272665,39.97717805,1854.30463576,3632.36346225,227.80514768,7.00000000,degraded
22.19791667,28.00000000,28.00000000,12.96065455,39.93997627,1854.30463576,3628.98327471,227.55938965,7.00000000,degraded
22.20833333,28.00000000,28.00000000,12.94857593,39.90275439,1854.30463576,3625.60126025,227.31357177,7.00000000,degraded
22.21875000,28.00000000,28.00000000,12.93644576,39.86537368,1854.30463576,3622.20481409,227.06677837,7.00000000,degraded
22.22916667,28.00000000,28.00000000,12.92356212,39.82567103,1854.30463576,3618.59739386,226.80473567,7.00000000,degraded
22.23958333,28.00000000,28.00000000,12.90821729,39.77838389,1854.30463576,3614.30084046,226.49274260,7.00000000,degraded
22.25000000,28.00000000,28.00000000,12.88976085,39.72150794,1854.30463576,3609.13303914,226.11763986,7.00000000,degraded
22.26041667,28.00000000,28.00000000,12.86852205,39.65605775,1854.30463576,3603.18617435,225.68619947,7.00000000,degraded
22.27083333,28.00000000,28.00000000,12.84528125,39.58443813,1854.30463576,3596.67874949,225.21434860,7.00000000,degraded
22.28125000,28.00000000,28.00000000,12.82124755,39.51037511,1854.30463576,3589.94931501,224.72668293,7.00000000,degraded
22.29166667,28.00000000,28.00000000,12.79836115,39.43984762,1854.30463576,3583.54112153,224.26256407,7.00000000,degraded
22.30208333,28.00000000,28.00000000,12.77862113,39.37901614,1854.30463576,3578.01391649,223.86246080,7.00000000,degraded
22.31250000,28.00000000,28.00000000,12.76313852,39.33130441,1854.30463576,3573.67878489,223.54878486,7.00000000,degraded
22.32291667,28.00000000,28.00000000,12.75366688,39.30211631,1854.30463576,3571.02672685,223.35694931,7.00000000,degraded
22.33333333,28.00000000,28.00000000,12.75201187,39.29701616,1854.30463576,3570.56332296,223.32343375,7.00000000,degraded
22.34375000,28.00000000,28.00000000,12.75784512,39.31499210,1854.30463576,3572.19663286,223.44156850,7.00000000,degraded
22.35416667,28.00000000,28.00000000,12.76940770,39.35062374,1854.30463576,3575.43415659,223.67578346,7.00000000,degraded
22.36458333,28.00000000,28.00000000,12.78471403,39.39779220,1854.30463576,3579.71992705,223.98593481,7.00000000,degraded
22.37500000,28.00000000,28.00000000,12.80261654,39.45296117,1854.30463576,3584.73263057,224.34884040,7.00000000,degraded
22.38541667,28.00000000,28.00000000,12.82323775,39.51650817,1854.30463576,3590.50657032,224.76705494,7.00000000,degraded
22.39583333,28.00000000,28.00000000,12.84718850,39.59031558,1854.30463576,3597.21277995,225.25306081,7.00000000,degraded
22.40625000,28.00000000,28.00000000,12.87489104,39.67568464,1854.30463576,3604.96949178,225.81555413,7.00000000,degraded
22.41666667,28.00000000,28.00000000,12.90638450,39.77273592,1854.30463576,3613.78766114,226.45548609,7.00000000,degraded
22.42708333,28.00000000,28.00000000,12.94076391,39.87868061,1854.30463576,3623.41389413,227.15462441,7.00000000,degraded
22.43750000,28.00000000,28.00000000,12.97645436,39.98866548,1854.30463576,3633.40722147,227.88104939,7.00000000,degraded
22.44791667,28.00000000,28.00000000,13.01191443,40.09794038,1854.30463576,3643.33603965,228.60341667,7.00000000,degraded
22.45833333,28.00000000,28.00000000,13.04598298,40.20292714,1854.30463576,3652.87523432,229.29803073,7.00000000,degraded
22.46875000,28.00000000,28.00000000,13.07790365,40.30129491,1854.30463576,3661.81302133,229.94938078,7.00000000,degraded
22.47916667,28.00000000,28.00000000,13.10719545,40.39156147,1854.30463576,3670.01472472,230.54753850,7.00000000,degraded
22.48958333,28.00000000,28.00000000,13.13355821,40.47280182,1854.30463576,3677.39629772,231.08625237,7.00000000,degraded
22.50000000,28.00000000,28.00000000,13.15684859,40.54457422,1854.30463576,3683.91760489,231.56247441,7.00000000,degraded
22.51041667,28.00000000,28.00000000,13.17703984,40.60679624,1854.30463576,3689.57115529,231.97554926,7.00000000,degraded
22.52083333,28.00000000,28.00000000,13.19419417,40.65965960,1854.30463576,3694.37436856,232.32665604,7.00000000,degraded
22.53125000,28.00000000,28.00000000,13.20845870,40.70361762,1854.30463576,3698.36843576,232.61872869,7.00000000,degraded
22.54166667,28.00000000,28.00000000,13.22004244,40.73931446,1854.30463576,3701.61188376,232.85598668,7.00000000,degraded
22.55208333,28.00000000,28.00000000,13.22919643,40.76752368,1854.30463576,3704.17499928,233.04352635,7.00000000,degraded
22.56250000,28.00000000,28.00000000,13.23620384,40.78911797,1854.30463576,3706.13707635,233.18711747,7.00000000,degraded
22.57291667,28.00000000,28.00000000,13.24133491,40.80493002,1854.30463576,3707.57377417,233.29227538,7.00000000,degraded
22.58333333,28.00000000,28.00000000,13.24469337,40.81527957,1854.30463576,3708.51414386,233.36111217,7.00000000,degraded
22.59375000,28.00000000,28.00000000,13.24627581,40.82015607,1854.30463576,3708.95722691,233.39354864,7.00000000,degraded
22.60416667,28.00000000,28.00000000,13.24615879,40.81979544,1854.30463576,3708.92445997,233.39114985,7.00000000,degraded
22.61458333,28.00000000,28.00000000,13.24454405,40.81481941,1854.30463576,3708.47233289,233.35805141,7.00000000,degraded
22.62500000,28.00000000,28.00000000,13.24167257,40.80597058,1854.30463576,3707.66832017,233.29919606,7.00000000,degraded
22.63541667,28.00000000,28.00000000,13.23769361,40.79370888,1854.30463576,3706.55421038,233.21764788,7.00000000,degraded
22.64583333,28.00000000,28.00000000,13.23269918,40.77831789,1854.30463576,3705.15577137,233.11529931,7.00000000,degraded
22.65625000,28.00000000,28.00000000,13.22679115,40.76011151,1854.30463576,3703.50152293,232.99424490,7.00000000,degraded
22.66666667,28.00000000,28.00000000,13.22006511,40.73938432,1854.30463576,3701.61823122,232.85645107,7.00000000,degraded
22.67708333,28.00000000,28.00000000,13.21264269,40.71651113,1854.30463576,3699.53995181,232.70441719,7.00000000,degraded
22.68750000,28.00000000,28.00000000,13.20468511,40.69198881,1854.30463576,3697.31183134,232.54145278,7.00000000,degraded
22.69791667,28.00000000,28.00000000,13.19635839,40.66632891,1854.30463576,3694.98034837,232.37096268,7.00000000,degraded
22.70833333,28.00000000,28.00000000,13.18783356,40.64005851,1854.30463576,3692.59339607,232.19645264,7.00000000,degraded
22.71875000,28.00000000,28.00000000,13.17928945,40.61372872,1854.30463576,3690.20104680,232.02158480,7.00000000,degraded
22.72916667,28.00000000,28.00000000,13.17092207,40.58794354,1854.30463576,3687.85818085,231.85036962,7.00000000,degraded
22.73958333,28.00000000,28.00000000,13.16295368,40.56338787,1854.30463576,3685.62703048,231.68735137,7.00000000,degraded
22.75000000,28.00000000,28.00000000,13.15573061,40.54112902,1854.30463576,3683.60457013,231.53960863,7.00000000,degraded
22.76041667,28.00000000,28.00000000,13.14988856,40.52312598,1854.30463576,3681.96879786,231.42013308,7.00000000,degraded
22.77083333,28.00000000,28.00000000,13.14611317,40.51149160,1854.30463576,3680.91168706,231.34293166,7.00000000,degraded
22.78125000,28.00000000,28.00000000,13.14492970,40.50784459,1854.30463576,3680.58031646,231.31873295,7.00000000,degraded
22.79166667,28.00000000,28.00000000,13.14677192,40.51352162,1854.30463576,3681.09613670,231.35640161,7.00000000,degraded
22.80208333,28.00000000,28.00000000,13.15169164,40.52868240,1854.30463576,3682.47365874,231.45700589,7.00000000,degraded
22.81250000,28.00000000,28.00000000,13.15916021,40.55169778,1854.30463576,3684.56485785,231.60975532,7.00000000,degraded
22.82291667,28.00000000,28.00000000,13.16838787,40.58013405,1854.30463576,3687.14860380,231.79852114,7.00000000,degraded
22.83333333,28.00000000,28.00000000,13.17863950,40.61172580,1854.30463576,3690.01905976,232.00828404,7.00000000,degraded
22.84375000,28.00000000,28.00000000,13.18934873,40.64472772,1854.30463576,3693.01764490,232.22746678,7.00000000,degraded
22.85416667,28.00000000,28.00000000,13.20011049,40.67789152,1854.30463576,3696.03093836,232.44778293,7.00000000,degraded
22.86458333,28.00000000,28.00000000,13.21064357,40.71035059,1854.30463576,3698.98019930,232.66347396,7.00000000,degraded
22.87500000,28.00000000,28.00000000,13.22075145,40.74149937,1854.30463576,3701.81040672,232.87051083,7.00000000,degraded
22.88541667,28.00000000,28.00000000,13.23027394,40.77084418,1854.30463576,3704.47670253,233.06560435,7.00000000,degraded
22.89583333,28.00000000,28.00000000,13.23906985,40.79794994,1854.30463576,3706.93955740,233.24585276,7.00000000,degraded
22.90625000,28.00000000,28.00000000,13.24702496,40.82246468,1854.30463576,3709.16698933,233.40890501,7.00000000,degraded
22.91666667,28.00000000,28.00000000,13.25403649,40.84407163,1854.30463576,3711.13021655,233.55264350,7.00000000,degraded
22.92708333,28.00000000,28.00000000,13.26001243,40.86248729,1854.30463576,3712.80348077,233.67517186,7.00000000,degraded
22.93750000,28.00000000,28.00000000,13.26489193,40.87752411,1854.30463576,3714.16974076,233.77523257,7.00000000,degraded
22.94791667,28.00000000,28.00000000,13.26863926,40.88907200,1854.30463576,3715.21899247,233.85208474,7.00000000,degraded
22.95833333,28.00000000,28.00000000,13.27124472,40.89710106,1854.30463576,3715.94852024,233.90552301,7.00000000,degraded
22.96875000,28.00000000,28.00000000,13.27273843,40.90170414,1854.30463576,3716.36676026,233.93616084,7.00000000,degraded
22.97916667,28.00000000,28.00000000,13.27315430,40.90298569,1854.30463576,3716.48320287,233.94469095,7.00000000,degraded
22.98958333,28.00000000,28.00000000,13.27228547,40.90030830,1854.30463576,3716.23993263,233.92687007,7.00000000,degraded
23.00000000,28.00000000,28.00000000,13.26959004,40.89200196,1854.30463576,3715.48521088,233.87158497,7.00000000,degraded
23.01041667,28.00000000,28.00000000,13.26445216,40.87616892,1854.30463576,3714.04660616,233.76621408,7.00000000,degraded
23.02083333,28.00000000,28.00000000,13.25650491,40.85167839,1854.30463576,3711.82137415,233.60325281,7.00000000,degraded
23.03125000,28.00000000,28.00000000,13.24570086,40.81838429,1854.30463576,3708.79624154,233.38176335,7.00000000,degraded
23.04166667,28.00000000,28.00000000,13.23210707,40.77649321,1854.30463576,3704.98997929,233.10316620,7.00000000,degraded
23.05208333,28.00000000,28.00000000,13.21591060,40.72658165,1854.30463576,3700.45496867,232.77135065,7.00000000,degraded
23.06250000,28.00000000,28.00000000,13.19743453,40.66964517,1854.30463576,3695.28166741,232.39299472,7.00000000,degraded
23.07291667,28.00000000,28.00000000,13.17700574,40.60669117,1854.30463576,3689.56160800,231.97485151,7.00000000,degraded
23.08333333,28.00000000,28.00000000,13.15501211,40.53891488,1854.30463576,3683.40339131,231.52491376,7.00000000,degraded
23.09375000,28.00000000,28.00000000,13.13193218,40.46779100,1854.30463576,3676.94100978,231.05301492,7.00000000,degraded
23.10416667,28.00000000,28.00000000,13.10823865,40.39477624,1854.30463576,3670.30682152,230.56884934,7.00000000,degraded
23.11458333,28.00000000,28.00000000,13.08436908,40.32121899,1854.30463576,3663.62334115,230.08137196,7.00000000,degraded
23.12500000,28.00000000,28.00000000,13.06068032,40.24821896,1854.30463576,3656.99049076,229.59787054,7.00000000,degraded
23.13541667,28.00000000,28.00000000,13.03736547,40.17637113,1854.30463576,3650.46233031,229.12227566,7.00000000,degraded
23.14583333,28.00000000,28.00000000,13.01453523,40.10601674,1854.30463576,3644.06986545,228.65683088,7.00000000,degraded
23.15625000,28.00000000,28.00000000,12.99216433,40.03707783,1854.30463576,3637.80601200,228.20100396,7.00000000,degraded
23.16666667,28.00000000,28.00000000,12.96831195,39.96357356,1854.30463576,3631.12734624,227.71526686,7.00000000,degraded
23.17708333,28.00000000,28.00000000,12.94010580,39.87665257,1854.30463576,3623.22962425,227.14123563,7.00000000,degraded
23.18750000,28.00000000,28.00000000,12.90692666,39.77440666,1854.30463576,3613.93946593,226.46650685,7.00000000,degraded
23.19791667,28.00000000,28.00000000,12.86964695,39.65952428,1854.30463576,3603.50114650,225.70904481,7.00000000,degraded
23.20833333,28.00000000,28.00000000,12.82975283,39.53658524,1854.30463576,3592.33079164,224.89922984,7.00000000,degraded
23.21875000,28.00000000,28.00000000,12.78887035,39.41060046,1854.30463576,3580.88369701,224.07017427,7.00000000,degraded
23.22916667,28.00000000,28.00000000,12.74821054,39.28530188,1854.30463576,3569.49895213,223.24645857,7.00000000,degraded
23.23958333,28.00000000,28.00000000,12.70862499,39.16331374,1854.30463576,3558.41499657,222.44529423,7.00000000,degraded
23.25000000,28.00000000,28.00000000,12.67080679,39.04677194,1854.30463576,3547.82590072,221.68062463,7.00000000,degraded
23.26041667,28.00000000,28.00000000,12.63515726,38.93691319,1854.30463576,3537.84403294,220.96045301,7.00000000,degraded
23.27083333,28.00000000,28.00000000,12.60181923,38.83417763,1854.30463576,3528.50938450,220.28754548,7.00000000,degraded
23.28125000,28.00000000,28.00000000,12.57123599,38.73993130,1854.30463576,3519.94607588,219.67072424,7.00000000,degraded
23.29166667,28.00000000,28.00000000,12.54494394,38.65890888,1854.30463576,3512.58430391,219.14081933,7.00000000,degraded
23.30208333,28.00000000,28.00000000,12.52465972,38.59640036,1854.30463576,3506.90472114,218.73223222,7.00000000,degraded
23.31250000,28.00000000,28.00000000,12.51108005,38.55455280,1854.30463576,3503.10241367,218.45880883,7.00000000,degraded
23.32291667,28.00000000,28.00000000,12.50637984,38.54006848,1854.30463576,3501.78635418,218.36419232,7.00000000,degraded
23.33333333,28.00000000,28.00000000,12.51295257,38.56032322,1854.30463576,3503.62671931,218.49650618,7.00000000,degraded
23.34375000,28.00000000,28.00000000,12.53107009,38.61615475,1854.30463576,3508.69962383,218.86133496,7.00000000,degraded
23.35416667,28.00000000,28.00000000,12.56164671,38.71038067,1854.30463576,3517.26107846,219.47741698,7.00000000,degraded
23.36458333,28.00000000,28.00000000,12.60180048,38.83411985,1854.30463576,3528.50413466,220.28716719,7.00000000,degraded
23.37500000,28.00000000,28.00000000,12.64686428,38.97298993,1854.30463576,3541.12199899,221.19688232,7.00000000,degraded
23.38541667,28.00000000,28.00000000,12.69424484,39.11899942,1854.30463576,3554.38855632,222.15444971,7.00000000,degraded
23.39583333,28.00000000,28.00000000,12.74319753,39.26985362,1854.30463576,3568.09530940,223.14495825,7.00000000,degraded
23.40625000,28.00000000,28.00000000,12.79351927,39.42492674,1854.30463576,3582.18539649,224.16440793,7.00000000,degraded
23.41666667,28.00000000,28.00000000,12.84445586,39.58189460,1854.30463576,3596.44764158,225.19759601,7.00000000,degraded
23.42708333,28.00000000,28.00000000,12.89466815,39.73663041,1854.30463576,3610.50708133,226.21735756,7.00000000,degraded
23.43750000,28.00000000,28.00000000,12.94287329,39.88518096,1854.30463576,3624.00452209,227.19754003,7.00000000,degraded
23.44791667,28.00000000,28.00000000,12.98816015,40.02473841,1854.30463576,3636.68484083,228.11944166,7.00000000,degraded
23.45833333,28.00000000,28.00000000,13.03000570,40.15369104,1854.30463576,3648.40159674,228.97220206,7.00000000,degraded
23.46875000,28.00000000,28.00000000,13.06818162,40.27133521,1854.30463576,3659.09085473,229.75094601,7.00000000,degraded
23.47916667,28.00000000,28.00000000,13.10261741,40.37745365,1854.30463576,3668.73287485,230.45402357,7.00000000,degraded
23.48958333,28.00000000,28.00000000,13.13332011,40.47206809,1854.30463576,3677.32963018,231.08138535,7.00000000,degraded
23.50000000,28.00000000,28.00000000,13.16035241,40.55537173,1854.30463576,3684.89867619,231.63414133,7.00000000,degraded
23.51041667,28.00000000,28.00000000,13.18377983,40.62756642,1854.30463576,3691.45835284,232.11348250,7.00000000,degraded
23.52083333,28.00000000,28.00000000,13.20366022,40.68883048,1854.30463576,3697.02486244,232.52046624,7.00000000,degraded
23.53125000,28.00000000,28.00000000,13.22008771,40.73945395,1854.30463576,3701.62455802,232.85691394,7.00000000,degraded
23.54166667,28.00000000,28.00000000,13.23318962,40.77982924,1854.30463576,3705.29309347,233.12534904,7.00000000,degraded
23.55208333,28.00000000,28.00000000,13.24312059,40.81043283,1854.30463576,3708.07376448,233.32887488,7.00000000,degraded
23.56250000,28.00000000,28.00000000,13.24981145,40.83105162,1854.30463576,3709.94720709,233.46602600,7.00000000,degraded
23.57291667,28.00000000,28.00000000,13.25254037,40.83946114,1854.30463576,3710.71130315,233.52197050,7.00000000,degraded
23.58333333,28.00000000,28.00000000,13.25056501,40.83337380,1854.30463576,3710.15820181,233.48147393,7.00000000,degraded
23.59375000,28.00000000,28.00000000,13.24371793,40.81227363,1854.30463576,3708.24102142,233.34111852,7.00000000,degraded
23.60416667,28.00000000,28.00000000,13.23237835,40.77732921,1854.30463576,3705.06593924,233.10872513,7.00000000,degraded
23.61458333,28.00000000,28.00000000,13.21730466,40.73087763,1854.30463576,3700.84530529,232.79990541,7.00000000,degraded
23.62500000,28.00000000,28.00000000,13.19944812,40.67585033,1854.30463576,3695.84547406,232.43422107,7.00000000,degraded
23.63541667,28.00000000,28.00000000,13.17976032,40.61517976,1854.30463576,3690.33288935,232.03122082,7.00000000,degraded
23.64583333,28.00000000,28.00000000,13.15910446,40.55152598,1854.30463576,3684.54924764,231.60861499,7.00000000,degraded
23.65625000,28.00000000,28.00000000,13.13825811,40.48728520,1854.30463576,3678.71227136,231.18233006,7.00000000,degraded
23.66666667,28.00000000,28.00000000,13.11795270,40.42471138,1854.30463576,3673.02675562,230.76731699,7.00000000,degraded
23.67708333,28.00000000,28.00000000,13.09882189,40.36575724,1854.30463576,3667.67012788,230.37650087,7.00000000,degraded
23.68750000,28.00000000,28.00000000,13.08137983,40.31200723,1854.30463576,3662.78635261,230.02034416,7.00000000,degraded
23.69791667,28.00000000,28.00000000,13.06612668,40.26500262,1854.30463576,3658.51547022,229.70900892,7.00000000,degraded
23.70833333,28.00000000,28.00000000,13.05346885,40.22599583,1854.30463576,3654.97127714,229.45073599,7.00000000,degraded
23.71875000,28.00000000,28.00000000,13.04369270,40.19586934,1854.30463576,3652.23395569,229.25131659,7.00000000,degraded
23.72916667,28.00000000,28.00000000,13.03712026,40.17561550,1854.30463576,3650.39367332,229.11727526,7.00000000,degraded
23.73958333,28.00000000,28.00000000,13.03396586,40.16589479,1854.30463576,3649.51044048,229.05295060,7.00000000,degraded
23.75000000,28.00000000,28.00000000,13.03425696,40.16679187,1854.30463576,3649.59195002,229.05888662,7.00000000,degraded
23.76041667,28.00000000,28.00000000,13.03798367,40.17827620,1854.30463576,3650.63542732,229.13488275,7.00000000,degraded
23.77083333,28.00000000,28.00000000,13.04504097,40.20002423,1854.30463576,3652.61147273,229.27881662,7.00000000,degraded
23.78125000,28.00000000,28.00000000,13.05528424,40.23159021,1854.30463576,3655.47958717,229.48777269,7.00000000,degraded
23.79166667,28.00000000,28.00000000,13.06864858,40.27277419,1854.30463576,3659.22160213,229.76047587,7.00000000,degraded
23.80208333,28.00000000,28.00000000,13.08467498,40.32216167,1854.30463576,3663.70899453,230.08761751,7.00000000,degraded
23.81250000,28.00000000,28.00000000,13.10248123,40.37703399,1854.30463576,3668.69474416,230.45124198,7.00000000,degraded
23.82291667,28.00000000,28.00000000,13.12118349,40.43466750,1854.30463576,3673.93137823,230.83333585,7.00000000,degraded
23.83333333,28.00000000,28.00000000,13.14012950,40.49305213,1854.30463576,3679.23625979,231.22058894,7.00000000,degraded
23.84375000,28.00000000,28.00000000,13.15890822,40.55092125,1854.30463576,3684.49430204,231.60460119,7.00000000,degraded
23.85416667,28.00000000,28.00000000,13.17728686,40.60755747,1854.30463576,3689.64032114,231.98060411,7.00000000,degraded
23.86458333,28.00000000,28.00000000,13.19514240,40.66258168,1854.30463576,3694.63987205,232.34606822,7.00000000,degraded
23.87500000,28.00000000,28.00000000,13.21239592,40.71575068,1854.30463576,3699.47085667,232.69936310,7.00000000,degraded
23.88541667,28.00000000,28.00000000,13.22895222,40.76677112,1854.30463576,3704.10662138,233.03852268,7.00000000,degraded
23.89583333,28.00000000,28.00000000,13.24468318,40.81524818,1854.30463576,3708.51129166,233.36090337,7.00000000,degraded
23.90625000,28.00000000,28.00000000,13.25945018,40.86075462,1854.30463576,3712.64604920,233.66364283,7.00000000,degraded
23.91666667,28.00000000,28.00000000,13.27311356,40.90286015,1854.30463576,3716.47179668,233.94385538,7.00000000,degraded
23.92708333,28.00000000,28.00000000,13.28554585,40.94117189,1854.30463576,3719.95283698,234.19890234,7.00000000,degraded
23.93750000,28.00000000,28.00000000,13.29665451,40.97540471,1854.30463576,3723.06326198,234.42686147,7.00000000,degraded
23.94791667,28.00000000,28.00000000,13.30637543,41.00536103,1854.30463576,3725.78512106,234.62639439,7.00000000,degraded
23.95833333,28.00000000,28.00000000,13.31466334,41.03090130,1854.30463576,3728.10573417,234.79655075,7.00000000,degraded
23.96875000,28.00000000,28.00000000,13.32149770,41.05196231,1854.30463576,3730.01935713,234.93689120,7.00000000,degraded
23.97916667,28.00000000,28.00000000,13.32686775,41.06851081,1854.30463576,3731.52296900,235.04717905,7.00000000,degraded
23.98958333,28.00000000,28.00000000,13.33077132,41.08054019,1854.30463576,3732.61596917,235.12735829,7.00000000,degraded
24.00000000,28.00000000,28.00000000,13.33323925,41.08814545,1854.30463576,3733.30699056,235.17805354,7.00000000,degraded
24.01041667,28.00000000,28.00000000,13.33434051,41.09153913,1854.30463576,3733.61534385,235.20067620,7.00000000,degraded
24.02083333,28.00000000,28.00000000,13.33417948,41.09104288,1854.30463576,3733.57025405,235.19736810,7.00000000,degraded
24.03125000,28.00000000,28.00000000,13.33288776,41.08706227,1854.30463576,3733.20857186,235.17083308,7.00000000,degraded
24.04166667,28.00000000,28.00000000,13.33058742,41.07997348,1854.30463576,3732.56447734,235.12358083,7.00000000,degraded
24.05208333,28.00000000,28.00000000,13.32737197,41.07006463,1854.30463576,3731.66415093,235.05753531,7.00000000,degraded
24.06250000,28.00000000,28.00000000,13.32331938,41.05757605,1854.30463576,3730.52942655,234.97430245,7.00000000,degraded
24.07291667,28.00000000,28.00000000,13.31847849,41.04265819,1854.30463576,3729.17397604,234.87489009,7.00000000,degraded
24.08333333,28.00000000,28.00000000,13.31264249,41.02467379,1854.30463576,3727.53989649,234.75505812,7.00000000,degraded
24.09375000,28.00000000,28.00000000,13.30513897,41.00155071,1854.30463576,3725.43891178,234.60101196,7.00000000,degraded
24.10416667,28.00000000,28.00000000,13.29531501,40.97127685,1854.30463576,3722.68820161,234.39937046,7.00000000,degraded
24.11458333,28.00000000,28.00000000,13.28292928,40.93310860,1854.30463576,3719.22019830,234.14521727,7.00000000,degraded
24.12500000,28.00000000,28.00000000,13.26811879,40.88746811,1854.30463576,3715.07326097,233.84141025,7.00000000,degraded
24.13541667,28.00000000,28.00000000,13.25115050,40.83517808,1854.30463576,3710.32214058,233.49347688,7.00000000,degraded
24.14583333,28.00000000,28.00000000,13.23236430,40.77728592,1854.30463576,3705.06200518,233.10843722,7.00000000,degraded
24.15625000,28.00000000,28.00000000,13.21214752,40.71498522,1854.30463576,3699.40130635,232.69427575,7.00000000,degraded
24.16666667,28.00000000,28.00000000,13.19081606,40.64924948,1854.30463576,3693.42849620,232.25750262,7.00000000,degraded
24.17708333,28.00000000,28.00000000,13.16865673,40.58096258,1854.30463576,3687.22388448,231.80402171,7.00000000,degraded
24.18750000,28.00000000,28.00000000,13.14596832,40.51104522,1854.30463576,3680.87112884,231.33996981,7.00000000,degraded
24.19791667,28.00000000,28.00000000,13.12301072,40.44029834,1854.30463576,3674.44300115,230.87067614,7.00000000,degraded
24.20833333,28.00000000,28.00000000,13.10005328,40.36955196,1854.30463576,3668.01491957,230.40165111,7.00000000,degraded
24.21875000,28.00000000,28.00000000,13.07740116,40.29974642,1854.30463576,3661.67232359,229.93912333,7.00000000,degraded
24.22916667,28.00000000,28.00000000,13.05535927,40.23182143,1854.30463576,3655.50059593,229.48930348,7.00000000,degraded
24.23958333,28.00000000,28.00000000,13.03418792,40.16657909,1854.30463576,3649.57261687,229.05747865,7.00000000,degraded
24.25000000,28.00000000,28.00000000,13.01405527,40.10453768,1854.30463576,3643.93547647,228.64704863,7.00000000,degraded
24.26041667,28.00000000,28.00000000,12.99500407,40.04582886,1854.30463576,3638.60113839,228.25885221,7.00000000,degraded
24.27083333,28.00000000,28.00000000,12.97700957,39.99037643,1854.30463576,3633.56267998,227.89235486,7.00000000,degraded
24.28125000,28.00000000,28.00000000,12.96009834,39.93826223,1854.30463576,3628.82753514,227.54806829,7.00000000,degraded
24.29166667,28.00000000,28.00000000,12.94445134,39.89004393,1854.30463576,3624.44637566,227.22964701,7.00000000,degraded
24.30208333,28.00000000,28.00000000,12.93032651,39.84651639,1854.30463576,3620.49142266,226.94230742,7.00000000,degraded
24.31250000,28.00000000,28.00000000,12.91801805,39.80858623,1854.30463576,3617.04505363,226.69199933,7.00000000,degraded
24.32291667,28.00000000,28.00000000,12.90799305,39.77769286,1854.30463576,3614.23805338,226.48818421,7.00000000,degraded
24.33333333,28.00000000,28.00000000,12.90069604,39.75520616,1854.30463576,3612.19489089,226.33986259,7.00000000,degraded
24.34375000,28.00000000,28.00000000,12.89649708,39.74226651,1854.30463576,3611.01918215,226.25452507,7.00000000,degraded
24.35416667,28.00000000,28.00000000,12.89594471,39.74056430,1854.30463576,3610.86451751,226.24329957,7.00000000,degraded
24.36458333,28.00000000,28.00000000,12.89947807,39.75145284,1854.30463576,3611.85386028,226.31510835,7.00000000,degraded
24.37500000,28.00000000,28.00000000,12.90735429,39.77572445,1854.30463576,3614.05920157,226.47519955,7.00000000,degraded
24.38541667,28.00000000,28.00000000,12.91999328,39.81467317,1854.30463576,3617.59811855,226.73216307,7.00000000,degraded
24.39583333,28.00000000,28.00000000,12.93772529,39.86931672,1854.30463576,3622.56308169,227.09280743,7.00000000,degraded
24.40625000,28.00000000,28.00000000,12.96039785,39.93918521,1854.30463576,3628.91139769,227.55416459,7.00000000,degraded
24.41666667,28.00000000,28.00000000,12.98703644,40.02127556,1854.30463576,3636.37020336,228.09655404,7.00000000,degraded
24.42708333,28.00000000,28.00000000,13.01609570,40.11082552,1854.30463576,3644.50679550,228.68863608,7.00000000,degraded
24.43750000,28.00000000,28.00000000,13.04609185,40.20326263,1854.30463576,3652.90571683,229.30025130,7.00000000,degraded
24.44791667,28.00000000,28.00000000,13.07591480,40.29516601,1854.30463576,3661.25614385,229.90878284,7.00000000,degraded
24.45833333,28.00000000,28.00000000,13.10484395,40.38431504,1854.30463576,3669.35630688,230.49950355,7.00000000,degraded
24.46875000,28.00000000,28.00000000,13.13244200,40.46936207,1854.30463576,3677.08375894,231.06343592,7.00000000,degraded
24.47916667,28.00000000,28.00000000,13.15842061,40.54941861,1854.30463576,3684.35777074,231.59462761,7.00000000,degraded
24.48958333,28.00000000,28.00000000,13.18256601,40.62382588,1854.30463576,3691.11848363,232.08864014,7.00000000,degraded
24.50000000,28.00000000,28.00000000,13.20472090,40.69209910,1854.30463576,3697.32185213,232.54218563,7.00000000,degraded
24.51041667,28.00000000,28.00000000,13.22474322,40.75380055,1854.30463576,3702.92810266,232.95228734,7.00000000,degraded
24.52083333,28.00000000,28.00000000,13.24249591,40.80850779,1854.30463576,3707.89885395,233.31607117,7.00000000,degraded
24.53125000,28.00000000,28.00000000,13.25788587,40.85593400,1854.30463576,3712.20804333,233.63156761,7.00000000,degraded
24.54166667,28.00000000,28.00000000,13.27087164,40.89595138,1854.30463576,3715.84405955,233.89787100,7.00000000,degraded
24.55208333,28.00000000,28.00000000,13.28146760,40.92860425,1854.30463576,3718.81092905,234.11522903,7.00000000,degraded
24.56250000,28.00000000,28.00000000,13.28976108,40.95416168,1854.30463576,3721.13310112,234.28539506,7.00000000,degraded
24.57291667,28.00000000,28.00000000,13.29590437,40.97309305,1854.30463576,3722.85322317,234.41146603,7.00000000,degraded
24.58333333,28.00000000,28.00000000,13.30010178,40.98602793,1854.30463576,3724.02849758,234.49761509,7.00000000,degraded
24.59375000,28.00000000,28.00000000,13.30260193,40.99373247,1854.30463576,3724.72853961,234.54893327,7.00000000,degraded
24.60416667,28.00000000,28.00000000,13.30368620,40.99707379,1854.30463576,3725.03213469,234.57118999,7.00000000,degraded
24.61458333,28.00000000,28.00000000,13.30364623,40.99695061,1854.30463576,3725.02094313,234.57036952,7.00000000,degraded
24.62500000,28.00000000,28.00000000,13.30275259,40.99419676,1854.30463576,3724.77072566,234.55202591,7.00000000,degraded
24.63541667,28.00000000,28.00000000,13.30122092,40.98947672,1854.30463576,3724.34185834,234.52058632,7.00000000,degraded
24.64583333,28.00000000,28.00000000,13.29920485,40.98326393,1854.30463576,3723.77735806,234.47920550,7.00000000,degraded
24.65625000,28.00000000,28.00000000,13.29681553,40.97590091,1854.30463576,3723.10834764,234.43016621,7.00000000,degraded
24.66666667,28.00000000,28.00000000,13.29414025,40.96765669,1854.30463576,3722.35927007,234.37526132,7.00000000,degraded
24.67708333,28.00000000,28.00000000,13.29125577,40.95876779,1854.30463576,3721.55161613,234.31606705,7.00000000,degraded
24.68750000,28.00000000,28.00000000,13.28823754,40.94946670,1854.30463576,3720.70651036,234.25413238,7.00000000,degraded
24.69791667,28.00000000,28.00000000,13.28517453,40.94002764,1854.30463576,3719.84886946,234.19128377,7.00000000,degraded
24.70833333,28.00000000,28.00000000,13.28217642,40.93078857,1854.30463576,3719.00939894,234.12977131,7.00000000,degraded
24.71875000,28.00000000,28.00000000,13.27937157,40.92214505,1854.30463576,3718.22404065,234.07222805,7.00000000,degraded
24.72916667,28.00000000,28.00000000,13.27692291,40.91459918,1854.30463576,3717.53841530,234.02199549,7.00000000,degraded
24.73958333,28.00000000,28.00000000,13.27500683,40.90869451,1854.30463576,3717.00191162,233.98269050,7.00000000,degraded
24.75000000,28.00000000,28.00000000,13.27375146,40.90482594,1854.30463576,3716.65040991,233.95694001,7.00000000,degraded
24.76041667,28.00000000,28.00000000,13.27318361,40.90307603,1854.30463576,3716.49141144,233.94529228,7.00000000,degraded
24.77083333,28.00000000,28.00000000,13.27322767,40.90321179,1854.30463576,3716.50374715,233.94619595,7.00000000,degraded
24.78125000,28.00000000,28.00000000,13.27376169,40.90485746,1854.30463576,3716.65327404,233.95714983,7.00000000,degraded
24.79166667,28.00000000,28.00000000,13.27470224,40.90775587,1854.30463576,3716.91662606,233.97644253,7.00000000,degraded
24.80208333,28.00000000,28.00000000,13.27604328,40.91188847,1854.30463576,3717.29211788,234.00395118,7.00000000,degraded
24.81250000,28.00000000,28.00000000,13.27784409,40.91743790,1854.30463576,3717.79634452,234.04089240,7.00000000,degraded
24.82291667,28.00000000,28.00000000,13.28022600,40.92477807,1854.30463576,3718.46327898,234.08975664,7.00000000,degraded
24.83333333,28.00000000,28.00000000,13.28333440,40.93435704,1854.30463576,3719.33363294,234.15352911,7.00000000,degraded
24.84375000,28.00000000,28.00000000,13.28728002,40.94651599,1854.30463576,3720.43840658,234.23448501,7.00000000,degraded
24.85416667,28.00000000,28.00000000,13.29211570,40.96141777,1854.30463576,3721.79239601,234.33371376,7.00000000,degraded
24.86458333,28.00000000,28.00000000,13.29783594,40.97904546,1854.30463576,3723.39406443,234.45110925,7.00000000,degraded
24.87500000,28.00000000,28.00000000,13.30437486,40.99919600,1854.30463576,3725.22496097,234.58532649,7.00000000,degraded
24.88541667,28.00000000,28.00000000,13.31160009,41.02146150,1854.30463576,3727.24802476,234.73365611,7.00000000,degraded
24.89583333,28.00000000,28.00000000,13.31932625,41.04527068,1854.30463576,3729.41134904,234.89229880,7.00000000,degraded
24.90625000,28.00000000,28.00000000,13.32733927,41.06996388,1854.30463576,3731.65499591,235.05686374,7.00000000,degraded
24.91666667,28.00000000,28.00000000,13.33539277,41.09478179,1854.30463576,3733.90997500,235.22229269,7.00000000,degraded
24.92708333,28.00000000,28.00000000,13.34321423,41.11888466,1854.30463576,3736.09998338,235.38298677,7.00000000,degraded
24.93750000,28.00000000,28.00000000,13.35053874,41.14145610,1854.30463576,3738.15084601,235.53349903,7.00000000,degraded
24.94791667,28.00000000,28.00000000,13.35711566,41.16172378,1854.30463576,3739.99238543,235.66867233,7.00000000,degraded
24.95833333,28.00000000,28.00000000,13.36272015,41.17899474,1854.30463576,3741.56164166,235.78387673,7.00000000,degraded
24.96875000,28.00000000,28.00000000,13.36718671,41.19275903,1854.30463576,3742.81227742,235.87570155,7.00000000,degraded
24.97916667,28.00000000,28.00000000,13.37041114,41.20269556,1854.30463576,3743.71511942,235.94199678,7.00000000,degraded
24.98958333,28.00000000,28.00000000,13.37234146,41.20864408,1854.30463576,3744.25560763,235.98168708,7.00000000,degraded
25.00000000,28.00000000,28.00000000,13.37297165,41.21058612,1854.30463576,3744.43206329,235.99464536,7.00000000,degraded
25.01041667,28.00000000,28.00000000,13.37229609,41.20850427,1854.30463576,3744.24290433,235.98075420,7.00000000,degraded
25.02083333,28.00000000,28.00000000,13.37029312,41.20233185,1854.30463576,3743.68207259,235.93957008,7.00000000,degraded
25.03125000,28.00000000,28.00000000,13.36695948,41.19205879,1854.30463576,3742.74865328,235.87102987,7.00000000,degraded
25.04166667,28.00000000,28.00000000,13.36231546,41.17774765,1854.30463576,3741.44832921,235.77555755,7.00000000,degraded
25.05208333,28.00000000,28.00000000,13.35641032,41.15955017,1854.30463576,3739.79488986,235.65417464,7.00000000,degraded
25.06250000,28.00000000,28.00000000,13.34933223,41.13773809,1854.30463576,3737.81302395,235.50870449,7.00000000,degraded
25.07291667,28.00000000,28.00000000,13.34092199,41.11182084,1854.30463576,3735.45815819,235.33588898,7.00000000,degraded
25.08333333,28.00000000,28.00000000,13.33040987,41.07942632,1854.30463576,3732.51476245,235.11993374,7.00000000,degraded
25.09375000,28.00000000,28.00000000,13.31703561,41.03821177,1854.30463576,3728.76996992,234.84526150,7.00000000,degraded
25.10416667,28.00000000,28.00000000,13.30055900,40.98743691,1854.30463576,3724.15651887,234.50699974,7.00000000,degraded
25.11458333,28.00000000,28.00000000,13.28129546,40.92807377,1854.30463576,3718.76272910,234.11169736,7.00000000,degraded
25.12500000,28.00000000,28.00000000,13.25995388,40.86230684,1854.30463576,3712.78708500,233.67397116,7.00000000,degraded
25.13541667,28.00000000,28.00000000,13.23745573,40.79297582,1854.30463576,3706.48760423,233.21277284,7.00000000,degraded
25.14583333,28.00000000,28.00000000,13.21472169,40.72291785,1854.30463576,3700.12207254,232.74699868,7.00000000,degraded
25.15625000,28.00000000,28.00000000,13.19250415,40.65445155,1854.30463576,3693.90116113,232.29205878,7.00000000,degraded
25.16666667,28.00000000,28.00000000,13.17132617,40.58918880,1854.30463576,3687.97132664,231.85863744,7.00000000,degraded
25.17708333,28.00000000,28.00000000,13.15147978,40.52802953,1854.30463576,3682.41433849,231.45267332,7.00000000,degraded
25.18750000,28.00000000,28.00000000,13.13308901,40.47135592,1854.30463576,3677.26492168,231.07666137,7.00000000,degraded
25.19791667,28.00000000,28.00000000,13.11622829,40.41939737,1854.30463576,3672.54392001,230.73208207,7.00000000,degraded
25.20833333,28.00000000,28.00000000,13.10100724,40.37249169,1854.30463576,3668.28202616,230.42113526,7.00000000,degraded
25.21875000,28.00000000,28.00000000,13.08762927,40.33126571,1854.30463576,3664.53619573,230.14793654,7.00000000,degraded
25.22916667,28.00000000,28.00000000,13.07649073,40.29694083,1854.30463576,3661.41740501,229.92053903,7.00000000,degraded
25.23958333,28.00000000,28.00000000,13.06794030,40.27059154,1854.30463576,3659.02328458,229.74602103,7.00000000,degraded
25.25000000,28.00000000,28.00000000,13.06205393,40.25245191,1854.30463576,3657.37510056,229.62589896,7.00000000,degraded
25.26041667,28.00000000,28.00000000,13.05863660,40.24192095,1854.30463576,3656.41824753,229.55617010,7.00000000,degraded
25.27083333,28.00000000,28.00000000,13.05731063,40.23783481,1854.30463576,3656.04697746,229.52911607,7.00000000,degraded
25.28125000,28.00000000,28.00000000,13.05762212,40.23879468,1854.30463576,3656.13419257,229.53547126,7.00000000,degraded
25.29166667,28.00000000,28.00000000,13.05912215,40.24341725,1854.30463576,3656.55420268,229.56607722,7.00000000,degraded
25.30208333,28.00000000,28.00000000,13.06141589,40.25048571,1854.30463576,3657.19644981,229.61287968,7.00000000,degraded
25.31250000,28.00000000,28.00000000,13.06420241,40.25907272,1854.30463576,3657.97667392,229.66974049,7.00000000,degraded
25.32291667,28.00000000,28.00000000,13.06736191,40.26880915,1854.30463576,3658.86133470,229.73421711,7.00000000,degraded
25.33333333,28.00000000,28.00000000,13.07095860,40.27989284,1854.30463576,3659.86840939,229.80762171,7.00000000,degraded
25.34375000,28.00000000,28.00000000,13.07523273,40.29306413,1854.30463576,3661.06516493,229.89486039,7.00000000,degraded
25.35416667,28.00000000,28.00000000,13.08073814,40.31002978,1854.30463576,3662.60667924,230.00724413,7.00000000,degraded
25.36458333,28.00000000,28.00000000,13.08809673,40.33270626,1854.30463576,3664.66708511,230.15748132,7.00000000,degraded
25.37500000,28.00000000,28.00000000,13.09778716,40.36256860,1854.30463576,3667.38040512,230.35536813,7.00000000,degraded
25.38541667,28.00000000,28.00000000,13.10994122,40.40002293,1854.30463576,3670.78354030,230.60363104,7.00000000,degraded
25.39583333,28.00000000,28.00000000,13.12416738,40.44386275,1854.30463576,3674.76686698,230.89431403,7.00000000,degraded
25.40625000,28.00000000,28.00000000,13.13985777,40.49221476,1854.30463576,3679.16017509,231.21503353,7.00000000,degraded
25.41666667,28.00000000,28.00000000,13.15648327,40.54344844,1854.30463576,3683.81531480,231.55500251,7.00000000,degraded
25.42708333,28.00000000,28.00000000,13.17368211,40.59644895,1854.30463576,3688.63099106,231.90684221,7.00000000,degraded
25.43750000,28.00000000,28.00000000,13.19121992,40.65049405,1854.30463576,3693.54157846,232.26576985,7.00000000,degraded
25.44791667,28.00000000,28.00000000,13.20893157,40.70507483,1854.30463576,3698.50083918,232.62841266,7.00000000,degraded
25.45833333,28.00000000,28.00000000,13.22668170,40.75977423,1854.30463576,3703.47087683,232.99200245,7.00000000,degraded
25.46875000,28.00000000,28.00000000,13.24433979,40.81418995,1854.30463576,3708.41514024,233.35386465,7.00000000,degraded
25.47916667,28.00000000,28.00000000,13.26175332,40.86785207,1854.30463576,3713.29092954,233.71086974,7.00000000,degraded
25.48958333,28.00000000,28.00000000,13.27874331,40.92020897,1854.30463576,3718.04812615,234.05933933,7.00000000,degraded
25.50000000,28.00000000,28.00000000,13.29511981,40.97067533,1854.30463576,3722.63354676,234.39536447,7.00000000,degraded
25.51041667,28.00000000,28.00000000,13.31066906,41.01859242,1854.30463576,3726.98733808,234.71454126,7.00000000,degraded
25.52083333,28.00000000,28.00000000,13.32515688,41.06323854,1854.30463576,3731.04392574,235.01204031,7.00000000,degraded
25.53125000,28.00000000,28.00000000,13.33836685,41.10394683,1854.30463576,3734.74271880,235.28339245,7.00000000,degraded
