t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
33.79166667,28.00000000,28.00000000,13.47126948,41.51350392,1854.30463576,3771.95545515,238.01833962,7.00000000,degraded
33.80208333,28.00000000,28.00000000,13.46373753,41.49029322,1854.30463576,3769.84650940,237.86310250,7.00000000,degraded
33.81250000,28.00000000,28.00000000,13.45832311,41.47360794,1854.30463576,3768.33046949,237.75152638,7.00000000,degraded
33.82291667,28.00000000,28.00000000,13.45522811,41.46407029,1854.30463576,3767.46387036,237.68775392,7.00000000,degraded
33.83333333,28.00000000,28.00000000,13.45454537,41.46196633,1854.30463576,3767.27270264,237.67368667,7.00000000,degraded
33.84375000,28.00000000,28.00000000,13.45624556,41.46720572,1854.30463576,3767.74875792,237.70871807,7.00000000,degraded
33.85416667,28.00000000,28.00000000,13.46017332,41.47930961,1854.30463576,3768.84852899,237.78965237,7.00000000,degraded
33.86458333,28.00000000,28.00000000,13.46606751,41.49747336,1854.30463576,3770.49890399,237.91112144,7.00000000,degraded
33.87500000,28.00000000,28.00000000,13.47359876,41.52068189,1854.30463576,3772.60765290,238.06635301,7.00000000,degraded
33.88541667,28.00000000,28.00000000,13.48239438,41.54778675,1854.30463576,3775.07042549,238.24768198,7.00000000,degraded
33.89583333,28.00000000,28.00000000,13.49205483,41.57755672,1854.30463576,3777.77535268,238.44688578,7.00000000,degraded
33.90625000,28.00000000,28.00000000,13.50218302,41.60876808,1854.30463576,3780.61124520,238.65578563,7.00000000,degraded
33.91666667,28.00000000,28.00000000,13.51240874,41.64028001,1854.30463576,3783.47444846,238.86675039,7.00000000,degraded
33.92708333,28.00000000,28.00000000,13.52237165,41.67098202,1854.30463576,3786.26406166,239.07234428,7.00000000,degraded
33.93750000,28.00000000,28.00000000,13.53171698,41.69978090,1854.30463576,3788.88075432,239.26524006,7.00000000,degraded
33.94791667,28.00000000,28.00000000,13.54008797,41.72557723,1854.30463576,3791.22463292,239.43806258,7.00000000,degraded
33.95833333,28.00000000,28.00000000,13.54712457,41.74726145,1854.30463576,3793.19488100,239.58336370,7.00000000,degraded
33.96875000,28.00000000,28.00000000,13.55249952,41.76382506,1854.30463576,3794.69986610,239.69436984,7.00000000,degraded
33.97916667,28.00000000,28.00000000,13.55592108,41.77436905,1854.30463576,3795.65790273,239.76504132,7.00000000,degraded
33.98958333,28.00000000,28.00000000,13.55714195,41.77813132,1854.30463576,3795.99974626,239.79025954,7.00000000,degraded
34.00000000,28.00000000,28.00000000,13.55602503,41.77468938,1854.30463576,3795.68700898,239.76718850,7.00000000,degraded
34.01041667,28.00000000,28.00000000,13.55261660,41.76418586,1854.30463576,3794.73264932,239.69678806,7.00000000,degraded
34.02083333,28.00000000,28.00000000,13.54716192,41.74737653,1854.30463576,3793.20533745,239.58413491,7.00000000,degraded
34.03125000,28.00000000,28.00000000,13.54004286,41.72543821,1854.30463576,3791.21200121,239.43713110,7.00000000,degraded
34.04166667,28.00000000,28.00000000,13.53167420,41.69964907,1854.30463576,3788.86877660,239.26435699,7.00000000,degraded
34.05208333,28.00000000,28.00000000,13.52241660,41.67112053,1854.30463576,3786.27664669,239.07327191,7.00000000,degraded
34.06250000,28.00000000,28.00000000,13.51254095,41.64068740,1854.30463576,3783.51146463,238.86947814,7.00000000,degraded
34.07291667,28.00000000,28.00000000,13.50220974,41.60885044,1854.30463576,3780.61872858,238.65633695,7.00000000,degraded
34.08333333,28.00000000,28.00000000,13.49149526,41.57583232,1854.30463576,3777.61867144,238.43534573,7.00000000,degraded
34.09375000,28.00000000,28.00000000,13.48043294,41.54174233,1854.30463576,3774.52122387,238.20724196,7.00000000,degraded
34.10416667,28.00000000,28.00000000,13.46905424,41.50667735,1854.30463576,3771.33518695,237.97267937,7.00000000,degraded
34.11458333,28.00000000,28.00000000,13.45740253,41.47077105,1854.30463576,3768.07270736,237.73255732,7.00000000,degraded
34.12500000,28.00000000,28.00000000,13.44554791,41.43423947,1854.30463576,3764.75341391,237.48832471,7.00000000,degraded
34.13541667,28.00000000,28.00000000,13.43359402,41.39740197,1854.30463576,3761.40632443,237.24211936,7.00000000,degraded
34.14583333,28.00000000,28.00000000,13.42167092,41.36065936,1854.30463576,3758.06785744,236.99662075,7.00000000,degraded
34.15625000,28.00000000,28.00000000,13.40991373,41.32442802,1854.30463576,3754.77584429,236.75460902,7.00000000,degraded
34.16666667,28.00000000,28.00000000,13.39843213,41.28904597,1854.30463576,3751.56099768,236.51833804,7.00000000,degraded
34.17708333,28.00000000,28.00000000,13.38729268,41.25471825,1854.30463576,3748.44194955,236.28917172,7.00000000,degraded
34.18750000,28.00000000,28.00000000,13.37652121,41.22152455,1854.30463576,3745.42593925,236.06763589,7.00000000,degraded
34.19791667,28.00000000,28.00000000,13.36610028,41.18941105,1854.30463576,3742.50807708,235.85336547,7.00000000,degraded
34.20833333,28.00000000,28.00000000,13.35598100,41.15822717,1854.30463576,3739.67468059,235.64535048,7.00000000,degraded
34.21875000,28.00000000,28.00000000,13.34609965,41.12777647,1854.30463576,3736.90790160,235.44227642,7.00000000,degraded
34.22916667,28.00000000,28.00000000,13.33615798,41.09713990,1854.30463576,3734.12423425,235.23801281,7.00000000,degraded
34.23958333,28.00000000,28.00000000,13.32538251,41.06393385,1854.30463576,3731.10710248,235.01667436,7.00000000,degraded
34.25000000,28.00000000,28.00000000,13.31298669,41.02573449,1854.30463576,3727.63627325,234.76212524,7.00000000,degraded
34.26041667,28.00000000,28.00000000,13.29850273,40.98110024,1854.30463576,3723.58076332,234.46479456,7.00000000,degraded
34.27083333,28.00000000,28.00000000,13.28185956,40.92981210,1854.30463576,3718.92067573,234.12327035,7.00000000,degraded
34.28125000,28.00000000,28.00000000,13.26334971,40.87277156,1854.30463576,3713.73791915,233.74360597,7.00000000,degraded
34.29166667,28.00000000,28.00000000,13.24354567,40.81174278,1854.30463576,3708.19278797,233.33758768,7.00000000,degraded
34.30208333,28.00000000,28.00000000,13.22316412,40.74893431,1854.30463576,3702.48595231,232.91993633,7.00000000,degraded
34.31250000,28.00000000,28.00000000,13.20295699,40.68666336,1854.30463576,3696.82795607,232.50606644,7.00000000,degraded
34.32291667,28.00000000,28.00000000,13.18372190,40.62738789,1854.30463576,3691.44213101,232.11229677,7.00000000,degraded
34.33333333,28.00000000,28.00000000,13.16615013,40.57323815,1854.30463576,3686.52203620,231.75274082,7.00000000,degraded
34.34375000,28.00000000,28.00000000,13.15075254,40.52578845,1854.30463576,3682.21071172,231.43780120,7.00000000,degraded
34.35416667,28.00000000,28.00000000,13.13800228,40.48649681,1854.30463576,3678.64063763,231.17709988,7.00000000,degraded
34.36458333,28.00000000,28.00000000,13.12827084,40.45650810,1854.30463576,3675.91583503,230.97817882,7.00000000,degraded
34.37500000,28.00000000,28.00000000,13.12192829,40.43696270,1854.30463576,3674.13992249,230.84855604,7.00000000,degraded
34.38541667,28.00000000,28.00000000,13.11970410,40.43010855,1854.30463576,3673.51714748,230.80310487,7.00000000,degraded
34.39583333,28.00000000,28.00000000,13.12223972,40.43792240,1854.30463576,3674.22712121,230.85492015,7.00000000,degraded
34.40625000,28.00000000,28.00000000,13.12928819,40.45964319,1854.30463576,3676.20069260,230.99897229,7.00000000,degraded
34.41666667,28.00000000,28.00000000,13.13990212,40.49235143,1854.30463576,3679.17259324,231.21594025,7.00000000,degraded
34.42708333,28.00000000,28.00000000,13.15302589,40.53279408,1854.30463576,3682.84724981,231.48429240,7.00000000,degraded
34.43750000,28.00000000,28.00000000,13.16780157,40.57832729,1854.30463576,3686.98443978,231.78652621,7.00000000,degraded
34.44791667,28.00000000,28.00000000,13.18363133,40.62710880,1854.30463576,3691.41677349,232.11044327,7.00000000,degraded
34.45833333,28.00000000,28.00000000,13.20012222,40.67792767,1854.30463576,3696.03422234,232.44802307,7.00000000,degraded
34.46875000,28.00000000,28.00000000,13.21699463,40.72992224,1854.30463576,3700.75849773,232.79355499,7.00000000,degraded
34.47916667,28.00000000,28.00000000,13.23399703,40.78231737,1854.30463576,3705.51916769,233.14189424,7.00000000,degraded
34.48958333,28.00000000,28.00000000,13.25087280,40.83432231,1854.30463576,3710.24438475,233.48778388,7.00000000,degraded
34.50000000,28.00000000,28.00000000,13.26737711,40.88518252,1854.30463576,3714.86559097,233.82619915,7.00000000,degraded
34.51041667,28.00000000,28.00000000,13.28328876,40.93421639,1854.30463576,3719.32085316,234.15259268,7.00000000,degraded
34.52083333,28.00000000,28.00000000,13.29841691,40.98083578,1854.30463576,3723.55673477,234.46303322,7.00000000,degraded
34.53125000,28.00000000,28.00000000,13.31261917,41.02460194,1854.30463576,3727.53336830,234.75457942,7.00000000,degraded
34.54166667,28.00000000,28.00000000,13.32582265,41.06529021,1854.30463576,3731.23034212,235.02571413,7.00000000,degraded
34.55208333,28.00000000,28.00000000,13.33803080,41.10291125,1854.30463576,3734.64862508,235.27648841,7.00000000,degraded
34.56250000,28.00000000,28.00000000,13.34931128,41.13767352,1854.30463576,3737.80715706,235.50827389,7.00000000,degraded
34.57291667,28.00000000,28.00000000,13.35977414,41.16991622,1854.30463576,3740.73675883,235.72331731,7.00000000,degraded
34.58333333,28.00000000,28.00000000,13.36953331,41.19999040,1854.30463576,3743.46932632,235.92394780,7.00000000,degraded
34.59375000,28.00000000,28.00000000,13.37866431,41.22812880,1854.30463576,3746.02600712,236.11170814,7.00000000,degraded
34.60416667,28.00000000,28.00000000,13.38716161,41.25431434,1854.30463576,3748.40525005,236.28647567,7.00000000,degraded
34.61458333,28.00000000,28.00000000,13.39493523,41.27826978,1854.30463576,3750.58186303,236.44639113,7.00000000,degraded
34.62500000,28.00000000,28.00000000,13.40184839,41.29957362,1854.30463576,3752.51754981,236.58863159,7.00000000,degraded
34.63541667,28.00000000,28.00000000,13.40772438,41.31768127,1854.30463576,3754.16282762,236.70955098,7.00000000,degraded
34.64583333,28.00000000,28.00000000,13.41236026,41.33196733,1854.30463576,3755.46087245,236.80496294,7.00000000,degraded
34.65625000,28.00000000,28.00000000,13.41558381,41.34190112,1854.30463576,3756.36346568,236.87131393,7.00000000,degraded
34.66666667,28.00000000,28.00000000,13.41730170,41.34719502,1854.30463576,3756.84447483,236.90667579,7.00000000,degraded
34.67708333,28.00000000,28.00000000,13.41752502,41.34788323,1854.30463576,3756.90700642,236.91127297,7.00000000,degraded
34.68750000,28.00000000,28.00000000,13.41637145,41.34432836,1854.30463576,3756.58400701,236.88752705,7.00000000,degraded
34.69791667,28.00000000,28.00000000,13.41405472,41.33718902,1854.30463576,3755.93532047,236.83983967,7.00000000,degraded
34.70833333,28.00000000,28.00000000,13.41085143,41.32731767,1854.30463576,3755.03839992,236.77390817,7.00000000,degraded
34.71875000,28.00000000,28.00000000,13.40705402,41.31561545,1854.30463576,3753.97512556,236.69575497,7.00000000,degraded
34.72916667,28.00000000,28.00000000,13.40294593,41.30295583,1854.30463576,3752.82486055,236.61121601,7.00000000,degraded
34.73958333,28.00000000,28.00000000,13.39878453,41.29013193,1854.30463576,3751.65966911,236.52558877,7.00000000,degraded
34.75000000,28.00000000,28.00000000,13.39478101,41.27779454,1854.30463576,3750.53868255,236.44321837,7.00000000,degraded
34.76041667,28.00000000,28.00000000,13.39109680,41.26644116,1854.30463576,3749.50710451,236.36742493,7.00000000,degraded
34.77083333,28.00000000,28.00000000,13.38784621,41.25642402,1854.30463576,3748.59693787,236.30055771,7.00000000,degraded
34.78125000,28.00000000,28.00000000,13.38510641,41.24798098,1854.30463576,3747.82979477,236.24420218,7.00000000,degraded
34.79166667,28.00000000,28.00000000,13.38295864,41.24136234,1854.30463576,3747.22841901,236.20002684,7.00000000,degraded
34.80208333,28.00000000,28.00000000,13.38151015,41.23689863,1854.30463576,3746.82284242,236.17023567,7.00000000,degraded
34.81250000,28.00000000,28.00000000,13.38087790,41.23495025,1854.30463576,3746.64581075,236.15723234,7.00000000,degraded
34.82291667,28.00000000,28.00000000,13.38117967,41.23588020,1854.30463576,3746.73030668,236.16343871,7.00000000,degraded
34.83333333,28.00000000,28.00000000,13.38250858,41.23997542,1854.30463576,3747.10240245,236.19077032,7.00000000,degraded
34.84375000,28.00000000,28.00000000,13.38489036,41.24731518,1854.30463576,3747.76929971,236.23975828,7.00000000,degraded
34.85416667,28.00000000,28.00000000,13.38825061,41.25767023,1854.30463576,3748.71016948,236.30887621,7.00000000,degraded
34.86458333,28.00000000,28.00000000,13.39241972,41.27051792,1854.30463576,3749.87752238,236.39463996,7.00000000,degraded
34.87500000,28.00000000,28.00000000,13.39716485,41.28514065,1854.30463576,3751.20615701,236.49226360,7.00000000,degraded
34.88541667,28.00000000,28.00000000,13.40219687,41.30064750,1854.30463576,3752.61512414,236.59580231,7.00000000,degraded
34.89583333,28.00000000,28.00000000,13.40718791,41.31602805,1854.30463576,3754.01261490,236.69851040,7.00000000,degraded
34.90625000,28.00000000,28.00000000,13.41182069,41.33030459,1854.30463576,3755.30979437,236.79385748,7.00000000,degraded
34.91666667,28.00000000,28.00000000,13.41581244,41.34260569,1854.30463576,3756.42748350,236.87602017,7.00000000,degraded
34.92708333,28.00000000,28.00000000,13.41893022,41.35221352,1854.30463576,3757.30046050,236.94019942,7.00000000,degraded
34.93750000,28.00000000,28.00000000,13.42101497,41.35863796,1854.30463576,3757.88419094,236.98311668,7.00000000,degraded
34.94791667,28.00000000,28.00000000,13.42198025,41.36161262,1854.30463576,3758.15447139,237.00298910,7.00000000,degraded
34.95833333,28.00000000,28.00000000,13.42180366,41.36106843,1854.30463576,3758.10502578,236.99935357,7.00000000,degraded
34.96875000,28.00000000,28.00000000,13.42052529,41.35712895,1854.30463576,3757.74708097,236.97303583,7.00000000,degraded
34.97916667,28.00000000,28.00000000,13.41823764,41.35007926,1854.30463576,3757.10653899,236.92594233,7.00000000,degraded
34.98958333,28.00000000,28.00000000,13.41507071,41.34031993,1854.30463576,3756.21979787,236.86075234,7.00000000,degraded
35.00000000,28.00000000,28.00000000,13.41118150,41.32833481,1854.30463576,3755.13081868,236.78070151,7.00000000,degraded
35.01041667,28.00000000,28.00000000,13.40675191,41.31468446,1854.30463576,3753.89053505,236.68953768,7.00000000,degraded
35.02083333,28.00000000,28.00000000,13.40197951,41.29997767,1854.30463576,3752.55426210,236.59132956,7.00000000,degraded
35.03125000,28.00000000,28.00000000,13.39705461,41.28480094,1854.30463576,3751.17529050,236.48999550,7.00000000,degraded
35.04166667,28.00000000,28.00000000,13.39213815,41.26965022,1854.30463576,3749.79868248,236.38884742,7.00000000,degraded
35.05208333,28.00000000,28.00000000,13.38734752,41.25488725,1854.30463576,3748.45730473,236.29029976,7.00000000,degraded
35.06250000,28.00000000,28.00000000,13.38275414,41.24073215,1854.30463576,3747.17115924,236.19582082,7.00000000,degraded
35.07291667,28.00000000,28.00000000,13.37839026,41.22728427,1854.30463576,3745.94927276,236.10607222,7.00000000,degraded
35.08333333,28.00000000,28.00000000,13.37426554,41.21457339,1854.30463576,3744.79435053,236.02125110,7.00000000,degraded
35.09375000,28.00000000,28.00000000,13.37038611,41.20261843,1854.30463576,3743.70811137,235.94148216,7.00000000,degraded
35.10416667,28.00000000,28.00000000,13.36677400,41.19148721,1854.30463576,3742.69671872,235.86721652,7.00000000,degraded
35.11458333,28.00000000,28.00000000,13.36346811,41.18129968,1854.30463576,3741.77107068,235.79925283,7.00000000,degraded
35.12500000,28.00000000,28.00000000,13.36050844,41.17217906,1854.30463576,3740.94236211,235.73841142,7.00000000,degraded
35.13541667,28.00000000,28.00000000,13.35792619,41.16422152,1854.30463576,3740.21933271,235.68533231,7.00000000,degraded
35.14583333,28.00000000,28.00000000,13.35573895,41.15748127,1854.30463576,3739.60690722,235.64037551,7.00000000,degraded
35.15625000,28.00000000,28.00000000,13.35394330,41.15194773,1854.30463576,3739.10412486,235.60346919,7.00000000,degraded
35.16666667,28.00000000,28.00000000,13.35250453,41.14751395,1854.30463576,3738.70126713,235.57389893,7.00000000,degraded
35.17708333,28.00000000,28.00000000,13.35135566,41.14397355,1854.30463576,3738.37958386,235.55028773,7.00000000,degraded
35.18750000,28.00000000,28.00000000,13.35040834,41.14105427,1854.30463576,3738.11433523,235.53081928,7.00000000,degraded
35.19791667,28.00000000,28.00000000,13.34955920,41.13843754,1854.30463576,3737.87657616,235.51336886,7.00000000,degraded
35.20833333,28.00000000,28.00000000,13.34870309,41.13579931,1854.30463576,3737.63686454,235.49577551,7.00000000,degraded
35.21875000,28.00000000,28.00000000,13.34775240,41.13286964,1854.30463576,3737.37067220,235.47623907,7.00000000,degraded
35.22916667,28.00000000,28.00000000,13.34664581,41.12945955,1854.30463576,3737.06082785,235.45349950,7.00000000,degraded
35.23958333,28.00000000,28.00000000,13.34534806,41.12546035,1854.30463576,3736.69745726,235.42683241,7.00000000,degraded
35.25000000,28.00000000,28.00000000,13.34384584,41.12083106,1854.30463576,3736.27683516,235.39596480,7.00000000,degraded
35.26041667,28.00000000,28.00000000,13.34213918,41.11557177,1854.30463576,3735.79897179,235.36089790,7.00000000,degraded
35.27083333,28.00000000,28.00000000,13.34023361,41.10969951,1854.30463576,3735.26541218,235.32174560,7.00000000,degraded
35.28125000,28.00000000,28.00000000,13.33815217,41.10328525,1854.30463576,3734.68260675,235.27898178,7.00000000,degraded
35.29166667,28.00000000,28.00000000,13.33598407,41.09660399,1854.30463576,3734.07554099,235.23444017,7.00000000,degraded
35.30208333,28.00000000,28.00000000,13.33389952,41.09018016,1854.30463576,3733.49186580,235.19161703,7.00000000,degraded
35.31250000,28.00000000,28.00000000,13.33212098,41.08469935,1854.30463576,3732.99387504,235.15508213,7.00000000,degraded
35.32291667,28.00000000,28.00000000,13.33093547,41.08104604,1854.30463576,3732.66193165,235.13073013,7.00000000,degraded
35.33333333,28.00000000,28.00000000,13.33066612,41.08021600,1854.30463576,3732.58651373,235.12519742,7.00000000,degraded
35.34375000,28.00000000,28.00000000,13.33160507,41.08310950,1854.30463576,3732.84941930,235.14448449,7.00000000,degraded
35.35416667,28.00000000,28.00000000,13.33402063,41.09055338,1854.30463576,3733.52577703,235.19410497,7.00000000,degraded
35.36458333,28.00000000,28.00000000,13.33815783,41.10330270,1854.30463576,3734.68419202,235.27909810,7.00000000,degraded
35.37500000,28.00000000,28.00000000,13.34423512,41.12203069,1854.30463576,3736.38583443,235.40396367,7.00000000,degraded
35.38541667,28.00000000,28.00000000,13.35250266,41.14750818,1854.30463576,3738.70074342,235.57386049,7.00000000,degraded
35.39583333,28.00000000,28.00000000,13.36308975,41.18013371,1854.30463576,3741.66512883,235.79147464,7.00000000,degraded
35.40625000,28.00000000,28.00000000,13.37576120,41.21918248,1854.30463576,3745.21313625,236.05200704,7.00000000,degraded
35.41666667,28.00000000,28.00000000,13.38992745,41.26283765,1854.30463576,3749.17968600,236.34336985,7.00000000,degraded
35.42708333,28.00000000,28.00000000,13.40484630,41.30881206,1854.30463576,3753.35696357,236.65032196,7.00000000,degraded
35.43750000,28.00000000,28.00000000,13.41980969,41.35492372,1854.30463576,3757.54671183,236.95830414,7.00000000,degraded
35.44791667,28.00000000,28.00000000,13.43425431,41.39943675,1854.30463576,3761.59120623,237.25571701,7.00000000,degraded
35.45833333,28.00000000,28.00000000,13.44780119,41.44118327,1854.30463576,3765.38433401,237.53474211,7.00000000,degraded
35.46875000,28.00000000,28.00000000,13.46023827,41.47950977,1854.30463576,3768.86671569,237.79099083,7.00000000,degraded
35.47916667,28.00000000,28.00000000,13.47149392,41.51419555,1854.30463576,3772.01829795,238.02296585,7.00000000,degraded
35.48958333,28.00000000,28.00000000,13.48160051,41.54534034,1854.30463576,3774.84814194,238.23131408,7.00000000,degraded
35.50000000,28.00000000,28.00000000,13.49065192,41.57323347,1854.30463576,3777.38253765,238.41795405,7.00000000,degraded
35.51041667,28.00000000,28.00000000,13.49878256,41.59828912,1854.30463576,3779.65911703,238.58564335,7.00000000,degraded
35.52083333,28.00000000,28.00000000,13.50614517,41.62097797,1854.30463576,3781.72064769,238.73752160,7.00000000,degraded
35.53125000,28.00000000,28.00000000,13.51288859,41.64175872,1854.30463576,3783.60880573,238.87665133,7.00000000,degraded
35.54166667,28.00000000,28.00000000,13.51915492,41.66106924,1854.30463576,3785.36337735,239.00595850,7.00000000,degraded
35.55208333,28.00000000,28.00000000,13.52507377,41.67930898,1854.30463576,3787.02065677,239.12811392,7.00000000,degraded
35.56250000,28.00000000,28.00000000,13.53075273,41.69680942,1854.30463576,3788.61076352,239.24533497,7.00000000,degraded
35.57291667,28.00000000,28.00000000,13.53627836,41.71383740,1854.30463576,3790.15794137,239.35940717,7.00000000,degraded
35.58333333,28.00000000,28.00000000,13.54171479,41.73059049,1854.30463576,3791.68014243,239.47165308,7.00000000,degraded
35.59375000,28.00000000,28.00000000,13.54708993,41.74715470,1854.30463576,3793.18518172,239.58264834,7.00000000,degraded
35.60416667,28.00000000,28.00000000,13.55228193,41.76315451,1854.30463576,3794.63893995,239.68987570,7.00000000,degraded
35.61458333,28.00000000,28.00000000,13.55688930,41.77735274,1854.30463576,3795.92900408,239.78504074,7.00000000,degraded
35.62500000,28.00000000,28.00000000,13.56036912,41.78807627,1854.30463576,3796.90335367,239.85692345,7.00000000,degraded
35.63541667,28.00000000,28.00000000,13.56229162,41.79400070,1854.30463576,3797.44165306,239.89663918,7.00000000,degraded
35.64583333,28.00000000,28.00000000,13.56248553,41.79459827,1854.30463576,3797.49594875,239.90064522,7.00000000,degraded
35.65625000,28.00000000,28.00000000,13.56103788,41.79013715,1854.30463576,3797.09060703,239.87073878,7.00000000,degraded
35.66666667,28.00000000,28.00000000,13.55824613,41.78153399,1854.30463576,3796.30891622,239.81306805,7.00000000,degraded
35.67708333,28.00000000,28.00000000,13.55454507,41.77012869,1854.30463576,3795.27262000,239.73661945,7.00000000,degraded
35.68750000,28.00000000,28.00000000,13.55041330,41.75739608,1854.30463576,3794.11572317,239.65128231,7.00000000,degraded
35.69791667,28.00000000,28.00000000,13.54631843,41.74477720,1854.30463576,3792.96915987,239.56671602,7.00000000,degraded
35.70833333,28.00000000,28.00000000,13.54268005,41.73356506,1854.30463576,3791.95041494,239.49158434,7.00000000,degraded
35.71875000,28.00000000,28.00000000,13.53982662,41.72477184,1854.30463576,3791.15145455,239.43266634,7.00000000,degraded
35.72916667,28.00000000,28.00000000,13.53798210,41.71908771,1854.30463576,3790.63498918,239.39458267,7.00000000,degraded
35.73958333,28.00000000,28.00000000,13.53727779,41.71691728,1854.30463576,3790.43778188,239.38004125,7.00000000,degraded
35.75000000,28.00000000,28.00000000,13.53777018,41.71843465,1854.30463576,3790.57565146,239.39020728,7.00000000,degraded
35.76041667,28.00000000,28.00000000,13.53944143,41.72358481,1854.30463576,3791.04359959,239.42471307,7.00000000,degraded
35.77083333,28.00000000,28.00000000,13.54216072,41.73196468,1854.30463576,3791.80500235,239.48086082,7.00000000,degraded
35.78125000,28.00000000,28.00000000,13.54568773,41.74283361,1854.30463576,3792.79256376,239.55369170,7.00000000,degraded
35.79166667,28.00000000,28.00000000,13.54971955,41.75525822,1854.30463576,3793.92147500,239.63695468,7.00000000,degraded
35.80208333,28.00000000,28.00000000,13.55394829,41.76828964,1854.30463576,3795.10552252,239.72429316,7.00000000,degraded
35.81250000,28.00000000,28.00000000,13.55810827,41.78110917,1854.30463576,3796.27031696,239.81022042,7.00000000,degraded
35.82291667,28.00000000,28.00000000,13.56199549,41.79308815,1854.30463576,3797.35873762,239.89052155,7.00000000,degraded
35.83333333,28.00000000,28.00000000,13.56547548,41.80381219,1854.30463576,3798.33313424,239.96241682,7.00000000,degraded
35.84375000,28.00000000,28.00000000,13.56847826,41.81306565,1854.30463576,3799.17391219,240.02445809,7.00000000,degraded
35.85416667,28.00000000,28.00000000,13.57098967,41.82080492,1854.30463576,3799.87710894,240.07635074,7.00000000,degraded
35.86458333,28.00000000,28.00000000,13.57303865,41.82711911,1854.30463576,3800.45082249,240.11869053,7.00000000,degraded
35.87500000,28.00000000,28.00000000,13.57467994,41.83217695,1854.30463576,3800.91038265,240.15260740,7.00000000,degraded
35.88541667,28.00000000,28.00000000,13.57598531,41.83619964,1854.30463576,3801.27588792,240.17958374,7.00000000,degraded
35.89583333,28.00000000,28.00000000,13.57703569,41.83943651,1854.30463576,3801.56999314,240.20129098,7.00000000,degraded
35.90625000,28.00000000,28.00000000,13.57791127,41.84213472,1854.30463576,3801.81515482,240.21938624,7.00000000,degraded
35.91666667,28.00000000,28.00000000,13.57869152,41.84453918,1854.30463576,3802.03362644,240.23551185,7.00000000,degraded
35.92708333,28.00000000,28.00000000,13.57945264,41.84688466,1854.30463576,3802.24673897,240.25124220,7.00000000,degraded
35.93750000,28.00000000,28.00000000,13.58025861,41.84936836,1854.30463576,3802.47241019,240.26789987,7.00000000,degraded
35.94791667,28.00000000,28.00000000,13.58116001,41.85214615,1854.30463576,3802.72480255,240.28653032,7.00000000,degraded
35.95833333,28.00000000,28.00000000,13.58218937,41.85531827,1854.30463576,3803.01302447,240.30780605,7.00000000,degraded
35.96875000,28.00000000,28.00000000,13.58335739,41.85891766,1854.30463576,3803.34006832,240.33194816,7.00000000,degraded
35.97916667,28.00000000,28.00000000,13.58465367,41.86291232,1854.30463576,3803.70302669,240.35874227,7.00000000,degraded
35.98958333,28.00000000,28.00000000,13.58605472,41.86722985,1854.30463576,3804.09532146,240.38770301,7.00000000,degraded
36.00000000,28.00000000,28.00000000,13.58753453,41.87179009,1854.30463576,3804.50966951,240.41829289,7.00000000,degraded
36.01041667,28.00000000,28.00000000,13.58907246,41.87652941,1854.30463576,3804.94028832,240.45008518,7.00000000,degraded
36.02083333,28.00000000,28.00000000,13.59065326,41.88140086,1854.30463576,3805.38291219,240.48276506,7.00000000,degraded
36.03125000,28.00000000,28.00000000,13.59226173,41.88635759,1854.30463576,3805.83328559,240.51601841,7.00000000,degraded
36.04166667,28.00000000,28.00000000,13.59387822,41.89133902,1854.30463576,3806.28590294,240.54943878,7.00000000,degraded
36.05208333,28.00000000,28.00000000,13.59547660,41.89626463,1854.30463576,3806.73344849,240.58248598,7.00000000,degraded
36.06250000,28.00000000,28.00000000,13.59702999,41.90105160,1854.30463576,3807.16839738,240.61460428,7.00000000,degraded
36.07291667,28.00000000,28.00000000,13.59851382,41.90562422,1854.30463576,3807.58386987,240.64528552,7.00000000,degraded
36.08333333,28.00000000,28.00000000,13.59991505,41.90994229,1854.30463576,3807.97621303,240.67425978,7.00000000,degraded
36.09375000,28.00000000,28.00000000,13.60123622,41.91401365,1854.30463576,3808.34614119,240.70157962,7.00000000,degraded
36.10416667,28.00000000,28.00000000,13.60250048,41.91790964,1854.30463576,3808.70013451,240.72772349,7.00000000,degraded
36.11458333,28.00000000,28.00000000,13.60374721,41.92175159,1854.30463576,3809.04921761,240.75350551,7.00000000,degraded
36.12500000,28.00000000,28.00000000,13.60499172,41.92558674,1854.30463576,3809.39768266,240.77924269,7.00000000,degraded
36.13541667,28.00000000,28.00000000,13.60606157,41.92888361,1854.30463576,3809.69723902,240.80136817,7.00000000,degraded
36.14583333,28.00000000,28.00000000,13.60649465,41.93021819,1854.30463576,3809.81850078,240.81032482,7.00000000,degraded
36.15625000,28.00000000,28.00000000,13.60568761,41.92773121,1854.30463576,3809.59253096,240.79363428,7.00000000,degraded
36.16666667,28.00000000,28.00000000,13.60307065,41.91966669,1854.30463576,3808.85978138,240.73951433,7.00000000,degraded
36.17708333,28.00000000,28.00000000,13.59821485,41.90470292,1854.30463576,3807.50015913,240.63910367,7.00000000,degraded
36.18750000,28.00000000,28.00000000,13.59089764,41.88215396,1854.30463576,3805.45133992,240.48781734,7.00000000,degraded
36.19791667,28.00000000,28.00000000,13.58109467,41.85194479,1854.30463576,3802.70650679,240.28517979,7.00000000,degraded
36.20833333,28.00000000,28.00000000,13.56894441,41.81450216,1854.30463576,3799.30443436,240.03408977,7.00000000,degraded
36.21875000,28.00000000,28.00000000,13.55472274,41.77067619,1854.30463576,3795.32236671,239.74028916,7.00000000,degraded
36.22916667,28.00000000,28.00000000,13.53880558,41.72162537,1854.30463576,3790.86556302,239.41158475,7.00000000,degraded
36.23958333,28.00000000,28.00000000,13.52162164,41.66867077,1854.30463576,3786.05405940,239.05686539,7.00000000,degraded
36.25000000,28.00000000,28.00000000,13.50360586,41.61315276,1854.30463576,3781.00964193,238.68513685,7.00000000,degraded
36.26041667,28.00000000,28.00000000,13.48515111,41.55628199,1854.30463576,3775.84231071,238.30452246,7.00000000,degraded
36.27083333,28.00000000,28.00000000,13.46658186,41.49905840,1854.30463576,3770.64292200,237.92172213,7.00000000,degraded
36.28125000,28.00000000,28.00000000,13.44816999,41.44231976,1854.30463576,3765.48759713,237.54233952,7.00000000,degraded
36.29166667,28.00000000,28.00000000,13.43019230,41.38691914,1854.30463576,3760.45384463,237.17207011,7.00000000,degraded
36.30208333,28.00000000,28.00000000,13.41295990,41.33381521,1854.30463576,3755.62877254,236.81730513,7.00000000,degraded
36.31250000,28.00000000,28.00000000,13.39680020,41.28401696,1854.30463576,3751.10405735,236.48476125,7.00000000,degraded
36.32291667,28.00000000,28.00000000,13.38208273,41.23866311,1854.30463576,3746.98316493,236.18201185,7.00000000,degraded
36.33333333,28.00000000,28.00000000,13.36918822,41.19892697,1854.30463576,3743.37270202,235.91685262,7.00000000,degraded
36.34375000,28.00000000,28.00000000,13.35843346,41.16578474,1854.30463576,3740.36136857,235.69575920,7.00000000,degraded
36.35416667,28.00000000,28.00000000,13.35008419,41.14005536,1854.30463576,3738.02357319,235.52415772,7.00000000,degraded
36.36458333,28.00000000,28.00000000,13.34435729,41.12240716,1854.30463576,3736.42004093,235.40647391,7.00000000,degraded
36.37500000,28.00000000,28.00000000,13.34142011,41.11335586,1854.30463576,3735.59763193,235.34612348,7.00000000,degraded
36.38541667,28.00000000,28.00000000,13.34149644,41.11359106,1854.30463576,3735.61900214,235.34769162,7.00000000,degraded
36.39583333,28.00000000,28.00000000,13.34489805,41.12407359,1854.30463576,3736.57145491,235.41758553,7.00000000,degraded
36.40625000,28.00000000,28.00000000,13.35186069,41.14552989,1854.30463576,3738.52099354,235.56066696,7.00000000,degraded
36.41666667,28.00000000,28.00000000,13.36224968,41.17754492,1854.30463576,3741.42990919,235.77420519,7.00000000,degraded
36.42708333,28.00000000,28.00000000,13.37547088,41.21828782,1854.30463576,3745.13184740,236.04603704,7.00000000,degraded
36.43750000,28.00000000,28.00000000,13.39064248,41.26504112,1854.30463576,3749.37989514,236.35807891,7.00000000,degraded
36.44791667,28.00000000,28.00000000,13.40683315,41.31493480,1854.30463576,3753.91328133,236.69120949,7.00000000,degraded
36.45833333,28.00000000,28.00000000,13.42322904,41.36546092,1854.30463576,3758.50413156,237.02869863,7.00000000,degraded
36.46875000,28.00000000,28.00000000,13.43920358,41.41468860,1854.30463576,3762.97700373,237.35764640,7.00000000,degraded
36.47916667,28.00000000,28.00000000,13.45432949,41.46130109,1854.30463576,3767.21225761,237.66923881,7.00000000,degraded
36.48958333,28.00000000,28.00000000,13.46835422,41.50452016,1854.30463576,3771.13918295,237.95825131,7.00000000,degraded
36.50000000,28.00000000,28.00000000,13.48115791,41.54397643,1854.30463576,3774.72421572,238.22218888,7.00000000,degraded
36.51041667,28.00000000,28.00000000,13.49271643,41.57959552,1854.30463576,3777.96060001,238.46053003,7.00000000,degraded
36.52083333,28.00000000,28.00000000,13.50307144,41.61150588,1854.30463576,3780.86000422,238.67411242,7.00000000,degraded
36.53125000,28.00000000,28.00000000,13.51230634,41.63996443,1854.30463576,3783.44577499,238.86463742,7.00000000,degraded
36.54166667,28.00000000,28.00000000,13.52053520,41.66532277,1854.30463576,3785.74985680,239.03444368,7.00000000,degraded
36.55208333,28.00000000,28.00000000,13.52789148,41.68799211,1854.30463576,3787.80961427,239.18627300,7.00000000,degraded
36.56250000,28.00000000,28.00000000,13.53451136,41.70839216,1854.30463576,3789.66318172,239.32292723,7.00000000,degraded
36.57291667,28.00000000,28.00000000,13.54052910,41.72693661,1854.30463576,3791.34814742,239.44717074,7.00000000,degraded
36.58333333,28.00000000,28.00000000,13.54607013,41.74401202,1854.30463576,3792.89963551,239.56158844,7.00000000,degraded
36.59375000,28.00000000,28.00000000,13.55124206,41.75995001,1854.30463576,3794.34777558,239.66839869,7.00000000,degraded
36.60416667,28.00000000,28.00000000,13.55613555,41.77502996,1854.30463576,3795.71795355,239.76947129,7.00000000,degraded
36.61458333,28.00000000,28.00000000,13.56082573,41.78948338,1854.30463576,3797.03120490,239.86635614,7.00000000,degraded
36.62500000,28.00000000,28.00000000,13.56537152,41.80349183,1854.30463576,3798.30402550,239.96026896,7.00000000,degraded
36.63541667,28.00000000,28.00000000,13.56981942,41.81719862,1854.30463576,3799.54943795,240.05216974,7.00000000,degraded
36.64583333,28.00000000,28.00000000,13.57419273,41.83067554,1854.30463576,3800.77396331,240.14253912,7.00000000,degraded
36.65625000,28.00000000,28.00000000,13.57837202,41.84355458,1854.30463576,3801.94416457,240.22890854,7.00000000,degraded
36.66666667,28.00000000,28.00000000,13.58198093,41.85467592,1854.30463576,3802.95465964,240.30349768,7.00000000,degraded
36.67708333,28.00000000,28.00000000,13.58451968,41.86249943,1854.30463576,3803.66551080,240.35597276,7.00000000,degraded
36.68750000,28.00000000,28.00000000,13.58557641,41.86575589,1854.30463576,3803.96139575,240.37781598,7.00000000,degraded
36.69791667,28.00000000,28.00000000,13.58496352,41.86386719,1854.30463576,3803.78978678,240.36514716,7.00000000,degraded
36.70833333,28.00000000,28.00000000,13.58274373,41.85702661,1854.30463576,3803.16824553,240.31926425,7.00000000,degraded
36.71875000,28.00000000,28.00000000,13.57917201,41.84601987,1854.30463576,3802.16816292,240.24544228,7.00000000,degraded
36.72916667,28.00000000,28.00000000,13.57463889,41.83205045,1854.30463576,3800.89888857,240.15175909,7.00000000,degraded
36.73958333,28.00000000,28.00000000,13.56961329,41.81656340,1854.30463576,3799.49172052,240.04791047,7.00000000,degraded
36.75000000,28.00000000,28.00000000,13.56457870,41.80104864,1854.30463576,3798.08203495,239.94388901,7.00000000,degraded
36.76041667,28.00000000,28.00000000,13.56003379,41.78704292,1854.30463576,3796.80946232,239.84999634,7.00000000,degraded
36.77083333,28.00000000,28.00000000,13.55648670,41.77611209,1854.30463576,3795.81627707,239.77672470,7.00000000,degraded
36.78125000,28.00000000,28.00000000,13.55436390,41.76957037,1854.30463576,3795.22189098,239.73287730,7.00000000,degraded
36.79166667,28.00000000,28.00000000,13.55386255,41.76802540,1854.30463576,3795.08151340,239.72252210,7.00000000,degraded
36.80208333,28.00000000,28.00000000,13.55488336,41.77117116,1854.30463576,3795.36733999,239.74360675,7.00000000,degraded
36.81250000,28.00000000,28.00000000,13.55710902,41.77802985,1854.30463576,3795.99052644,239.78957937,7.00000000,degraded
36.82291667,28.00000000,28.00000000,13.56011676,41.78729858,1854.30463576,3796.83269226,239.85171019,7.00000000,degraded
36.83333333,28.00000000,28.00000000,13.56348010,41.79766315,1854.30463576,3797.77442695,239.92119218,7.00000000,degraded
36.84375000,28.00000000,28.00000000,13.56683751,41.80800948,1854.30463576,3798.71450394,239.99055764,7.00000000,degraded
36.85416667,28.00000000,28.00000000,13.56992022,41.81750925,1854.30463576,3799.57766192,240.05425255,7.00000000,degraded
36.86458333,28.00000000,28.00000000,13.57255696,41.82563470,1854.30463576,3800.31594779,240.10873665,7.00000000,degraded
36.87500000,28.00000000,28.00000000,13.57466195,41.83212151,1854.30463576,3800.90534540,240.15223563,7.00000000,degraded
36.88541667,28.00000000,28.00000000,13.57622172,41.83692815,1854.30463576,3801.34208103,240.18446925,7.00000000,degraded
36.89583333,28.00000000,28.00000000,13.57727900,41.84018631,1854.30463576,3801.63812070,240.20631940,7.00000000,degraded
36.90625000,28.00000000,28.00000000,13.57791097,41.84213379,1854.30463576,3801.81507030,240.21938000,7.00000000,degraded
36.91666667,28.00000000,28.00000000,13.57822322,41.84309604,1854.30463576,3801.90250150,240.22583335,7.00000000,degraded
36.92708333,28.00000000,28.00000000,13.57833935,41.84345391,1854.30463576,3801.93501748,240.22823339,7.00000000,degraded
36.93750000,28.00000000,28.00000000,13.57837930,41.84357701,1854.30463576,3801.94620293,240.22905900,7.00000000,degraded
36.94791667,28.00000000,28.00000000,13.57845294,41.84380395,1854.30463576,3801.96682278,240.23058097,7.00000000,degraded
36.95833333,28.00000000,28.00000000,13.57864985,41.84441075,1854.30463576,3802.02195730,240.23465053,7.00000000,degraded
36.96875000,28.00000000,28.00000000,13.57902888,41.84557880,1854.30463576,3802.12808713,240.24248419,7.00000000,degraded
36.97916667,28.00000000,28.00000000,13.57961893,41.84739712,1854.30463576,3802.29330164,240.25467915,7.00000000,degraded
36.98958333,28.00000000,28.00000000,13.58042589,41.84988388,1854.30463576,3802.51925058,240.27135738,7.00000000,degraded
37.00000000,28.00000000,28.00000000,13.58144033,41.85301000,1854.30463576,3802.80329256,240.29232417,7.00000000,degraded
37.01041667,28.00000000,28.00000000,13.58264412,41.85671963,1854.30463576,3803.14035329,240.31720528,7.00000000,degraded
37.02083333,28.00000000,28.00000000,13.58401395,41.86094095,1854.30463576,3803.52390623,240.34551923,7.00000000,degraded
37.03125000,28.00000000,28.00000000,13.58552308,41.86559154,1854.30463576,3803.94646301,240.37671358,7.00000000,degraded
37.04166667,28.00000000,28.00000000,13.58714312,41.87058389,1854.30463576,3804.40007221,240.41020159,7.00000000,degraded
37.05208333,28.00000000,28.00000000,13.58884563,41.87583041,1854.30463576,3804.87677644,240.44539607,7.00000000,degraded
37.06250000,28.00000000,28.00000000,13.59060486,41.88125170,1854.30463576,3805.36936018,240.48176447,7.00000000,degraded
37.07291667,28.00000000,28.00000000,13.59240041,41.88678493,1854.30463576,3805.87211441,240.51888540,7.00000000,degraded
37.08333333,28.00000000,28.00000000,13.59422192,41.89239815,1854.30463576,3806.38213643,240.55654465,7.00000000,degraded
37.09375000,28.00000000,28.00000000,13.59606953,41.89809180,1854.30463576,3806.89946728,240.59474530,7.00000000,degraded
37.10416667,28.00000000,28.00000000,13.59795701,41.90390835,1854.30463576,3807.42796377,240.63377225,7.00000000,degraded
37.11458333,28.00000000,28.00000000,13.59990872,41.90992278,1854.30463576,3807.97444104,240.67412891,7.00000000,degraded
37.12500000,28.00000000,28.00000000,13.60195085,41.91621589,1854.30463576,3808.54623867,240.71635754,7.00000000,degraded
37.13541667,28.00000000,28.00000000,13.60407783,41.92277044,1854.30463576,3809.14179134,240.76034281,7.00000000,degraded
37.14583333,28.00000000,28.00000000,13.60606259,41.92888675,1854.30463576,3809.69752437,240.80138924,7.00000000,degraded
37.15625000,28.00000000,28.00000000,13.60734781,41.93284734,1854.30463576,3810.05738773,240.82796982,7.00000000,degraded
37.16666667,28.00000000,28.00000000,13.60722262,41.93246154,1854.30463576,3810.02233346,240.82538057,7.00000000,degraded
37.17708333,28.00000000,28.00000000,13.60506724,41.92581945,1854.30463576,3809.41882699,240.78080441,7.00000000,degraded
37.18750000,28.00000000,28.00000000,13.60051144,41.91178016,1854.30463576,3808.14320363,240.68659221,7.00000000,degraded
37.19791667,28.00000000,28.00000000,13.59346522,41.89006629,1854.30463576,3806.17026142,240.54089991,7.00000000,degraded
37.20833333,28.00000000,28.00000000,13.58406449,41.86109668,1854.30463576,3803.53805639,240.34656382,7.00000000,degraded
37.21875000,28.00000000,28.00000000,13.57259301,41.82574582,1854.30463576,3800.32604413,240.10948176,7.00000000,degraded
37.22916667,28.00000000,28.00000000,13.55939443,41.78507264,1854.30463576,3796.63044132,239.83678870,7.00000000,degraded
37.23958333,28.00000000,28.00000000,13.54481425,41.74014187,1854.30463576,3792.54798939,239.53565419,7.00000000,degraded
37.25000000,28.00000000,28.00000000,13.52918682,41.69198386,1854.30463576,3788.17230844,239.21301086,7.00000000,degraded
37.26041667,28.00000000,28.00000000,13.51283094,41.64158106,1854.30463576,3783.59266360,238.87546179,7.00000000,degraded
37.27083333,28.00000000,28.00000000,13.49604446,41.58985129,1854.30463576,3778.89244861,238.52916797,7.00000000,degraded
37.28125000,28.00000000,28.00000000,13.47911164,41.53767056,1854.30463576,3774.15125897,238.18000100,7.00000000,degraded
37.29166667,28.00000000,28.00000000,13.46234036,41.48598763,1854.30463576,3769.45530031,237.83430922,7.00000000,degraded
37.30208333,28.00000000,28.00000000,13.44607458,41.43586249,1854.30463576,3764.90088317,237.49917394,7.00000000,degraded
37.31250000,28.00000000,28.00000000,13.43066798,41.38838500,1854.30463576,3760.58703458,237.18186509,7.00000000,degraded
37.32291667,28.00000000,28.00000000,13.41651567,41.34477278,1854.30463576,3756.62438770,236.89049568,7.00000000,degraded
37.33333333,28.00000000,28.00000000,13.40404846,41.30635341,1854.30463576,3753.13356826,236.63390370,7.00000000,degraded
37.34375000,28.00000000,28.00000000,13.39368300,41.27441089,1854.30463576,3750.23124083,236.42062889,7.00000000,degraded
37.35416667,28.00000000,28.00000000,13.38587654,41.25035425,1854.30463576,3748.04543222,236.26004286,7.00000000,degraded
37.36458333,28.00000000,28.00000000,13.38111819,41.23569074,1854.30463576,3746.71309285,236.16217432,7.00000000,degraded
37.37500000,28.00000000,28.00000000,13.37985110,41.23178605,1854.30463576,3746.35830836,236.13611516,7.00000000,degraded
37.38541667,28.00000000,28.00000000,13.38242219,41.23970920,1854.30463576,3747.07821365,236.18899355,7.00000000,degraded
37.39583333,28.00000000,28.00000000,13.38882493,41.25944009,1854.30463576,3748.87098010,236.32069021,7.00000000,degraded
37.40625000,28.00000000,28.00000000,13.39853271,41.28935592,1854.30463576,3751.58915999,236.52040751,7.00000000,degraded
37.41666667,28.00000000,28.00000000,13.41063730,41.32665782,1854.30463576,3754.97844529,236.76950116,7.00000000,degraded
37.42708333,28.00000000,28.00000000,13.42411887,41.36820306,1854.30463576,3758.75328482,237.04701866,7.00000000,degraded
37.43750000,28.00000000,28.00000000,13.43805018,41.41113422,1854.30463576,3762.65404962,237.33389108,7.00000000,degraded
37.44791667,28.00000000,28.00000000,13.45170499,41.45321334,1854.30463576,3766.47739755,237.61516597,7.00000000,degraded
37.45833333,28.00000000,28.00000000,13.46458302,41.49289870,1854.30463576,3770.08324615,237.88052698,7.00000000,degraded
37.46875000,28.00000000,28.00000000,13.47638306,41.52926208,1854.30463576,3773.38725687,238.12374941,7.00000000,degraded
37.47916667,28.00000000,28.00000000,13.48696158,41.56186121,1854.30463576,3776.34924358,238.34185434,7.00000000,degraded
37.48958333,28.00000000,28.00000000,13.49629697,41.59062943,1854.30463576,3778.96315060,238.53437596,7.00000000,degraded
37.50000000,28.00000000,28.00000000,13.50445363,41.61576525,1854.30463576,3781.24701517,238.70262543,7.00000000,degraded
37.51041667,28.00000000,28.00000000,13.51156508,41.63768015,1854.30463576,3783.23822324,238.84934297,7.00000000,degraded
37.52083333,28.00000000,28.00000000,13.51780316,41.65690362,1854.30463576,3784.98488566,238.97806299,7.00000000,degraded
37.53125000,28.00000000,28.00000000,13.52333980,41.67396551,1854.30463576,3786.53514405,239.09232570,7.00000000,degraded
37.54166667,28.00000000,28.00000000,13.52833277,41.68935201,1854.30463576,3787.93317607,239.19538190,7.00000000,degraded
37.55208333,28.00000000,28.00000000,13.53291764,41.70348089,1854.30463576,3789.21693949,239.29002599,7.00000000,degraded
37.56250000,28.00000000,28.00000000,13.53720067,41.71667960,1854.30463576,3790.41618622,239.37844888,7.00000000,degraded
37.57291667,28.00000000,28.00000000,13.54126101,41.72919209,1854.30463576,3791.55308275,239.46228322,7.00000000,degraded
37.58333333,28.00000000,28.00000000,13.54515231,41.74118364,1854.30463576,3792.64264605,239.54263513,7.00000000,degraded
37.59375000,28.00000000,28.00000000,13.54890444,41.75274635,1854.30463576,3793.69324450,239.62012084,7.00000000,degraded
37.60416667,28.00000000,28.00000000,13.55252695,41.76390959,1854.30463576,3794.70754704,239.69493642,7.00000000,degraded
37.61458333,28.00000000,28.00000000,13.55601444,41.77465676,1854.30463576,3795.68404450,239.76696981,7.00000000,degraded
37.62500000,28.00000000,28.00000000,13.55935390,41.78494772,1854.30463576,3796.61909123,239.83595133,7.00000000,degraded
37.63541667,28.00000000,28.00000000,13.56252795,41.79472899,1854.30463576,3797.50782594,239.90152154,7.00000000,degraded
37.64583333,28.00000000,28.00000000,13.56551733,41.80394116,1854.30463576,3798.34485262,239.96328149,7.00000000,degraded
37.65625000,28.00000000,28.00000000,13.56830568,41.81253382,1854.30463576,3799.12558955,240.02089222,7.00000000,degraded
37.66666667,28.00000000,28.00000000,13.57088181,41.82047252,1854.30463576,3799.84690705,240.07412192,7.00000000,degraded
37.67708333,28.00000000,28.00000000,13.57324094,41.82774250,1854.30463576,3800.50746455,240.12287081,7.00000000,degraded
37.68750000,28.00000000,28.00000000,13.57538417,41.83434713,1854.30463576,3801.10756706,240.16716061,7.00000000,degraded
37.69791667,28.00000000,28.00000000,13.57731739,41.84030462,1854.30463576,3801.64886973,240.20711278,7.00000000,degraded
37.70833333,28.00000000,28.00000000,13.57904800,41.84563772,1854.30463576,3802.13344009,240.24287930,7.00000000,degraded
37.71875000,28.00000000,28.00000000,13.58058322,41.85036870,1854.30463576,3802.56330161,240.27460901,7.00000000,degraded
37.72916667,28.00000000,28.00000000,13.58192834,41.85451388,1854.30463576,3802.93993622,240.30241083,7.00000000,degraded
37.73958333,28.00000000,28.00000000,13.58308706,41.85808463,1854.30463576,3803.26437809,240.32636071,7.00000000,degraded
37.75000000,28.00000000,28.00000000,13.58406387,41.86109479,1854.30463576,3803.53788395,240.34655109,7.00000000,degraded
37.76041667,28.00000000,28.00000000,13.58486357,41.86355915,1854.30463576,3803.76179832,240.36308096,7.00000000,degraded
37.77083333,28.00000000,28.00000000,13.58549093,41.86549245,1854.30463576,3803.93745986,240.37604893,7.00000000,degraded
37.78125000,28.00000000,28.00000000,13.58595201,41.86691332,1854.30463576,3804.06656153,240.38557980,7.00000000,degraded
37.79166667,28.00000000,28.00000000,13.58625267,41.86783987,1854.30463576,3804.15074830,240.39179492,7.00000000,degraded
37.80208333,28.00000000,28.00000000,13.58639804,41.86828784,1854.30463576,3804.19145172,240.39479987,7.00000000,degraded
37.81250000,28.00000000,28.00000000,13.58639472,41.86827761,1854.30463576,3804.19052225,240.39473125,7.00000000,degraded
37.82291667,28.00000000,28.00000000,13.58625013,41.86783203,1854.30463576,3804.15003571,240.39174231,7.00000000,degraded
37.83333333,28.00000000,28.00000000,13.58597238,41.86697611,1854.30463576,3804.07226609,240.38600094,7.00000000,degraded
37.84375000,28.00000000,28.00000000,13.58557000,41.86573613,1854.30463576,3803.95960091,240.37768347,7.00000000,degraded
37.85416667,28.00000000,28.00000000,13.58505142,41.86413806,1854.30463576,3803.81439849,240.36696407,7.00000000,degraded
37.86458333,28.00000000,28.00000000,13.58442952,41.86222158,1854.30463576,3803.64026567,240.35410910,7.00000000,degraded
37.87500000,28.00000000,28.00000000,13.58372582,41.86005305,1854.30463576,3803.44323040,240.33956365,7.00000000,degraded
37.88541667,28.00000000,28.00000000,13.58297508,41.85773954,1854.30463576,3803.23302286,240.32404607,7.00000000,degraded
37.89583333,28.00000000,28.00000000,13.58222211,41.85541916,1854.30463576,3803.02219100,240.30848270,7.00000000,degraded
37.90625000,28.00000000,28.00000000,13.58151096,41.85322764,1854.30463576,3802.82306814,240.29378394,7.00000000,degraded
