t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
50.29166667,28.00000000,28.00000000,13.45616429,41.46695526,1854.30463576,3767.72600068,237.70704340,7.00000000,degraded
50.30208333,28.00000000,28.00000000,13.44693679,41.43851950,1854.30463576,3765.14230146,237.51693524,7.00000000,degraded
50.31250000,28.00000000,28.00000000,13.43789685,41.41066172,1854.30463576,3762.61111796,237.33073323,7.00000000,degraded
50.32291667,28.00000000,28.00000000,13.42920930,41.38388987,1854.30463576,3760.17860309,237.15182883,7.00000000,degraded
50.33333333,28.00000000,28.00000000,13.42113402,41.35900484,1854.30463576,3757.91752628,236.98556765,7.00000000,degraded
50.34375000,28.00000000,28.00000000,13.41399364,41.33700081,1854.30463576,3755.91821967,236.83858256,7.00000000,degraded
50.35416667,28.00000000,28.00000000,13.40821333,41.31918803,1854.30463576,3754.29973347,236.71961364,7.00000000,degraded
50.36458333,28.00000000,28.00000000,13.40429673,41.30711848,1854.30463576,3753.20308321,236.63901261,7.00000000,degraded
50.37500000,28.00000000,28.00000000,13.40272405,41.30227207,1854.30463576,3752.76273404,236.60665025,7.00000000,degraded
50.38541667,28.00000000,28.00000000,13.40392386,41.30596944,1854.30463576,3753.09868060,236.63133969,7.00000000,degraded
50.39583333,28.00000000,28.00000000,13.40814132,41.31896610,1854.30463576,3754.27956878,236.71813152,7.00000000,degraded
50.40625000,28.00000000,28.00000000,13.41521397,41.34076142,1854.30463576,3756.25991188,236.86370126,7.00000000,degraded
50.41666667,28.00000000,28.00000000,13.42457039,41.36959448,1854.30463576,3758.87970997,237.05631474,7.00000000,degraded
50.42708333,28.00000000,28.00000000,13.43543038,41.40306097,1854.30463576,3761.92050674,237.27993688,7.00000000,degraded
50.43750000,28.00000000,28.00000000,13.44700803,41.43873903,1854.30463576,3765.16224814,237.51840274,7.00000000,degraded
50.44791667,28.00000000,28.00000000,13.45863906,41.47458158,1854.30463576,3768.41893598,237.75803684,7.00000000,degraded
50.45833333,28.00000000,28.00000000,13.46982850,41.50906333,1854.30463576,3771.55197911,237.98863796,7.00000000,degraded
50.46875000,28.00000000,28.00000000,13.48024830,41.54117333,1854.30463576,3774.46952355,238.20343515,7.00000000,degraded
50.47916667,28.00000000,28.00000000,13.48971243,41.57033830,1854.30463576,3777.11947978,238.39857979,7.00000000,degraded
50.48958333,28.00000000,28.00000000,13.49814800,41.59633363,1854.30463576,3779.48143959,238.57255469,7.00000000,degraded
50.50000000,28.00000000,28.00000000,13.50556322,41.61918462,1854.30463576,3781.55770178,238.72551595,7.00000000,degraded
50.51041667,28.00000000,28.00000000,13.51202631,41.63910148,1854.30463576,3783.36736624,238.85885946,7.00000000,degraded
50.52083333,28.00000000,28.00000000,13.51764151,41.65640547,1854.30463576,3784.93962318,238.97472713,7.00000000,degraded
50.53125000,28.00000000,28.00000000,13.52252290,41.67144812,1854.30463576,3786.30641176,239.07546586,7.00000000,degraded
50.54166667,28.00000000,28.00000000,13.52678104,41.68457014,1854.30463576,3787.49869088,239.16335237,7.00000000,degraded
50.55208333,28.00000000,28.00000000,13.53051488,41.69607646,1854.30463576,3788.54416607,239.24042515,7.00000000,degraded
50.56250000,28.00000000,28.00000000,13.53380913,41.70622815,1854.30463576,3789.46655751,239.30843006,7.00000000,degraded
50.57291667,28.00000000,28.00000000,13.53673646,41.71524910,1854.30463576,3790.28620923,239.36886496,7.00000000,degraded
50.58333333,28.00000000,28.00000000,13.53936350,41.72334465,1854.30463576,3791.02177897,239.42310402,7.00000000,degraded
50.59375000,28.00000000,28.00000000,13.54175225,41.73070592,1854.30463576,3791.69063038,239.47242650,7.00000000,degraded
50.60416667,28.00000000,28.00000000,13.54396496,41.73752466,1854.30463576,3792.31018753,239.51811653,7.00000000,degraded
50.61458333,28.00000000,28.00000000,13.54606396,41.74399300,1854.30463576,3792.89790743,239.56146099,7.00000000,degraded
50.62500000,28.00000000,28.00000000,13.54810669,41.75028797,1854.30463576,3793.46987360,239.60364577,7.00000000,degraded
50.63541667,28.00000000,28.00000000,13.55015077,41.75658706,1854.30463576,3794.04221454,239.64586033,7.00000000,degraded
50.64583333,28.00000000,28.00000000,13.55225151,41.76306078,1854.30463576,3794.63042323,239.68924748,7.00000000,degraded
50.65625000,28.00000000,28.00000000,13.55445251,41.76984344,1854.30463576,3795.24670232,239.73470757,7.00000000,degraded
50.66666667,28.00000000,28.00000000,13.55678557,41.77703307,1854.30463576,3795.89995877,239.78289802,7.00000000,degraded
50.67708333,28.00000000,28.00000000,13.55927085,41.78469180,1854.30463576,3796.59583755,239.83423575,7.00000000,degraded
50.68750000,28.00000000,28.00000000,13.56191594,41.79284301,1854.30463576,3797.33646390,239.88887817,7.00000000,degraded
50.69791667,28.00000000,28.00000000,13.56472029,41.80148498,1854.30463576,3798.12168207,239.94681442,7.00000000,degraded
50.70833333,28.00000000,28.00000000,13.56767956,41.81060435,1854.30463576,3798.95027574,240.00795543,7.00000000,degraded
50.71875000,28.00000000,28.00000000,13.57078648,41.82017873,1854.30463576,3799.82021340,240.07215200,7.00000000,degraded
50.72916667,28.00000000,28.00000000,13.57402119,41.83014693,1854.30463576,3800.72593325,240.13899434,7.00000000,degraded
50.73958333,28.00000000,28.00000000,13.57722571,41.84002210,1854.30463576,3801.62319975,240.20521810,7.00000000,degraded
50.75000000,28.00000000,28.00000000,13.57998037,41.84851094,1854.30463576,3802.39450388,240.26214927,7.00000000,degraded
50.76041667,28.00000000,28.00000000,13.58178612,41.85407559,1854.30463576,3802.90011286,240.29947117,7.00000000,degraded
50.77083333,28.00000000,28.00000000,13.58231598,41.85570842,1854.30463576,3803.04847410,240.31042288,7.00000000,degraded
50.78125000,28.00000000,28.00000000,13.58151457,41.85323877,1854.30463576,3802.82407885,240.29385855,7.00000000,degraded
50.79166667,28.00000000,28.00000000,13.57961726,41.84739195,1854.30463576,3802.29283151,240.25464445,7.00000000,degraded
50.80208333,28.00000000,28.00000000,13.57709570,41.83962143,1854.30463576,3801.58679471,240.20253108,7.00000000,degraded
50.81250000,28.00000000,28.00000000,13.57453023,41.83171561,1854.30463576,3800.86846497,240.14951370,7.00000000,degraded
50.82291667,28.00000000,28.00000000,13.57248858,41.82542399,1854.30463576,3800.29680259,240.10732373,7.00000000,degraded
50.83333333,28.00000000,28.00000000,13.57137305,41.82198633,1854.30463576,3799.98445330,240.08427254,7.00000000,degraded
50.84375000,28.00000000,28.00000000,13.57132523,41.82183899,1854.30463576,3799.97106551,240.08328455,7.00000000,degraded
50.85416667,28.00000000,28.00000000,13.57226127,41.82472350,1854.30463576,3800.23315509,240.10262653,7.00000000,degraded
50.86458333,28.00000000,28.00000000,13.57396964,41.82998808,1854.30463576,3800.71149947,240.13792908,7.00000000,degraded
50.87500000,28.00000000,28.00000000,13.57620048,41.83686271,1854.30463576,3801.33613464,240.18403036,7.00000000,degraded
50.88541667,28.00000000,28.00000000,13.57872558,41.84464412,1854.30463576,3802.04316145,240.23621565,7.00000000,degraded
50.89583333,28.00000000,28.00000000,13.58136674,41.85278321,1854.30463576,3802.78268600,240.29080307,7.00000000,degraded
50.90625000,28.00000000,28.00000000,13.58399930,41.86089582,1854.30463576,3803.51980532,240.34521650,7.00000000,degraded
50.91666667,28.00000000,28.00000000,13.58654953,41.86875466,1854.30463576,3804.23386724,240.39793124,7.00000000,degraded
50.92708333,28.00000000,28.00000000,13.58898556,41.87626162,1854.30463576,3804.91595682,240.44828877,7.00000000,degraded
50.93750000,28.00000000,28.00000000,13.59130370,41.88340528,1854.30463576,3805.56503576,240.49621201,7.00000000,degraded
50.94791667,28.00000000,28.00000000,13.59352157,41.89023994,1854.30463576,3806.18603971,240.54206497,7.00000000,degraded
50.95833333,28.00000000,28.00000000,13.59567260,41.89686863,1854.30463576,3806.78832812,240.58653843,7.00000000,degraded
50.96875000,28.00000000,28.00000000,13.59779694,41.90341506,1854.30463576,3807.38314355,240.63046242,7.00000000,degraded
50.97916667,28.00000000,28.00000000,13.59991974,41.90995675,1854.30463576,3807.97752695,240.67435681,7.00000000,degraded
50.98958333,28.00000000,28.00000000,13.60190687,41.91608034,1854.30463576,3808.53392248,240.71544794,7.00000000,degraded
51.00000000,28.00000000,28.00000000,13.60334853,41.92052303,1854.30463576,3808.93758893,240.74526093,7.00000000,degraded
51.01041667,28.00000000,28.00000000,13.60365627,41.92147137,1854.30463576,3809.02375636,240.75162501,7.00000000,degraded
51.02083333,28.00000000,28.00000000,13.60224403,41.91711935,1854.30463576,3808.62832771,240.72242019,7.00000000,degraded
51.03125000,28.00000000,28.00000000,13.59868674,41.90615710,1854.30463576,3807.63228727,240.64886106,7.00000000,degraded
51.04166667,28.00000000,28.00000000,13.59278489,41.88796977,1854.30463576,3805.97977024,240.52683440,7.00000000,degraded
51.05208333,28.00000000,28.00000000,13.58455943,41.86262192,1854.30463576,3803.67664109,240.35679442,7.00000000,degraded
51.06250000,28.00000000,28.00000000,13.57421813,41.83075382,1854.30463576,3800.78107584,240.14306405,7.00000000,degraded
51.07291667,28.00000000,28.00000000,13.56210417,41.79342304,1854.30463576,3797.38916646,239.89276663,7.00000000,degraded
51.08333333,28.00000000,28.00000000,13.54863835,41.75192635,1854.30463576,3793.61873838,239.61462549,7.00000000,degraded
51.09375000,28.00000000,28.00000000,13.53426639,41.70763725,1854.30463576,3789.59458979,239.31786990,7.00000000,degraded
51.10416667,28.00000000,28.00000000,13.51942401,41.66189849,1854.30463576,3785.43872407,239.01151180,7.00000000,degraded
51.11458333,28.00000000,28.00000000,13.50450837,41.61593394,1854.30463576,3781.26234224,238.70375467,7.00000000,degraded
51.12500000,28.00000000,28.00000000,13.48984619,41.57075049,1854.30463576,3777.15693239,238.40133815,7.00000000,degraded
51.13541667,28.00000000,28.00000000,13.47566206,41.52704023,1854.30463576,3773.18537701,238.10888613,7.00000000,degraded
51.14583333,28.00000000,28.00000000,13.46207483,41.48516937,1854.30463576,3769.38095187,237.82883723,7.00000000,degraded
51.15625000,28.00000000,28.00000000,13.44912526,41.44526355,1854.30463576,3765.75507220,237.56201888,7.00000000,degraded
51.16666667,28.00000000,28.00000000,13.43680174,41.40728701,1854.30463576,3762.30448860,237.30817942,7.00000000,degraded
51.17708333,28.00000000,28.00000000,13.42506452,41.37111719,1854.30463576,3759.01806479,237.06648814,7.00000000,degraded
51.18750000,28.00000000,28.00000000,13.41386948,41.33661821,1854.30463576,3755.88345579,236.83602702,7.00000000,degraded
51.19791667,28.00000000,28.00000000,13.40318332,41.30368736,1854.30463576,3752.89132862,236.61610086,7.00000000,degraded
51.20833333,28.00000000,28.00000000,13.39299327,41.27228538,1854.30463576,3750.03811556,236.40643920,7.00000000,degraded
51.21875000,28.00000000,28.00000000,13.38331196,41.24245115,1854.30463576,3747.32734910,236.20729380,7.00000000,degraded
51.22916667,28.00000000,28.00000000,13.37418912,41.21433790,1854.30463576,3744.77295392,236.01967975,7.00000000,degraded
51.23958333,28.00000000,28.00000000,13.36570337,41.18818793,1854.30463576,3742.39694285,235.84520552,7.00000000,degraded
51.25000000,28.00000000,28.00000000,13.35794044,41.16426544,1854.30463576,3740.22332356,235.68562528,7.00000000,degraded
51.26041667,28.00000000,28.00000000,13.35100044,41.14287891,1854.30463576,3738.28012303,235.54298755,7.00000000,degraded
51.27083333,28.00000000,28.00000000,13.34499018,41.12435751,1854.30463576,3736.59725180,235.41947866,7.00000000,degraded
51.28125000,28.00000000,28.00000000,13.34000169,41.10898481,1854.30463576,3735.20047385,235.31698059,7.00000000,degraded
51.29166667,28.00000000,28.00000000,13.33613255,41.09706153,1854.30463576,3734.11711352,235.23749036,7.00000000,degraded
51.30208333,28.00000000,28.00000000,13.33348773,41.08891118,1854.30463576,3733.37656529,235.18315791,7.00000000,degraded
51.31250000,28.00000000,28.00000000,13.33215757,41.08481209,1854.30463576,3733.00411845,235.15583362,7.00000000,degraded
51.32291667,28.00000000,28.00000000,13.33225799,41.08512155,1854.30463576,3733.03223638,235.15789644,7.00000000,degraded
51.33333333,28.00000000,28.00000000,13.33394978,41.09033504,1854.30463576,3733.50593864,235.19264950,7.00000000,degraded
51.34375000,28.00000000,28.00000000,13.33742305,41.10103837,1854.30463576,3734.47845360,235.26400240,7.00000000,degraded
51.35416667,28.00000000,28.00000000,13.34295348,41.11808114,1854.30463576,3736.02697477,235.37762919,7.00000000,degraded
51.36458333,28.00000000,28.00000000,13.35089031,41.14253952,1854.30463576,3738.24928592,235.54072420,7.00000000,degraded
51.37500000,28.00000000,28.00000000,13.36145402,41.17509300,1854.30463576,3741.20712592,235.75784914,7.00000000,degraded
51.38541667,28.00000000,28.00000000,13.37445963,41.21517151,1854.30463576,3744.84869583,236.02524219,7.00000000,degraded
51.39583333,28.00000000,28.00000000,13.38929465,41.26088760,1854.30463576,3749.00250239,236.33035266,7.00000000,degraded
51.40625000,28.00000000,28.00000000,13.40512753,41.30967872,1854.30463576,3753.43570872,236.65610935,7.00000000,degraded
51.41666667,28.00000000,28.00000000,13.42111316,41.35894054,1854.30463576,3757.91168344,236.98513805,7.00000000,degraded
51.42708333,28.00000000,28.00000000,13.43653072,41.40645182,1854.30463576,3762.22860290,237.30259782,7.00000000,degraded
51.43750000,28.00000000,28.00000000,13.45085093,41.45058144,1854.30463576,3766.23826048,237.59757042,7.00000000,degraded
51.44791667,28.00000000,28.00000000,13.46373510,41.49028571,1854.30463576,3769.84582761,237.86305232,7.00000000,degraded
51.45833333,28.00000000,28.00000000,13.47501179,41.52503634,1854.30463576,3773.00330165,238.09548117,7.00000000,degraded
51.46875000,28.00000000,28.00000000,13.48464691,41.55472822,1854.30463576,3775.70113366,238.29412610,7.00000000,degraded
51.47916667,28.00000000,28.00000000,13.49272777,41.57963047,1854.30463576,3777.96377556,238.46076392,7.00000000,degraded
51.48958333,28.00000000,28.00000000,13.49943438,41.60029778,1854.30463576,3779.84162642,238.59908816,7.00000000,degraded
51.50000000,28.00000000,28.00000000,13.50498878,41.61741441,1854.30463576,3781.39685926,238.71366544,7.00000000,degraded
51.51041667,28.00000000,28.00000000,13.50962528,41.63170240,1854.30463576,3782.69507904,238.80932009,7.00000000,degraded
51.52083333,28.00000000,28.00000000,13.51356543,41.64384449,1854.30463576,3783.79832077,238.89061711,7.00000000,degraded
51.53125000,28.00000000,28.00000000,13.51699720,41.65441994,1854.30463576,3784.75921563,238.96143115,7.00000000,degraded
51.54166667,28.00000000,28.00000000,13.52007688,41.66391038,1854.30463576,3785.62152612,239.02498506,7.00000000,degraded
51.55208333,28.00000000,28.00000000,13.52293079,41.67270508,1854.30463576,3786.42062013,239.08388411,7.00000000,degraded
51.56250000,28.00000000,28.00000000,13.52565309,41.68109421,1854.30463576,3787.18286472,239.14007097,7.00000000,degraded
51.57291667,28.00000000,28.00000000,13.52831269,41.68929012,1854.30463576,3787.92755282,239.19496735,7.00000000,degraded
51.58333333,28.00000000,28.00000000,13.53095694,41.69743873,1854.30463576,3788.66794291,239.24955049,7.00000000,degraded
51.59375000,28.00000000,28.00000000,13.53361253,41.70562229,1854.30463576,3789.41150876,239.30437134,7.00000000,degraded
51.60416667,28.00000000,28.00000000,13.53629068,41.71387536,1854.30463576,3790.16139041,239.35966148,7.00000000,degraded
51.61458333,28.00000000,28.00000000,13.53899260,41.72220169,1854.30463576,3790.91792813,239.41544611,7.00000000,degraded
51.62500000,28.00000000,28.00000000,13.54171344,41.73058632,1854.30463576,3791.67976377,239.47162515,7.00000000,degraded
51.63541667,28.00000000,28.00000000,13.54444735,41.73901123,1854.30463576,3792.44525911,239.52807788,7.00000000,degraded
51.64583333,28.00000000,28.00000000,13.54718902,41.74746003,1854.30463576,3793.21292488,239.58469451,7.00000000,degraded
51.65625000,28.00000000,28.00000000,13.54993253,41.75591454,1854.30463576,3793.98110879,239.64135321,7.00000000,degraded
51.66666667,28.00000000,28.00000000,13.55267309,41.76435993,1854.30463576,3794.74846492,239.69795468,7.00000000,degraded
51.67708333,28.00000000,28.00000000,13.55540743,41.77278617,1854.30463576,3795.51408149,239.75443168,7.00000000,degraded
51.68750000,28.00000000,28.00000000,13.55813171,41.78118139,1854.30463576,3796.27687824,239.81070447,7.00000000,degraded
51.69791667,28.00000000,28.00000000,13.56084138,41.78953160,1854.30463576,3797.03558610,239.86667938,7.00000000,degraded
51.70833333,28.00000000,28.00000000,13.56352981,41.79781635,1854.30463576,3797.78834668,239.92221923,7.00000000,degraded
51.71875000,28.00000000,28.00000000,13.56618644,41.80600312,1854.30463576,3798.53220398,239.97710582,7.00000000,degraded
51.72916667,28.00000000,28.00000000,13.56879601,41.81404484,1854.30463576,3799.26288225,240.03102349,7.00000000,degraded
51.73958333,28.00000000,28.00000000,13.57133682,41.82187468,1854.30463576,3799.97430864,240.08352388,7.00000000,degraded
51.75000000,28.00000000,28.00000000,13.57378088,41.82940638,1854.30463576,3800.65864598,240.13402834,7.00000000,degraded
51.76041667,28.00000000,28.00000000,13.57608960,41.83652101,1854.30463576,3801.30508781,240.18173889,7.00000000,degraded
51.77083333,28.00000000,28.00000000,13.57821529,41.84307159,1854.30463576,3801.90027985,240.22566937,7.00000000,degraded
51.78125000,28.00000000,28.00000000,13.58011337,41.84892078,1854.30463576,3802.43174275,240.26489802,7.00000000,degraded
51.79166667,28.00000000,28.00000000,13.58174476,41.85394815,1854.30463576,3802.88853416,240.29861646,7.00000000,degraded
51.80208333,28.00000000,28.00000000,13.58307725,41.85805440,1854.30463576,3803.26163135,240.32615794,7.00000000,degraded
51.81250000,28.00000000,28.00000000,13.58409019,41.86117590,1854.30463576,3803.54525382,240.34709515,7.00000000,degraded
51.82291667,28.00000000,28.00000000,13.58477250,41.86327851,1854.30463576,3803.73629938,240.36119855,7.00000000,degraded
51.83333333,28.00000000,28.00000000,13.58511840,41.86434446,1854.30463576,3803.83315252,240.36834856,7.00000000,degraded
51.84375000,28.00000000,28.00000000,13.58513071,41.86438240,1854.30463576,3803.83659922,240.36860301,7.00000000,degraded
51.85416667,28.00000000,28.00000000,13.58481627,41.86341340,1854.30463576,3803.74855531,240.36210332,7.00000000,degraded
51.86458333,28.00000000,28.00000000,13.58418407,41.86146521,1854.30463576,3803.57154075,240.34903569,7.00000000,degraded
51.87500000,28.00000000,28.00000000,13.58325004,41.85858686,1854.30463576,3803.31001161,240.32972937,7.00000000,degraded
51.88541667,28.00000000,28.00000000,13.58205241,41.85489620,1854.30463576,3802.97467436,240.30497512,7.00000000,degraded
51.89583333,28.00000000,28.00000000,13.58065775,41.85059836,1854.30463576,3802.58416880,240.27614933,7.00000000,degraded
51.90625000,28.00000000,28.00000000,13.57914887,41.84594857,1854.30463576,3802.16168488,240.24496412,7.00000000,degraded
51.91666667,28.00000000,28.00000000,13.57761737,41.84122902,1854.30463576,3801.73286234,240.21331223,7.00000000,degraded
51.92708333,28.00000000,28.00000000,13.57615261,41.83671520,1854.30463576,3801.32273165,240.18304113,7.00000000,degraded
51.93750000,28.00000000,28.00000000,13.57482891,41.83263602,1854.30463576,3800.95209371,240.15568587,7.00000000,degraded
51.94791667,28.00000000,28.00000000,13.57370801,41.82918183,1854.30463576,3800.63824270,240.13252252,7.00000000,degraded
51.95833333,28.00000000,28.00000000,13.57284279,41.82651552,1854.30463576,3800.39597983,240.11464308,7.00000000,degraded
51.96875000,28.00000000,28.00000000,13.57227452,41.82476435,1854.30463576,3800.23686688,240.10290046,7.00000000,degraded
51.97916667,28.00000000,28.00000000,13.57203944,41.82403990,1854.30463576,3800.17104234,240.09804262,7.00000000,degraded
51.98958333,28.00000000,28.00000000,13.57216793,41.82443587,1854.30463576,3800.20702111,240.10069784,7.00000000,degraded
52.00000000,28.00000000,28.00000000,13.57267808,41.82600795,1854.30463576,3800.34986180,240.11123952,7.00000000,degraded
52.01041667,28.00000000,28.00000000,13.57357901,41.82878428,1854.30463576,3800.60212157,240.12985669,7.00000000,degraded
52.02083333,28.00000000,28.00000000,13.57487232,41.83276981,1854.30463576,3800.96425028,240.15658308,7.00000000,degraded
52.03125000,28.00000000,28.00000000,13.57655070,41.83794195,1854.30463576,3801.43419566,240.19126800,7.00000000,degraded
52.04166667,28.00000000,28.00000000,13.57860295,41.84426623,1854.30463576,3802.00882591,240.23368128,7.00000000,degraded
52.05208333,28.00000000,28.00000000,13.58101586,41.85170194,1854.30463576,3802.68444091,240.28355098,7.00000000,degraded
52.06250000,28.00000000,28.00000000,13.58377195,41.86019519,1854.30463576,3803.45614530,240.34051704,7.00000000,degraded
52.07291667,28.00000000,28.00000000,13.58685031,41.86968156,1854.30463576,3804.31808619,240.40414882,7.00000000,degraded
52.08333333,28.00000000,28.00000000,13.59017408,41.87992420,1854.30463576,3805.24874182,240.47285884,7.00000000,degraded
52.09375000,28.00000000,28.00000000,13.59338106,41.88980694,1854.30463576,3806.14669712,240.53915996,7.00000000,degraded
52.10416667,28.00000000,28.00000000,13.59576000,41.89713795,1854.30463576,3806.81279903,240.58834544,7.00000000,degraded
52.11458333,28.00000000,28.00000000,13.59651292,41.89945818,1854.30463576,3807.02361760,240.60391305,7.00000000,degraded
52.12500000,28.00000000,28.00000000,13.59502937,41.89488644,1854.30463576,3806.60822463,240.57323920,7.00000000,degraded
52.13541667,28.00000000,28.00000000,13.59100700,41.88249095,1854.30463576,3805.48195952,240.49007811,7.00000000,degraded
52.14583333,28.00000000,28.00000000,13.58444257,41.86226180,1854.30463576,3803.64391964,240.35437885,7.00000000,degraded
52.15625000,28.00000000,28.00000000,13.57556186,41.83489472,1854.30463576,3801.15732174,240.17083279,7.00000000,degraded
52.16666667,28.00000000,28.00000000,13.56473186,41.80152062,1854.30463576,3798.12492015,239.94705335,7.00000000,degraded
52.17708333,28.00000000,28.00000000,13.55238277,41.76346528,1854.30463576,3794.66717622,239.69195851,7.00000000,degraded
52.18750000,28.00000000,28.00000000,13.53895176,41.72207583,1854.30463576,3790.90649286,239.41460288,7.00000000,degraded
52.19791667,28.00000000,28.00000000,13.52484513,41.67860438,1854.30463576,3786.95663597,239.12339471,7.00000000,degraded
52.20833333,28.00000000,28.00000000,13.51041633,41.63414011,1854.30463576,3782.91657119,238.82564103,7.00000000,degraded
52.21875000,28.00000000,28.00000000,13.49595722,41.58958246,1854.30463576,3778.86802229,238.52736871,7.00000000,degraded
52.22916667,28.00000000,28.00000000,13.48169478,41.54563087,1854.30463576,3774.87453977,238.23325787,7.00000000,degraded
52.23958333,28.00000000,28.00000000,13.46779457,41.50279550,1854.30463576,3770.98247851,237.94671631,7.00000000,degraded
52.25000000,28.00000000,28.00000000,13.45436879,41.46142220,1854.30463576,3767.22326174,237.67004855,7.00000000,degraded
52.26041667,28.00000000,28.00000000,13.44147693,41.42169422,1854.30463576,3763.61354131,237.40446974,7.00000000,degraded
52.27083333,28.00000000,28.00000000,13.42913133,41.38364962,1854.30463576,3760.15677372,237.15022351,7.00000000,degraded
52.28125000,28.00000000,28.00000000,13.41733318,41.34729206,1854.30463576,3756.85329175,236.90732399,7.00000000,degraded
52.29166667,28.00000000,28.00000000,13.40615441,41.31284319,1854.30463576,3753.72323565,236.67724153,7.00000000,degraded
52.30208333,28.00000000,28.00000000,13.39577579,41.28086009,1854.30463576,3750.81722116,236.46368470,7.00000000,degraded
52.31250000,28.00000000,28.00000000,13.38645834,41.25214714,1854.30463576,3748.20833582,236.27200992,7.00000000,degraded
52.32291667,28.00000000,28.00000000,13.37855524,41.22779269,1854.30463576,3745.99546784,236.10946511,7.00000000,degraded
52.33333333,28.00000000,28.00000000,13.37245994,41.20900921,1854.30463576,3744.28878385,235.98412341,7.00000000,degraded
52.34375000,28.00000000,28.00000000,13.36849892,41.19680278,1854.30463576,3743.17969640,235.90268030,7.00000000,degraded
52.35416667,28.00000000,28.00000000,13.36690938,41.19190442,1854.30463576,3742.73462686,235.86999996,7.00000000,degraded
52.36458333,28.00000000,28.00000000,13.36784645,41.19479211,1854.30463576,3742.99700467,235.88926555,7.00000000,degraded
52.37500000,28.00000000,28.00000000,13.37140975,41.20577291,1854.30463576,3743.99473060,235.96252956,7.00000000,degraded
52.38541667,28.00000000,28.00000000,13.37773455,41.22526362,1854.30463576,3745.76567427,236.09258759,7.00000000,degraded
52.39583333,28.00000000,28.00000000,13.38687023,41.25341641,1854.30463576,3748.32366347,236.28048211,7.00000000,degraded
52.40625000,28.00000000,28.00000000,13.39853554,41.28936461,1854.30463576,3751.58994992,236.52046555,7.00000000,degraded
52.41666667,28.00000000,28.00000000,13.41210564,41.33118269,1854.30463576,3755.38957987,236.79972234,7.00000000,degraded
52.42708333,28.00000000,28.00000000,13.42679613,41.37645338,1854.30463576,3759.50291615,237.10214083,7.00000000,degraded
52.43750000,28.00000000,28.00000000,13.44184248,41.42282071,1854.30463576,3763.71589459,237.41199904,7.00000000,degraded
52.44791667,28.00000000,28.00000000,13.45661553,41.46834583,1854.30463576,3767.85234976,237.71634126,7.00000000,degraded
52.45833333,28.00000000,28.00000000,13.47066067,41.51162777,1854.30463576,3771.78498695,238.00579057,7.00000000,degraded
52.46875000,28.00000000,28.00000000,13.48368804,41.55177334,1854.30463576,3775.43265082,238.27435523,7.00000000,degraded
52.47916667,28.00000000,28.00000000,13.49554553,41.58831378,1854.30463576,3778.75274897,238.51887764,7.00000000,degraded
52.48958333,28.00000000,28.00000000,13.50618997,41.62111604,1854.30463576,3781.73319224,238.73844587,7.00000000,degraded
52.50000000,28.00000000,28.00000000,13.51565537,41.65028491,1854.30463576,3784.38350327,238.93374196,7.00000000,degraded
52.51041667,28.00000000,28.00000000,13.52403354,41.67610335,1854.30463576,3786.72939051,239.10664385,7.00000000,degraded
52.52083333,28.00000000,28.00000000,13.53145229,41.69896521,1854.30463576,3788.80664039,239.25977596,7.00000000,degraded
52.53125000,28.00000000,28.00000000,13.53805052,41.71929856,1854.30463576,3790.65414688,239.39599531,7.00000000,degraded
52.54166667,28.00000000,28.00000000,13.54396857,41.73753581,1854.30463576,3792.31120034,239.51819122,7.00000000,degraded
52.55208333,28.00000000,28.00000000,13.54933986,41.75408814,1854.30463576,3793.81516120,239.62911314,7.00000000,degraded
52.56250000,28.00000000,28.00000000,13.55428054,41.76931350,1854.30463576,3795.19855072,239.73115556,7.00000000,degraded
52.57291667,28.00000000,28.00000000,13.55888797,41.78351192,1854.30463576,3796.48863241,239.82632660,7.00000000,degraded
52.58333333,28.00000000,28.00000000,13.56323845,41.79691848,1854.30463576,3797.70676520,239.91619984,7.00000000,degraded
52.59375000,28.00000000,28.00000000,13.56738515,41.80969710,1854.30463576,3798.86784268,240.00187259,7.00000000,degraded
52.60416667,28.00000000,28.00000000,13.57136005,41.82194628,1854.30463576,3799.98081429,240.08400399,7.00000000,degraded
52.61458333,28.00000000,28.00000000,13.57517959,41.83371668,1854.30463576,3801.05028417,240.16293281,7.00000000,degraded
52.62500000,28.00000000,28.00000000,13.57885173,41.84503288,1854.30463576,3802.07848414,240.23882288,7.00000000,degraded
52.63541667,28.00000000,28.00000000,13.58238133,41.85590982,1854.30463576,3803.06677268,240.31177365,7.00000000,degraded
52.64583333,28.00000000,28.00000000,13.58577053,41.86635407,1854.30463576,3804.01574704,240.38182843,7.00000000,degraded
52.65625000,28.00000000,28.00000000,13.58901590,41.87635513,1854.30463576,3804.92445329,240.44891607,7.00000000,degraded
52.66666667,28.00000000,28.00000000,13.59210483,41.88587406,1854.30463576,3805.78935194,240.51277451,7.00000000,degraded
52.67708333,28.00000000,28.00000000,13.59501342,41.89483727,1854.30463576,3806.60375686,240.57290929,7.00000000,degraded
52.68750000,28.00000000,28.00000000,13.59771395,41.90315932,1854.30463576,3807.35990642,240.62874644,7.00000000,degraded
52.69791667,28.00000000,28.00000000,13.60017664,41.91074841,1854.30463576,3808.04945794,240.67966897,7.00000000,degraded
52.70833333,28.00000000,28.00000000,13.60237653,41.91752768,1854.30463576,3808.66542889,240.72516030,7.00000000,degraded
52.71875000,28.00000000,28.00000000,13.60430015,41.92345557,1854.30463576,3809.20404226,240.76494056,7.00000000,degraded
52.72916667,28.00000000,28.00000000,13.60594840,41.92853486,1854.30463576,3809.66555128,240.79902766,7.00000000,degraded
52.73958333,28.00000000,28.00000000,13.60733220,41.93279922,1854.30463576,3810.05301518,240.82764685,7.00000000,degraded
52.75000000,28.00000000,28.00000000,13.60846617,41.93629370,1854.30463576,3810.37052698,240.85109990,7.00000000,degraded
52.76041667,28.00000000,28.00000000,13.60936154,41.93905291,1854.30463576,3810.62123146,240.86961870,7.00000000,degraded
52.77083333,28.00000000,28.00000000,13.61002274,41.94109049,1854.30463576,3810.80636784,240.88329443,7.00000000,degraded
52.78125000,28.00000000,28.00000000,13.61045006,41.94240733,1854.30463576,3810.92601656,240.89213282,7.00000000,degraded
52.79166667,28.00000000,28.00000000,13.61063639,41.94298152,1854.30463576,3810.97818874,240.89598677,7.00000000,degraded
52.80208333,28.00000000,28.00000000,13.61056428,41.94275931,1854.30463576,3810.95799834,240.89449531,7.00000000,degraded
52.81250000,28.00000000,28.00000000,13.61021599,41.94168600,1854.30463576,3810.86047672,240.88729141,7.00000000,degraded
52.82291667,28.00000000,28.00000000,13.60957343,41.93970589,1854.30463576,3810.68056138,240.87400128,7.00000000,degraded
52.83333333,28.00000000,28.00000000,13.60862164,41.93677280,1854.30463576,3810.41405806,240.85431539,7.00000000,degraded
52.84375000,28.00000000,28.00000000,13.60735696,41.93287554,1854.30463576,3810.05994994,240.82815908,7.00000000,degraded
52.85416667,28.00000000,28.00000000,13.60578229,41.92802297,1854.30463576,3809.61904029,240.79559229,7.00000000,degraded
52.86458333,28.00000000,28.00000000,13.60390484,41.92223737,1854.30463576,3809.09335569,240.75676545,7.00000000,degraded
52.87500000,28.00000000,28.00000000,13.60174495,41.91558138,1854.30463576,3808.48858595,240.71209965,7.00000000,degraded
52.88541667,28.00000000,28.00000000,13.59935216,41.90820767,1854.30463576,3807.81860397,240.66262034,7.00000000,degraded
52.89583333,28.00000000,28.00000000,13.59680714,41.90036487,1854.30463576,3807.10600002,240.60999654,7.00000000,degraded
52.90625000,28.00000000,28.00000000,13.59420390,41.89234263,1854.30463576,3806.37709161,240.55617214,7.00000000,degraded
52.91666667,28.00000000,28.00000000,13.59163646,41.88443071,1854.30463576,3805.65820774,240.50309137,7.00000000,degraded
52.92708333,28.00000000,28.00000000,13.58918778,41.87688478,1854.30463576,3804.97257726,240.45246910,7.00000000,degraded
52.93750000,28.00000000,28.00000000,13.58692058,41.86989811,1854.30463576,3804.33776250,240.40560146,7.00000000,degraded
52.94791667,28.00000000,28.00000000,13.58488008,41.86361006,1854.30463576,3803.76642361,240.36342241,7.00000000,degraded
52.95833333,28.00000000,28.00000000,13.58310204,41.85813076,1854.30463576,3803.26856998,240.32667015,7.00000000,degraded
52.96875000,28.00000000,28.00000000,13.58161446,41.85354660,1854.30463576,3802.85204911,240.29592323,7.00000000,degraded
52.97916667,28.00000000,28.00000000,13.58044535,41.84994382,1854.30463576,3802.52469707,240.27175941,7.00000000,degraded
52.98958333,28.00000000,28.00000000,13.57962288,41.84740929,1854.30463576,3802.29440691,240.25476073,7.00000000,degraded
53.00000000,28.00000000,28.00000000,13.57916931,41.84601153,1854.30463576,3802.16740566,240.24538639,7.00000000,degraded
53.01041667,28.00000000,28.00000000,13.57910562,41.84581528,1854.30463576,3802.14957399,240.24407019,7.00000000,degraded
53.02083333,28.00000000,28.00000000,13.57944980,41.84687591,1854.30463576,3802.24594398,240.25118352,7.00000000,degraded
53.03125000,28.00000000,28.00000000,13.58020769,41.84921144,1854.30463576,3802.45815212,240.26684742,7.00000000,degraded
53.04166667,28.00000000,28.00000000,13.58137174,41.85279864,1854.30463576,3802.78408833,240.29090658,7.00000000,degraded
53.05208333,28.00000000,28.00000000,13.58292167,41.85757495,1854.30463576,3803.21806864,240.32294216,7.00000000,degraded
53.06250000,28.00000000,28.00000000,13.58482550,41.86344184,1854.30463576,3803.75113920,240.36229407,7.00000000,degraded
53.07291667,28.00000000,28.00000000,13.58704396,41.87027832,1854.30463576,3804.37230799,240.40815184,7.00000000,degraded
53.08333333,28.00000000,28.00000000,13.58953583,41.87795735,1854.30463576,3805.07003249,240.45966434,7.00000000,degraded
53.09375000,28.00000000,28.00000000,13.59226135,41.88635641,1854.30463576,3805.83317806,240.51601047,7.00000000,degraded
53.10416667,28.00000000,28.00000000,13.59518492,41.89536576,1854.30463576,3806.65177629,240.57645513,7.00000000,degraded
53.11458333,28.00000000,28.00000000,13.59827458,41.90488697,1854.30463576,3807.51688202,240.64033862,7.00000000,degraded
53.12500000,28.00000000,28.00000000,13.60149937,41.91482460,1854.30463576,3808.41982470,240.70702138,7.00000000,degraded
53.13541667,28.00000000,28.00000000,13.60482816,41.92508268,1854.30463576,3809.35188357,240.77585998,7.00000000,degraded
53.14583333,28.00000000,28.00000000,13.60822348,41.93554581,1854.30463576,3810.30257301,240.84608042,7.00000000,degraded
53.15625000,28.00000000,28.00000000,13.61156136,41.94583195,1854.30463576,3811.23718141,240.91511883,7.00000000,degraded
53.16666667,28.00000000,28.00000000,13.61452046,41.95495080,1854.30463576,3812.06572851,240.97632739,7.00000000,degraded
53.17708333,28.00000000,28.00000000,13.61665081,41.96151576,1854.30463576,3812.66222641,241.02039619,7.00000000,degraded
53.18750000,28.00000000,28.00000000,13.61753093,41.96422796,1854.30463576,3812.90866004,241.03860320,7.00000000,degraded
53.19791667,28.00000000,28.00000000,13.61686349,41.96217116,1854.30463576,3812.72177683,241.02479586,7.00000000,degraded
53.20833333,28.00000000,28.00000000,13.61449514,41.95487276,1854.30463576,3812.05863799,240.97580356,7.00000000,degraded
53.21875000,28.00000000,28.00000000,13.61040108,41.94225638,1854.30463576,3810.91230141,240.89111968,7.00000000,degraded
53.22916667,28.00000000,28.00000000,13.60463816,41.92449718,1854.30463576,3809.29868461,240.77193074,7.00000000,degraded
53.23958333,28.00000000,28.00000000,13.59730576,41.90190141,1854.30463576,3807.24561175,240.62030621,7.00000000,degraded
53.25000000,28.00000000,28.00000000,13.58854081,41.87489106,1854.30463576,3804.79142630,240.43909467,7.00000000,degraded
53.26041667,28.00000000,28.00000000,13.57851405,41.84399227,1854.30463576,3801.98393352,240.23184394,7.00000000,degraded
53.27083333,28.00000000,28.00000000,13.56742115,41.80980803,1854.30463576,3798.87792197,240.00261635,7.00000000,degraded
53.28125000,28.00000000,28.00000000,13.55548325,41.77301981,1854.30463576,3795.53530945,239.75599765,7.00000000,degraded
53.29166667,28.00000000,28.00000000,13.54296300,41.73443700,1854.30463576,3792.02964013,239.49742689,7.00000000,degraded
53.30208333,28.00000000,28.00000000,13.53016825,41.69500829,1854.30463576,3788.44711052,239.23326988,7.00000000,degraded
53.31250000,28.00000000,28.00000000,13.51743005,41.65575383,1854.30463576,3784.88041413,238.97036342,7.00000000,degraded
53.32291667,28.00000000,28.00000000,13.50510771,41.61778090,1854.30463576,3781.43015869,238.71611885,7.00000000,degraded
53.33333333,28.00000000,28.00000000,13.49358046,41.58225816,1854.30463576,3778.20252973,238.47834950,7.00000000,degraded
53.34375000,28.00000000,28.00000000,13.48320793,41.55029382,1854.30463576,3775.29821980,238.26445601,7.00000000,degraded
53.35416667,28.00000000,28.00000000,13.47434992,41.52299668,1854.30463576,3772.81797664,238.08183718,7.00000000,degraded
53.36458333,28.00000000,28.00000000,13.46737027,41.50148798,1854.30463576,3770.86367596,237.93797137,7.00000000,degraded
53.37500000,28.00000000,28.00000000,13.46261621,41.48683771,1854.30463576,3769.53253870,237.83999394,7.00000000,degraded
53.38541667,28.00000000,28.00000000,13.46049298,41.48029468,1854.30463576,3768.93803359,237.79623953,7.00000000,degraded
53.39583333,28.00000000,28.00000000,13.46136742,41.48298941,1854.30463576,3769.18287897,237.81425939,7.00000000,degraded
53.40625000,28.00000000,28.00000000,13.46526861,41.49501142,1854.30463576,3770.27520967,237.89465630,7.00000000,degraded
53.41666667,28.00000000,28.00000000,13.47177673,41.51506706,1854.30463576,3772.09748427,238.02879526,7.00000000,degraded
53.42708333,28.00000000,28.00000000,13.48016715,41.54092326,1854.30463576,3774.44680248,238.20176215,7.00000000,degraded
53.43750000,28.00000000,28.00000000,13.48962859,41.57007994,1854.30463576,3777.09600477,238.39685087,7.00000000,degraded
53.44791667,28.00000000,28.00000000,13.49941661,41.60024302,1854.30463576,3779.83665035,238.59872159,7.00000000,degraded
53.45833333,28.00000000,28.00000000,13.50894085,41.62959322,1854.30463576,3782.50343669,238.79519892,7.00000000,degraded
53.46875000,28.00000000,28.00000000,13.51778933,41.65686100,1854.30463576,3784.98101263,238.97777755,7.00000000,degraded
53.47916667,28.00000000,28.00000000,13.52571783,41.68129372,1854.30463576,3787.20099208,239.14140723,7.00000000,degraded
53.48958333,28.00000000,28.00000000,13.53261759,41.70255624,1854.30463576,3789.13292452,239.28383174,7.00000000,degraded
53.50000000,28.00000000,28.00000000,13.53847675,41.72061202,1854.30463576,3790.77348995,239.40479542,7.00000000,degraded
53.51041667,28.00000000,28.00000000,13.54336371,41.73567184,1854.30463576,3792.14183886,239.50570119,7.00000000,degraded
53.52083333,28.00000000,28.00000000,13.54740634,41.74812973,1854.30463576,3793.27377406,239.58918241,7.00000000,degraded
53.53125000,28.00000000,28.00000000,13.55075522,41.75844977,1854.30463576,3794.21146267,239.65834409,7.00000000,degraded
53.54166667,28.00000000,28.00000000,13.55355767,41.76708588,1854.30463576,3794.99614743,239.71622498,7.00000000,degraded
53.55208333,28.00000000,28.00000000,13.55594291,41.77443632,1854.30463576,3795.66401564,239.76549227,7.00000000,degraded
53.56250000,28.00000000,28.00000000,13.55801634,41.78082586,1854.30463576,3796.24457445,239.80832129,7.00000000,degraded
53.57291667,28.00000000,28.00000000,13.55986363,41.78651854,1854.30463576,3796.76181680,239.84648117,7.00000000,degraded
53.58333333,28.00000000,28.00000000,13.56155800,41.79173995,1854.30463576,3797.23623911,239.88148351,7.00000000,degraded
53.59375000,28.00000000,28.00000000,13.56316155,41.79668152,1854.30463576,3797.68523479,239.91461126,7.00000000,degraded
53.60416667,28.00000000,28.00000000,13.56473070,41.80151706,1854.30463576,3798.12459633,239.94702945,7.00000000,degraded
53.61458333,28.00000000,28.00000000,13.56631351,41.80639470,1854.30463576,3798.56778356,239.97973120,7.00000000,degraded
53.62500000,28.00000000,28.00000000,13.56794185,41.81141263,1854.30463576,3799.02371674,240.01337478,7.00000000,degraded
53.63541667,28.00000000,28.00000000,13.56962920,41.81661243,1854.30463576,3799.49617596,240.04823926,7.00000000,degraded
53.64583333,28.00000000,28.00000000,13.57137392,41.82198903,1854.30463576,3799.98469818,240.08429062,7.00000000,degraded
53.65625000,28.00000000,28.00000000,13.57316476,41.82750773,1854.30463576,3800.48613298,240.12129650,7.00000000,degraded
53.66666667,28.00000000,28.00000000,13.57498508,41.83311727,1854.30463576,3800.99582126,240.15891317,7.00000000,degraded
53.67708333,28.00000000,28.00000000,13.57681582,41.83875895,1854.30463576,3801.50842867,240.19674700,7.00000000,degraded
53.68750000,28.00000000,28.00000000,13.57863799,41.84437423,1854.30463576,3802.01863836,240.23440556,7.00000000,degraded
53.69791667,28.00000000,28.00000000,13.58043383,41.84990832,1854.30463576,3802.52147142,240.27152131,7.00000000,degraded
53.70833333,28.00000000,28.00000000,13.58218779,41.85531339,1854.30463576,3803.01258073,240.30777329,7.00000000,degraded
53.71875000,28.00000000,28.00000000,13.58388695,41.86054957,1854.30463576,3803.48834514,240.34289407,7.00000000,degraded
53.72916667,28.00000000,28.00000000,13.58552087,41.86558472,1854.30463576,3803.94584325,240.37666782,7.00000000,degraded
53.73958333,28.00000000,28.00000000,13.58707840,41.87038445,1854.30463576,3804.38195172,240.40886381,7.00000000,degraded
53.75000000,28.00000000,28.00000000,13.58854473,41.87490315,1854.30463576,3804.79252420,240.43917572,7.00000000,degraded
53.76041667,28.00000000,28.00000000,13.58989380,41.87906048,1854.30463576,3805.17026360,240.46706459,7.00000000,degraded
53.77083333,28.00000000,28.00000000,13.59108562,41.88273322,1854.30463576,3805.50397242,240.49170342,7.00000000,degraded
53.78125000,28.00000000,28.00000000,13.59207663,41.88578715,1854.30463576,3805.78145524,240.51219145,7.00000000,degraded
53.79166667,28.00000000,28.00000000,13.59282010,41.88807826,1854.30463576,3805.98962761,240.52756225,7.00000000,degraded
53.80208333,28.00000000,28.00000000,13.59326544,41.88945064,1854.30463576,3806.11432326,240.53676952,7.00000000,degraded
53.81250000,28.00000000,28.00000000,13.59337440,41.88978642,1854.30463576,3806.14483211,240.53902225,7.00000000,degraded
53.82291667,28.00000000,28.00000000,13.59312348,41.88901318,1854.30463576,3806.07457498,240.53383458,7.00000000,degraded
53.83333333,28.00000000,28.00000000,13.59251047,41.88712410,1854.30463576,3805.90293173,240.52116086,7.00000000,degraded
53.84375000,28.00000000,28.00000000,13.59156084,41.88419770,1854.30463576,3805.63703609,240.50152815,7.00000000,degraded
53.85416667,28.00000000,28.00000000,13.59032804,41.88039865,1854.30463576,3805.29185074,240.47604169,7.00000000,degraded
53.86458333,28.00000000,28.00000000,13.58888951,41.87596564,1854.30463576,3804.88906379,240.44630325,7.00000000,degraded
53.87500000,28.00000000,28.00000000,13.58733438,41.87117330,1854.30463576,3804.45362664,240.41415538,7.00000000,degraded
53.88541667,28.00000000,28.00000000,13.58576271,41.86632999,1854.30463576,3804.01355947,240.38166693,7.00000000,degraded
53.89583333,28.00000000,28.00000000,13.58427517,41.86174592,1854.30463576,3803.59704663,240.35091858,7.00000000,degraded
53.90625000,28.00000000,28.00000000,13.58295428,41.85767542,1854.30463576,3803.22719721,240.32361603,7.00000000,degraded
53.91666667,28.00000000,28.00000000,13.58186303,41.85431259,1854.30463576,3802.92164719,240.30106078,7.00000000,degraded
53.92708333,28.00000000,28.00000000,13.58104601,41.85179486,1854.30463576,3802.69288378,240.28417420,7.00000000,degraded
53.93750000,28.00000000,28.00000000,13.58052866,41.85020056,1854.30463576,3802.54802416,240.27348130,7.00000000,degraded
53.94791667,28.00000000,28.00000000,13.58032332,41.84956779,1854.30463576,3802.49052997,240.26923737,7.00000000,degraded
53.95833333,28.00000000,28.00000000,13.58043402,41.84990891,1854.30463576,3802.52152476,240.27152525,7.00000000,degraded
53.96875000,28.00000000,28.00000000,13.58085682,41.85121183,1854.30463576,3802.63990906,240.28026382,7.00000000,degraded
53.97916667,28.00000000,28.00000000,13.58158408,41.85345299,1854.30463576,3802.84354346,240.29529537,7.00000000,degraded
53.98958333,28.00000000,28.00000000,13.58260677,41.85660453,1854.30463576,3803.12989506,240.31643326,7.00000000,degraded
54.00000000,28.00000000,28.00000000,13.58391405,41.86063309,1854.30463576,3803.49593355,240.34345425,7.00000000,degraded
54.01041667,28.00000000,28.00000000,13.58549785,41.86551379,1854.30463576,3803.93939852,240.37619205,7.00000000,degraded
54.02083333,28.00000000,28.00000000,13.58735214,41.87122802,1854.30463576,3804.45859904,240.41452248,7.00000000,degraded
54.03125000,28.00000000,28.00000000,13.58946622,41.87774285,1854.30463576,3805.05054228,240.45822535,7.00000000,degraded
54.04166667,28.00000000,28.00000000,13.59182221,41.88500312,1854.30463576,3805.71021763,240.50693155,7.00000000,degraded
54.05208333,28.00000000,28.00000000,13.59439442,41.89292975,1854.30463576,3806.43043842,240.56011128,7.00000000,degraded
54.06250000,28.00000000,28.00000000,13.59715058,41.90142323,1854.30463576,3807.20216349,240.61709775,7.00000000,degraded
54.07291667,28.00000000,28.00000000,13.60005414,41.91037093,1854.30463576,3808.01516041,240.67713607,7.00000000,degraded
54.08333333,28.00000000,28.00000000,13.60306805,41.91965869,1854.30463576,3808.85905485,240.73946067,7.00000000,degraded
54.09375000,28.00000000,28.00000000,13.60615815,41.92918123,1854.30463576,3809.72428109,240.80336554,7.00000000,degraded
54.10416667,28.00000000,28.00000000,13.60929516,41.93884834,1854.30463576,3810.60264362,240.86824565,7.00000000,degraded
54.11458333,28.00000000,28.00000000,13.61245472,41.94858495,1854.30463576,3811.48732133,240.93359733,7.00000000,degraded
54.12500000,28.00000000,28.00000000,13.61561636,41.95832797,1854.30463576,3812.37258154,240.99899716,7.00000000,degraded
54.13541667,28.00000000,28.00000000,13.61876369,41.96802687,1854.30463576,3813.25383193,241.06410585,7.00000000,degraded
54.14583333,28.00000000,28.00000000,13.62188462,41.97764446,1854.30463576,3814.12769488,241.12867375,7.00000000,degraded
54.15625000,28.00000000,28.00000000,13.62497146,41.98715694,1854.30463576,3814.99200789,241.19254094,7.00000000,degraded
54.16666667,28.00000000,28.00000000,13.62802271,41.99655977,1854.30463576,3815.84635749,241.25567670,7.00000000,degraded
54.17708333,28.00000000,28.00000000,13.63104377,42.00586957,1854.30463576,3816.69225529,241.31819258,7.00000000,degraded
54.18750000,28.00000000,28.00000000,13.63402616,42.01506022,1854.30463576,3817.52732613,241.37991289,7.00000000,degraded
54.19791667,28.00000000,28.00000000,13.63680975,42.02363821,1854.30463576,3818.30672980,241.43752294,7.00000000,degraded
54.20833333,28.00000000,28.00000000,13.63896258,42.03027245,1854.30463576,3818.90952310,241.48208146,7.00000000,degraded
54.21875000,28.00000000,28.00000000,13.63990701,42.03318282,1854.30463576,3819.17396204,241.50162956,7.00000000,degraded
54.22916667,28.00000000,28.00000000,13.63911172,42.03073202,1854.30463576,3818.95128035,241.48516825,7.00000000,degraded
54.23958333,28.00000000,28.00000000,13.63621106,42.02179328,1854.30463576,3818.13909769,241.42513199,7.00000000,degraded
54.25000000,28.00000000,28.00000000,13.63104556,42.00587508,1854.30463576,3816.69275593,241.31822958,7.00000000,degraded
54.26041667,28.00000000,28.00000000,13.62362439,41.98300576,1854.30463576,3814.61482805,241.16466917,7.00000000,degraded
54.27083333,28.00000000,28.00000000,13.61406817,41.95355703,1854.30463576,3811.93908871,240.96697163,7.00000000,degraded
54.28125000,28.00000000,28.00000000,13.60259192,41.91819143,1854.30463576,3808.72573751,240.72961440,7.00000000,degraded
54.29166667,28.00000000,28.00000000,13.58953385,41.87795124,1854.30463576,3805.06947704,240.45962333,7.00000000,degraded
54.30208333,28.00000000,28.00000000,13.57537028,41.83430434,1854.30463576,3801.10367933,240.16687367,7.00000000,degraded
54.31250000,28.00000000,28.00000000,13.56067730,41.78902597,1854.30463576,3796.98964486,239.86328988,7.00000000,degraded
54.32291667,28.00000000,28.00000000,13.54612644,41.74418555,1854.30463576,3792.91540251,239.56275129,7.00000000,degraded
54.33333333,28.00000000,28.00000000,13.53243791,41.70200255,1854.30463576,3789.08261544,239.28012259,7.00000000,degraded
54.34375000,28.00000000,28.00000000,13.52027406,41.66451803,1854.30463576,3785.67673779,239.02905442,7.00000000,degraded
54.35416667,28.00000000,28.00000000,13.51021724,41.63352661,1854.30463576,3782.86082853,238.82153353,7.00000000,degraded
54.36458333,28.00000000,28.00000000,13.50276766,41.61056974,1854.30463576,3780.77494567,238.66784587,7.00000000,degraded
54.37500000,28.00000000,28.00000000,13.49831621,41.59685199,1854.30463576,3779.52853826,238.57602420,7.00000000,degraded
54.38541667,28.00000000,28.00000000,13.49710523,41.59312018,1854.30463576,3779.18946310,238.55104660,7.00000000,degraded
54.39583333,28.00000000,28.00000000,13.49906310,41.59915362,1854.30463576,3779.73766704,238.59142982,7.00000000,degraded
54.40625000,28.00000000,28.00000000,13.50374473,41.61358071,1854.30463576,3781.04852518,238.68800157,7.00000000,degraded
