t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
54.41666667,28.00000000,28.00000000,13.51044721,41.63423529,1854.30463576,3782.92521981,238.82627833,7.00000000,degraded
54.42708333,28.00000000,28.00000000,13.51839127,41.65871595,1854.30463576,3785.14955526,238.99019932,7.00000000,degraded
54.43750000,28.00000000,28.00000000,13.52686278,41.68482202,1854.30463576,3787.52157720,239.16503949,7.00000000,degraded
54.44791667,28.00000000,28.00000000,13.53528955,41.71079024,1854.30463576,3789.88107312,239.33899275,7.00000000,degraded
54.45833333,28.00000000,28.00000000,13.54326636,41.73537184,1854.30463576,3792.11458011,239.50369094,7.00000000,degraded
54.46875000,28.00000000,28.00000000,13.55054121,41.75779026,1854.30463576,3794.15153915,239.65392410,7.00000000,degraded
54.47916667,28.00000000,28.00000000,13.55699114,41.77766657,1854.30463576,3795.95751844,239.78714430,7.00000000,degraded
54.48958333,28.00000000,28.00000000,13.56259228,41.79492723,1854.30463576,3797.52583821,239.90285053,7.00000000,degraded
54.50000000,28.00000000,28.00000000,13.56738516,41.80969711,1854.30463576,3798.86784353,240.00187265,7.00000000,degraded
54.51041667,28.00000000,28.00000000,13.57145319,41.82223330,1854.30463576,3800.00689318,240.08592857,7.00000000,degraded
54.52083333,28.00000000,28.00000000,13.57490541,41.83287176,1854.30463576,3800.97351399,240.15726679,7.00000000,degraded
54.53125000,28.00000000,28.00000000,13.57785885,41.84197318,1854.30463576,3801.80047693,240.21830286,7.00000000,degraded
54.54166667,28.00000000,28.00000000,13.58043461,41.84991074,1854.30463576,3802.52169063,240.27153749,7.00000000,degraded
54.55208333,28.00000000,28.00000000,13.58275259,41.85705388,1854.30463576,3803.17072385,240.31944720,7.00000000,degraded
54.56250000,28.00000000,28.00000000,13.58491975,41.86373230,1854.30463576,3803.77753054,240.36424236,7.00000000,degraded
54.57291667,28.00000000,28.00000000,13.58702819,41.87022972,1854.30463576,3804.36789209,240.40782583,7.00000000,degraded
54.58333333,28.00000000,28.00000000,13.58914990,41.87676806,1854.30463576,3804.96197194,240.45168610,7.00000000,degraded
54.59375000,28.00000000,28.00000000,13.59133069,41.88348846,1854.30463576,3805.57259369,240.49677005,7.00000000,degraded
54.60416667,28.00000000,28.00000000,13.59359077,41.89045320,1854.30463576,3806.20541678,240.54349575,7.00000000,degraded
54.61458333,28.00000000,28.00000000,13.59592944,41.89766010,1854.30463576,3806.86024216,240.59184878,7.00000000,degraded
54.62500000,28.00000000,28.00000000,13.59833118,41.90506138,1854.30463576,3807.53272939,240.64150891,7.00000000,degraded
54.63541667,28.00000000,28.00000000,13.60076894,41.91257366,1854.30463576,3808.21530197,240.69191681,7.00000000,degraded
54.64583333,28.00000000,28.00000000,13.60320860,41.92009181,1854.30463576,3808.89840776,240.74236714,7.00000000,degraded
54.65625000,28.00000000,28.00000000,13.60561733,41.92751464,1854.30463576,3809.57285337,240.79218087,7.00000000,degraded
54.66666667,28.00000000,28.00000000,13.60797006,41.93476489,1854.30463576,3810.23161753,240.84083925,7.00000000,degraded
54.67708333,28.00000000,28.00000000,13.61025330,41.94180100,1854.30463576,3810.87092531,240.88806324,7.00000000,degraded
54.68750000,28.00000000,28.00000000,13.61246320,41.94861108,1854.30463576,3811.48969560,240.93377273,7.00000000,degraded
54.69791667,28.00000000,28.00000000,13.61460476,41.95521060,1854.30463576,3812.08933354,240.97807126,7.00000000,degraded
54.70833333,28.00000000,28.00000000,13.61668770,41.96162946,1854.30463576,3812.67255734,241.02115945,7.00000000,degraded
54.71875000,28.00000000,28.00000000,13.61872076,41.96789460,1854.30463576,3813.24181356,241.06321787,7.00000000,degraded
54.72916667,28.00000000,28.00000000,13.62070919,41.97402220,1854.30463576,3813.79857341,241.10435507,7.00000000,degraded
54.73958333,28.00000000,28.00000000,13.62265357,41.98001406,1854.30463576,3814.34299942,241.14458292,7.00000000,degraded
54.75000000,28.00000000,28.00000000,13.62454938,41.98585625,1854.30463576,3814.87382646,241.18380780,7.00000000,degraded
54.76041667,28.00000000,28.00000000,13.62638492,41.99151273,1854.30463576,3815.38777897,241.22178752,7.00000000,degraded
54.77083333,28.00000000,28.00000000,13.62814125,41.99692507,1854.30463576,3815.87954962,241.25812967,7.00000000,degraded
54.78125000,28.00000000,28.00000000,13.62979619,42.00202498,1854.30463576,3816.34293235,241.29237538,7.00000000,degraded
54.79166667,28.00000000,28.00000000,13.63132448,42.00673462,1854.30463576,3816.77085382,241.32400162,7.00000000,degraded
54.80208333,28.00000000,28.00000000,13.63269708,42.01096447,1854.30463576,3817.15518227,241.35240707,7.00000000,degraded
54.81250000,28.00000000,28.00000000,13.63388500,42.01462522,1854.30463576,3817.48780106,241.37699148,7.00000000,degraded
54.82291667,28.00000000,28.00000000,13.63485852,42.01762524,1854.30463576,3817.76038640,241.39713925,7.00000000,degraded
54.83333333,28.00000000,28.00000000,13.63558358,42.01985961,1854.30463576,3817.96340271,241.41214524,7.00000000,degraded
54.84375000,28.00000000,28.00000000,13.63602841,42.02123040,1854.30463576,3818.08795433,241.42135163,7.00000000,degraded
54.85416667,28.00000000,28.00000000,13.63616195,42.02164194,1854.30463576,3818.12534717,241.42411559,7.00000000,degraded
54.86458333,28.00000000,28.00000000,13.63595871,42.02101560,1854.30463576,3818.06843770,241.41990903,7.00000000,degraded
54.87500000,28.00000000,28.00000000,13.63540848,42.01932001,1854.30463576,3817.91437457,241.40852129,7.00000000,degraded
54.88541667,28.00000000,28.00000000,13.63452342,42.01659257,1854.30463576,3817.66655712,241.39020393,7.00000000,degraded
54.89583333,28.00000000,28.00000000,13.63333969,42.01294476,1854.30463576,3817.33511335,241.36570599,7.00000000,degraded
54.90625000,28.00000000,28.00000000,13.63191150,42.00854359,1854.30463576,3816.93521933,241.33614965,7.00000000,degraded
54.91666667,28.00000000,28.00000000,13.63031103,42.00361154,1854.30463576,3816.48708833,241.30302933,7.00000000,degraded
54.92708333,28.00000000,28.00000000,13.62862494,41.99841564,1854.30463576,3816.01498397,241.26813863,7.00000000,degraded
54.93750000,28.00000000,28.00000000,13.62694133,41.99322736,1854.30463576,3815.54357221,241.23330056,7.00000000,degraded
54.94791667,28.00000000,28.00000000,13.62534621,41.98831179,1854.30463576,3815.09693898,241.20029501,7.00000000,degraded
54.95833333,28.00000000,28.00000000,13.62391666,41.98390644,1854.30463576,3814.69666479,241.17071643,7.00000000,degraded
54.96875000,28.00000000,28.00000000,13.62271166,41.98019306,1854.30463576,3814.35926358,241.14578471,7.00000000,degraded
54.97916667,28.00000000,28.00000000,13.62177169,41.97729644,1854.30463576,3814.09607434,241.12633729,7.00000000,degraded
54.98958333,28.00000000,28.00000000,13.62112293,41.97529720,1854.30463576,3813.91442090,241.11291492,7.00000000,degraded
55.00000000,28.00000000,28.00000000,13.62078091,41.97424320,1854.30463576,3813.81865394,241.10583879,7.00000000,degraded
55.01041667,28.00000000,28.00000000,13.62075811,41.97417297,1854.30463576,3813.81227219,241.10536725,7.00000000,degraded
55.02083333,28.00000000,28.00000000,13.62106590,41.97512145,1854.30463576,3813.89845227,241.11173501,7.00000000,degraded
55.03125000,28.00000000,28.00000000,13.62171093,41.97710919,1854.30463576,3814.07906028,241.12508011,7.00000000,degraded
55.04166667,28.00000000,28.00000000,13.62269730,41.98014883,1854.30463576,3814.35524439,241.14548773,7.00000000,degraded
55.05208333,28.00000000,28.00000000,13.62402723,41.98424717,1854.30463576,3814.72762391,241.17300414,7.00000000,degraded
55.06250000,28.00000000,28.00000000,13.62569497,41.98938654,1854.30463576,3815.19459165,241.20751129,7.00000000,degraded
55.07291667,28.00000000,28.00000000,13.62759239,41.99523370,1854.30463576,3815.72586977,241.24677246,7.00000000,degraded
55.08333333,28.00000000,28.00000000,13.62926616,42.00039163,1854.30463576,3816.19452419,241.28140731,7.00000000,degraded
55.09375000,28.00000000,28.00000000,13.62994275,42.00247665,1854.30463576,3816.38397069,241.29540834,7.00000000,degraded
55.10416667,28.00000000,28.00000000,13.62880198,41.99896121,1854.30463576,3816.06455491,241.27180208,7.00000000,degraded
55.11458333,28.00000000,28.00000000,13.62521559,41.98790927,1854.30463576,3815.06036565,241.19759235,7.00000000,degraded
55.12500000,28.00000000,28.00000000,13.61886064,41.96832566,1854.30463576,3813.28098045,241.06611172,7.00000000,degraded
55.13541667,28.00000000,28.00000000,13.60970364,41.94010713,1854.30463576,3810.71701905,240.87669435,7.00000000,degraded
55.14583333,28.00000000,28.00000000,13.59792818,41.90381951,1854.30463576,3807.41989177,240.63317616,7.00000000,degraded
55.15625000,28.00000000,28.00000000,13.58386986,41.86049692,1854.30463576,3803.48356131,240.34254092,7.00000000,degraded
55.16666667,28.00000000,28.00000000,13.56795904,41.81146562,1854.30463576,3799.02853147,240.01373007,7.00000000,degraded
55.17708333,28.00000000,28.00000000,13.55067399,41.75819943,1854.30463576,3794.18871647,239.65666632,7.00000000,degraded
55.18750000,28.00000000,28.00000000,13.53250273,41.70220228,1854.30463576,3789.10076331,239.28146058,7.00000000,degraded
55.19791667,28.00000000,28.00000000,13.51391426,41.64491944,1854.30463576,3783.89599179,238.89781479,7.00000000,degraded
55.20833333,28.00000000,28.00000000,13.49532742,41.58764164,1854.30463576,3778.69167726,238.51437911,7.00000000,degraded
55.21875000,28.00000000,28.00000000,13.47708213,41.53141635,1854.30463576,3773.58299595,238.13816083,7.00000000,degraded
55.22916667,28.00000000,28.00000000,13.45942029,41.47698906,1854.30463576,3768.63768118,237.77413506,7.00000000,degraded
55.23958333,28.00000000,28.00000000,13.44249067,41.42481820,1854.30463576,3763.89738876,237.42535025,7.00000000,degraded
55.25000000,28.00000000,28.00000000,13.42637450,41.37515407,1854.30463576,3759.38486018,237.09345965,7.00000000,degraded
55.26041667,28.00000000,28.00000000,13.41111167,41.32811962,1854.30463576,3755.11126656,236.77926431,7.00000000,degraded
55.27083333,28.00000000,28.00000000,13.39671681,41.28375998,1854.30463576,3751.08070795,236.48304553,7.00000000,degraded
55.28125000,28.00000000,28.00000000,13.38320545,41.24212292,1854.30463576,3747.29752582,236.20510311,7.00000000,degraded
55.29166667,28.00000000,28.00000000,13.37066552,41.20347947,1854.30463576,3743.78634652,235.94722717,7.00000000,degraded
55.30208333,28.00000000,28.00000000,13.35928122,41.16839723,1854.30463576,3740.59874132,235.71318507,7.00000000,degraded
55.31250000,28.00000000,28.00000000,13.34929805,41.13763278,1854.30463576,3737.80345485,235.50800217,7.00000000,degraded
55.32291667,28.00000000,28.00000000,13.34104492,41.11219966,1854.30463576,3735.49257804,235.33841467,7.00000000,degraded
55.33333333,28.00000000,28.00000000,13.33488505,41.09321721,1854.30463576,3733.76781514,235.21186264,7.00000000,degraded
55.34375000,28.00000000,28.00000000,13.33111340,41.08159434,1854.30463576,3732.71175081,235.13438491,7.00000000,degraded
55.35416667,28.00000000,28.00000000,13.32994303,41.07798770,1854.30463576,3732.38404783,235.11034458,7.00000000,degraded
55.36458333,28.00000000,28.00000000,13.33151076,41.08281888,1854.30463576,3732.82301344,235.14254731,7.00000000,degraded
55.37500000,28.00000000,28.00000000,13.33588022,41.09628394,1854.30463576,3734.04646096,235.23230658,7.00000000,degraded
55.38541667,28.00000000,28.00000000,13.34311070,41.11856563,1854.30463576,3736.07099656,235.38085963,7.00000000,degraded
55.39583333,28.00000000,28.00000000,13.35327549,41.14988978,1854.30463576,3738.91713725,235.58974393,7.00000000,degraded
55.40625000,28.00000000,28.00000000,13.36629508,41.19001138,1854.30463576,3742.56262311,235.85737050,7.00000000,degraded
55.41666667,28.00000000,28.00000000,13.38175083,41.23764030,1854.30463576,3746.89023158,236.17518559,7.00000000,degraded
55.42708333,28.00000000,28.00000000,13.39892800,41.29057405,1854.30463576,3751.69984082,236.52854075,7.00000000,degraded
55.43750000,28.00000000,28.00000000,13.41699587,41.34625259,1854.30463576,3756.75884459,236.90038049,7.00000000,degraded
55.44791667,28.00000000,28.00000000,13.43516984,41.40225808,1854.30463576,3761.84755492,237.27457125,7.00000000,degraded
55.45833333,28.00000000,28.00000000,13.45281461,41.45663277,1854.30463576,3766.78808973,237.63802705,7.00000000,degraded
55.46875000,28.00000000,28.00000000,13.46947605,41.50797722,1854.30463576,3771.45329402,237.98137348,7.00000000,degraded
55.47916667,28.00000000,28.00000000,13.48487896,41.55544332,1854.30463576,3775.76610862,238.29891088,7.00000000,degraded
55.48958333,28.00000000,28.00000000,13.49890145,41.59865549,1854.30463576,3779.69240627,238.58809563,7.00000000,degraded
55.50000000,28.00000000,28.00000000,13.51153325,41.63758205,1854.30463576,3783.22930917,238.84868610,7.00000000,degraded
55.51041667,28.00000000,28.00000000,13.52284647,41.67244524,1854.30463576,3786.39701108,239.08214389,7.00000000,degraded
55.52083333,28.00000000,28.00000000,13.53296576,41.70362917,1854.30463576,3789.23041196,239.29101929,7.00000000,degraded
55.53125000,28.00000000,28.00000000,13.54203573,41.73157950,1854.30463576,3791.77000476,239.47827993,7.00000000,degraded
55.54166667,28.00000000,28.00000000,13.55020256,41.75674666,1854.30463576,3794.05671683,239.64693001,7.00000000,degraded
55.55208333,28.00000000,28.00000000,13.55760202,41.77954909,1854.30463576,3796.12856617,239.79976294,7.00000000,degraded
55.56250000,28.00000000,28.00000000,13.56435258,41.80035183,1854.30463576,3798.01872299,239.93921750,7.00000000,degraded
55.57291667,28.00000000,28.00000000,13.57055545,41.81946680,1854.30463576,3799.75552632,240.06737828,7.00000000,degraded
55.58333333,28.00000000,28.00000000,13.57629882,41.83716575,1854.30463576,3801.36366943,240.18606263,7.00000000,degraded
55.59375000,28.00000000,28.00000000,13.58166006,41.85368711,1854.30463576,3802.86481549,240.29686561,7.00000000,degraded
55.60416667,28.00000000,28.00000000,13.58670944,41.86924745,1854.30463576,3804.27864224,240.40123681,7.00000000,degraded
55.61458333,28.00000000,28.00000000,13.59150710,41.88403209,1854.30463576,3805.62198873,240.50041713,7.00000000,degraded
55.62500000,28.00000000,28.00000000,13.59609534,41.89817136,1854.30463576,3806.90669581,240.59527908,7.00000000,degraded
55.63541667,28.00000000,28.00000000,13.60049358,41.91172511,1854.30463576,3808.13820203,240.68622284,7.00000000,degraded
55.64583333,28.00000000,28.00000000,13.60470042,41.92468906,1854.30463576,3809.31611823,240.77321837,7.00000000,degraded
55.65625000,28.00000000,28.00000000,13.60870329,41.93702442,1854.30463576,3810.43692119,240.85600421,7.00000000,degraded
55.66666667,28.00000000,28.00000000,13.61248348,41.94867357,1854.30463576,3811.49537311,240.93419215,7.00000000,degraded
55.67708333,28.00000000,28.00000000,13.61601937,41.95956990,1854.30463576,3812.48542434,241.00733395,7.00000000,degraded
55.68750000,28.00000000,28.00000000,13.61929043,41.96965010,1854.30463576,3813.40132078,241.07500314,7.00000000,degraded
55.69791667,28.00000000,28.00000000,13.62227765,41.97885562,1854.30463576,3814.23774278,241.13680531,7.00000000,degraded
55.70833333,28.00000000,28.00000000,13.62496054,41.98712329,1854.30463576,3814.98895095,241.19231504,7.00000000,degraded
55.71875000,28.00000000,28.00000000,13.62731911,41.99439156,1854.30463576,3815.64935218,241.24111774,7.00000000,degraded
55.72916667,28.00000000,28.00000000,13.62933224,42.00059528,1854.30463576,3816.21302765,241.28277480,7.00000000,degraded
55.73958333,28.00000000,28.00000000,13.63097516,42.00565816,1854.30463576,3816.67304611,241.31677288,7.00000000,degraded
55.75000000,28.00000000,28.00000000,13.63222553,42.00951134,1854.30463576,3817.02314920,241.34264849,7.00000000,degraded
55.76041667,28.00000000,28.00000000,13.63306119,42.01208651,1854.30463576,3817.25713203,241.35994227,7.00000000,degraded
55.77083333,28.00000000,28.00000000,13.63345976,42.01331477,1854.30463576,3817.36873307,241.36819088,7.00000000,degraded
55.78125000,28.00000000,28.00000000,13.63340853,42.01315690,1854.30463576,3817.35438850,241.36713065,7.00000000,degraded
55.79166667,28.00000000,28.00000000,13.63290650,42.01160983,1854.30463576,3817.21381990,241.35674103,7.00000000,degraded
55.80208333,28.00000000,28.00000000,13.63196612,42.00871193,1854.30463576,3816.95051405,241.33728007,7.00000000,degraded
55.81250000,28.00000000,28.00000000,13.63061611,42.00455170,1854.30463576,3816.57251187,241.30934269,7.00000000,degraded
55.82291667,28.00000000,28.00000000,13.62890024,41.99926401,1854.30463576,3816.09206729,241.27383534,7.00000000,degraded
55.83333333,28.00000000,28.00000000,13.62687782,41.99303164,1854.30463576,3815.52578891,241.23198637,7.00000000,degraded
55.84375000,28.00000000,28.00000000,13.62461898,41.98607074,1854.30463576,3814.89331461,241.18524789,7.00000000,degraded
55.85416667,28.00000000,28.00000000,13.62220316,41.97862607,1854.30463576,3814.21688541,241.13526413,7.00000000,degraded
55.86458333,28.00000000,28.00000000,13.61971459,41.97095720,1854.30463576,3813.52008485,241.08377819,7.00000000,degraded
55.87500000,28.00000000,28.00000000,13.61723283,41.96330932,1854.30463576,3812.82519106,241.03243630,7.00000000,degraded
55.88541667,28.00000000,28.00000000,13.61483070,41.95590684,1854.30463576,3812.15259478,240.98274485,7.00000000,degraded
55.89583333,28.00000000,28.00000000,13.61257377,41.94895181,1854.30463576,3811.52065473,240.93605979,7.00000000,degraded
55.90625000,28.00000000,28.00000000,13.61051822,41.94261738,1854.30463576,3810.94510239,240.89354268,7.00000000,degraded
55.91666667,28.00000000,28.00000000,13.60871724,41.93706742,1854.30463576,3810.44082822,240.85629281,7.00000000,degraded
55.92708333,28.00000000,28.00000000,13.60722238,41.93246079,1854.30463576,3810.02226510,240.82537552,7.00000000,degraded
55.93750000,28.00000000,28.00000000,13.60607581,41.92892749,1854.30463576,3809.70122580,240.80166264,7.00000000,degraded
55.94791667,28.00000000,28.00000000,13.60531018,41.92656811,1854.30463576,3809.48685093,240.78582867,7.00000000,degraded
55.95833333,28.00000000,28.00000000,13.60494400,41.92543968,1854.30463576,3809.38432040,240.77825575,7.00000000,degraded
55.96875000,28.00000000,28.00000000,13.60497538,41.92553638,1854.30463576,3809.39310728,240.77890475,7.00000000,degraded
55.97916667,28.00000000,28.00000000,13.60538263,41.92679138,1854.30463576,3809.50713741,240.78732704,7.00000000,degraded
55.98958333,28.00000000,28.00000000,13.60613105,41.92909771,1854.30463576,3809.71669261,240.80280504,7.00000000,degraded
56.00000000,28.00000000,28.00000000,13.60718123,41.93233398,1854.30463576,3810.01074317,240.82452447,7.00000000,degraded
56.01041667,28.00000000,28.00000000,13.60849581,41.93638504,1854.30463576,3810.37882622,240.85171294,7.00000000,degraded
56.02083333,28.00000000,28.00000000,13.61004103,41.94114684,1854.30463576,3810.81148772,240.88367263,7.00000000,degraded
56.03125000,28.00000000,28.00000000,13.61178431,41.94651900,1854.30463576,3811.29960731,240.91973036,7.00000000,degraded
56.04166667,28.00000000,28.00000000,13.61369277,41.95240015,1854.30463576,3811.83397429,240.95920619,7.00000000,degraded
56.05208333,28.00000000,28.00000000,13.61573243,41.95868565,1854.30463576,3812.40508021,241.00139814,7.00000000,degraded
56.06250000,28.00000000,28.00000000,13.61785421,41.96522420,1854.30463576,3812.99917857,241.04529098,7.00000000,degraded
56.07291667,28.00000000,28.00000000,13.61991772,41.97158319,1854.30463576,3813.57696227,241.08798069,7.00000000,degraded
56.08333333,28.00000000,28.00000000,13.62165228,41.97692846,1854.30463576,3814.06263910,241.12386674,7.00000000,degraded
56.09375000,28.00000000,28.00000000,13.62272391,41.98023082,1854.30463576,3814.36269402,241.14603820,7.00000000,degraded
56.10416667,28.00000000,28.00000000,13.62279322,41.98044442,1854.30463576,3814.38210203,241.14747230,7.00000000,degraded
56.11458333,28.00000000,28.00000000,13.62155352,41.97662413,1854.30463576,3814.03498690,241.12182351,7.00000000,degraded
56.12500000,28.00000000,28.00000000,13.61878460,41.96809131,1854.30463576,3813.25968682,241.06453844,7.00000000,degraded
56.13541667,28.00000000,28.00000000,13.61438651,41.95453802,1854.30463576,3812.02822311,240.97355659,7.00000000,degraded
56.14583333,28.00000000,28.00000000,13.60838258,41.93603610,1854.30463576,3810.34712156,240.84937104,7.00000000,degraded
56.15625000,28.00000000,28.00000000,13.60089876,41.91297373,1854.30463576,3808.25165299,240.69460142,7.00000000,degraded
56.16666667,28.00000000,28.00000000,13.59211124,41.88589383,1854.30463576,3805.79114807,240.51290713,7.00000000,degraded
56.17708333,28.00000000,28.00000000,13.58219792,41.85534462,1854.30463576,3803.01541826,240.30798275,7.00000000,degraded
56.18750000,28.00000000,28.00000000,13.57132302,41.82183217,1854.30463576,3799.97044576,240.08323881,7.00000000,degraded
56.19791667,28.00000000,28.00000000,13.55961884,41.78576417,1854.30463576,3796.69327390,239.84142427,7.00000000,degraded
56.20833333,28.00000000,28.00000000,13.54718382,41.74744402,1854.30463576,3793.21147001,239.58458721,7.00000000,degraded
56.21875000,28.00000000,28.00000000,13.53410843,41.70715046,1854.30463576,3789.55035939,239.31460877,7.00000000,degraded
56.22916667,28.00000000,28.00000000,13.52048332,41.66516288,1854.30463576,3785.73532879,239.03337289,7.00000000,degraded
56.23958333,28.00000000,28.00000000,13.50640163,41.62176829,1854.30463576,3781.79245662,238.74281245,7.00000000,degraded
56.25000000,28.00000000,28.00000000,13.49196895,41.57729207,1854.30463576,3777.75130578,238.44511465,7.00000000,degraded
56.26041667,28.00000000,28.00000000,13.47729703,41.53207860,1854.30463576,3773.64316833,238.14259112,7.00000000,degraded
56.27083333,28.00000000,28.00000000,13.46249596,41.48646715,1854.30463576,3769.49886977,237.83751591,7.00000000,degraded
56.28125000,28.00000000,28.00000000,13.44768602,41.44082834,1854.30463576,3765.35208503,237.53236946,7.00000000,degraded
56.29166667,28.00000000,28.00000000,13.43303114,41.39566739,1854.30463576,3761.24871947,237.23052805,7.00000000,degraded
56.30208333,28.00000000,28.00000000,13.41875138,41.35166242,1854.30463576,3757.25038708,236.93651800,7.00000000,degraded
56.31250000,28.00000000,28.00000000,13.40510234,41.30960110,1854.30463576,3753.42865613,236.65559101,7.00000000,degraded
56.32291667,28.00000000,28.00000000,13.39239483,41.27044122,1854.30463576,3749.87055344,236.39412793,7.00000000,degraded
56.33333333,28.00000000,28.00000000,13.38097709,41.23525593,1854.30463576,3746.67358520,236.15927242,7.00000000,degraded
56.34375000,28.00000000,28.00000000,13.37117947,41.20506326,1854.30463576,3743.93025073,235.95779454,7.00000000,degraded
56.35416667,28.00000000,28.00000000,13.36334918,41.18093317,1854.30463576,3741.73776902,235.79680783,7.00000000,degraded
56.36458333,28.00000000,28.00000000,13.35784417,41.16396877,1854.30463576,3740.19636794,235.68364647,7.00000000,degraded
56.37500000,28.00000000,28.00000000,13.35501774,41.15525874,1854.30463576,3739.40496664,235.62555203,7.00000000,degraded
56.38541667,28.00000000,28.00000000,13.35535587,41.15630075,1854.30463576,3739.49964397,235.63250180,7.00000000,degraded
56.39583333,28.00000000,28.00000000,13.35942288,41.16883377,1854.30463576,3740.63840626,235.71609697,7.00000000,degraded
56.40625000,28.00000000,28.00000000,13.36742365,41.19348920,1854.30463576,3742.87862101,235.88057295,7.00000000,degraded
56.41666667,28.00000000,28.00000000,13.37892255,41.22892460,1854.30463576,3746.09831485,236.11701897,7.00000000,degraded
56.42708333,28.00000000,28.00000000,13.39301412,41.27234963,1854.30463576,3750.04395280,236.40686808,7.00000000,degraded
56.43750000,28.00000000,28.00000000,13.40862883,41.32046844,1854.30463576,3754.41607261,236.72816474,7.00000000,degraded
56.44791667,28.00000000,28.00000000,13.42477826,41.37023506,1854.30463576,3758.93791394,237.06059454,7.00000000,degraded
56.45833333,28.00000000,28.00000000,13.44068082,41.41924088,1854.30463576,3763.39062875,237.38807212,7.00000000,degraded
56.46875000,28.00000000,28.00000000,13.45578760,41.46579443,1854.30463576,3767.62052697,237.69928181,7.00000000,degraded
56.47916667,28.00000000,28.00000000,13.46976563,41.50886959,1854.30463576,3771.53437630,237.98734217,7.00000000,degraded
56.48958333,28.00000000,28.00000000,13.48245879,41.54798525,1854.30463576,3775.08846157,238.24901009,7.00000000,degraded
56.50000000,28.00000000,28.00000000,13.49383571,41.58304473,1854.30463576,3778.27399758,238.48361358,7.00000000,degraded
56.51041667,28.00000000,28.00000000,13.50395499,41.61422864,1854.30463576,3781.10739717,238.69233897,7.00000000,degraded
56.52083333,28.00000000,28.00000000,13.51293330,41.64189650,1854.30463576,3783.62132436,238.87757385,7.00000000,degraded
56.53125000,28.00000000,28.00000000,13.52091381,41.66648951,1854.30463576,3785.85586794,239.04225733,7.00000000,degraded
56.54166667,28.00000000,28.00000000,13.52805456,41.68849466,1854.30463576,3787.85527680,239.18963920,7.00000000,degraded
56.55208333,28.00000000,28.00000000,13.53451675,41.70840877,1854.30463576,3789.66469121,239.32303853,7.00000000,degraded
56.56250000,28.00000000,28.00000000,13.54044954,41.72669145,1854.30463576,3791.32587240,239.44552813,7.00000000,degraded
56.57291667,28.00000000,28.00000000,13.54598855,41.74376063,1854.30463576,3792.87679344,239.55990379,7.00000000,degraded
56.58333333,28.00000000,28.00000000,13.55125222,41.75998134,1854.30463576,3794.35062261,239.66860869,7.00000000,degraded
56.59375000,28.00000000,28.00000000,13.55633562,41.77564652,1854.30463576,3795.77397478,239.77360402,7.00000000,degraded
56.60416667,28.00000000,28.00000000,13.56131311,41.79098529,1854.30463576,3797.16767024,239.87642449,7.00000000,degraded
56.61458333,28.00000000,28.00000000,13.56623909,41.80616535,1854.30463576,3798.54694451,239.97819351,7.00000000,degraded
56.62500000,28.00000000,28.00000000,13.57114397,41.82128039,1854.30463576,3799.92031122,240.07953898,7.00000000,degraded
56.63541667,28.00000000,28.00000000,13.57603317,41.83634711,1854.30463576,3801.28928684,240.18057267,7.00000000,degraded
56.64583333,28.00000000,28.00000000,13.58089229,41.85132114,1854.30463576,3802.64984170,240.28099701,7.00000000,degraded
56.65625000,28.00000000,28.00000000,13.58569635,41.86612550,1854.30463576,3803.99497932,240.38029526,7.00000000,degraded
56.66666667,28.00000000,28.00000000,13.59041520,41.88066726,1854.30463576,3805.31625696,240.47784368,7.00000000,degraded
56.67708333,28.00000000,28.00000000,13.59501656,41.89484696,1854.30463576,3806.60463802,240.57297436,7.00000000,degraded
56.68750000,28.00000000,28.00000000,13.59946817,41.90856517,1854.30463576,3807.85108686,240.66501919,7.00000000,degraded
56.69791667,28.00000000,28.00000000,13.60373673,41.92171932,1854.30463576,3809.04628525,240.75328894,7.00000000,degraded
56.70833333,28.00000000,28.00000000,13.60778288,41.93418805,1854.30463576,3810.17920530,240.83696782,7.00000000,degraded
56.71875000,28.00000000,28.00000000,13.61156344,41.94583837,1854.30463576,3811.23776449,240.91516190,7.00000000,degraded
56.72916667,28.00000000,28.00000000,13.61502917,41.95651846,1854.30463576,3812.20816692,240.98685041,7.00000000,degraded
56.73958333,28.00000000,28.00000000,13.61812617,41.96606227,1854.30463576,3813.07532634,241.05091706,7.00000000,degraded
56.75000000,28.00000000,28.00000000,13.62080769,41.97432575,1854.30463576,3813.82615411,241.10639297,7.00000000,degraded
56.76041667,28.00000000,28.00000000,13.62303749,41.98119716,1854.30463576,3814.45049699,241.15252618,7.00000000,degraded
56.77083333,28.00000000,28.00000000,13.62478849,41.98659311,1854.30463576,3814.94077785,241.18875523,7.00000000,degraded
56.78125000,28.00000000,28.00000000,13.62604510,41.99046551,1854.30463576,3815.29262804,241.21475599,7.00000000,degraded
56.79166667,28.00000000,28.00000000,13.62679832,41.99278666,1854.30463576,3815.50352919,241.23034138,7.00000000,degraded
56.80208333,28.00000000,28.00000000,13.62703950,41.99352988,1854.30463576,3815.57105897,241.23533183,7.00000000,degraded
56.81250000,28.00000000,28.00000000,13.62676704,41.99269026,1854.30463576,3815.49477025,241.22969410,7.00000000,degraded
56.82291667,28.00000000,28.00000000,13.62598394,41.99027705,1854.30463576,3815.27550456,241.21349059,7.00000000,degraded
56.83333333,28.00000000,28.00000000,13.62469521,41.98630564,1854.30463576,3814.91465826,241.18682510,7.00000000,degraded
56.84375000,28.00000000,28.00000000,13.62291642,41.98082406,1854.30463576,3814.41659713,241.15002123,7.00000000,degraded
56.85416667,28.00000000,28.00000000,13.62066764,41.97389417,1854.30463576,3813.78694022,241.10349551,7.00000000,degraded
56.86458333,28.00000000,28.00000000,13.61796839,41.96557604,1854.30463576,3813.03114792,241.04765299,7.00000000,degraded
56.87500000,28.00000000,28.00000000,13.61484635,41.95595508,1854.30463576,3812.15697823,240.98306869,7.00000000,degraded
56.88541667,28.00000000,28.00000000,13.61136193,41.94521736,1854.30463576,3811.18133925,240.91099367,7.00000000,degraded
56.89583333,28.00000000,28.00000000,13.60761660,41.93367564,1854.30463576,3810.13264726,240.83352882,7.00000000,degraded
56.90625000,28.00000000,28.00000000,13.60373418,41.92171145,1854.30463576,3809.04556993,240.75323610,7.00000000,degraded
56.91666667,28.00000000,28.00000000,13.59984450,41.90972490,1854.30463576,3807.95646118,240.67280109,7.00000000,degraded
56.92708333,28.00000000,28.00000000,13.59606890,41.89808987,1854.30463576,3806.89929176,240.59473234,7.00000000,degraded
56.93750000,28.00000000,28.00000000,13.59250571,41.88710943,1854.30463576,3805.90159810,240.52106239,7.00000000,degraded
56.94791667,28.00000000,28.00000000,13.58922902,41.87701188,1854.30463576,3804.98412603,240.45332176,7.00000000,degraded
56.95833333,28.00000000,28.00000000,13.58629478,41.86796963,1854.30463576,3804.16253861,240.39266534,7.00000000,degraded
56.96875000,28.00000000,28.00000000,13.58374243,41.86010421,1854.30463576,3803.44787936,240.33990684,7.00000000,degraded
56.97916667,28.00000000,28.00000000,13.58160494,41.85351726,1854.30463576,3802.84938279,240.29572641,7.00000000,degraded
56.98958333,28.00000000,28.00000000,13.57991130,41.84829810,1854.30463576,3802.37516518,240.26072180,7.00000000,degraded
57.00000000,28.00000000,28.00000000,13.57868188,41.84450947,1854.30463576,3802.03092688,240.23531259,7.00000000,degraded
57.01041667,28.00000000,28.00000000,13.57793524,41.84220858,1854.30463576,3801.82186584,240.21988158,7.00000000,degraded
57.02083333,28.00000000,28.00000000,13.57768676,41.84144286,1854.30463576,3801.75229168,240.21474631,7.00000000,degraded
57.03125000,28.00000000,28.00000000,13.57793970,41.84222235,1854.30463576,3801.82311690,240.21997392,7.00000000,degraded
57.04166667,28.00000000,28.00000000,13.57868571,41.84452126,1854.30463576,3802.03199818,240.23539167,7.00000000,degraded
57.05208333,28.00000000,28.00000000,13.57990562,41.84828057,1854.30463576,3802.37357263,240.26060425,7.00000000,degraded
57.06250000,28.00000000,28.00000000,13.58156943,41.85340783,1854.30463576,3802.83943963,240.29499244,7.00000000,degraded
57.07291667,28.00000000,28.00000000,13.58364148,41.85979314,1854.30463576,3803.41961555,240.33782038,7.00000000,degraded
57.08333333,28.00000000,28.00000000,13.58608540,41.86732440,1854.30463576,3804.10391256,240.38833725,7.00000000,degraded
57.09375000,28.00000000,28.00000000,13.58886618,41.87589374,1854.30463576,3804.88253079,240.44582091,7.00000000,degraded
57.10416667,28.00000000,28.00000000,13.59195344,41.88540754,1854.30463576,3805.74696289,240.50964467,7.00000000,degraded
57.11458333,28.00000000,28.00000000,13.59532010,41.89578234,1854.30463576,3806.68962682,240.57925009,7.00000000,degraded
57.12500000,28.00000000,28.00000000,13.59893074,41.90690903,1854.30463576,3807.70060823,240.65390646,7.00000000,degraded
57.13541667,28.00000000,28.00000000,13.60262792,41.91830237,1854.30463576,3808.73581771,240.73035888,7.00000000,degraded
57.14583333,28.00000000,28.00000000,13.60593417,41.92849101,1854.30463576,3809.66156686,240.79873336,7.00000000,degraded
57.15625000,28.00000000,28.00000000,13.60814121,41.93529230,1854.30463576,3810.27953916,240.84437901,7.00000000,degraded
57.16666667,28.00000000,28.00000000,13.60857693,41.93663504,1854.30463576,3810.40154122,240.85339081,7.00000000,degraded
57.17708333,28.00000000,28.00000000,13.60679245,41.93113591,1854.30463576,3809.90188520,240.81648384,7.00000000,degraded
57.18750000,28.00000000,28.00000000,13.60261588,41.91826527,1854.30463576,3808.73244669,240.73010991,7.00000000,degraded
57.19791667,28.00000000,28.00000000,13.59610873,41.89821263,1854.30463576,3806.91044567,240.59555598,7.00000000,degraded
57.20833333,28.00000000,28.00000000,13.58748752,41.87164523,1854.30463576,3804.49650665,240.41732111,7.00000000,degraded
57.21875000,28.00000000,28.00000000,13.57705519,41.83949659,1854.30463576,3801.57545193,240.20169388,7.00000000,degraded
57.22916667,28.00000000,28.00000000,13.56513594,41.80276586,1854.30463576,3798.23806336,239.95540180,7.00000000,degraded
57.23958333,28.00000000,28.00000000,13.55203508,41.76239382,1854.30463576,3794.56982277,239.68477740,7.00000000,degraded
57.25000000,28.00000000,28.00000000,13.53803209,41.71924174,1854.30463576,3790.64898500,239.39561469,7.00000000,degraded
57.26041667,28.00000000,28.00000000,13.52337119,41.67406225,1854.30463576,3786.54393401,239.09297361,7.00000000,degraded
57.27083333,28.00000000,28.00000000,13.50825796,41.62748880,1854.30463576,3782.31222759,238.78110992,7.00000000,degraded
57.28125000,28.00000000,28.00000000,13.49287818,41.58009398,1854.30463576,3778.00588975,238.46386584,7.00000000,degraded
57.29166667,28.00000000,28.00000000,13.47742903,41.53248537,1854.30463576,3773.68012799,238.14531234,7.00000000,degraded
57.30208333,28.00000000,28.00000000,13.46213524,41.48535552,1854.30463576,3769.39786583,237.83008208,7.00000000,degraded
57.31250000,28.00000000,28.00000000,13.44724234,41.43946107,1854.30463576,3765.22785395,237.52322948,7.00000000,degraded
57.32291667,28.00000000,28.00000000,13.43304787,41.39571896,1854.30463576,3761.25340447,237.23087261,7.00000000,degraded
57.33333333,28.00000000,28.00000000,13.41990905,41.35522994,1854.30463576,3757.57453522,236.96034977,7.00000000,degraded
57.34375000,28.00000000,28.00000000,13.40821566,41.31919518,1854.30463576,3754.30038342,236.71966142,7.00000000,degraded
57.35416667,28.00000000,28.00000000,13.39845778,41.28912499,1854.30463576,3751.56817819,236.51886569,7.00000000,degraded
57.36458333,28.00000000,28.00000000,13.39120639,41.26677888,1854.30463576,3749.53778973,236.36967937,7.00000000,degraded
57.37500000,28.00000000,28.00000000,13.38700637,41.25383597,1854.30463576,3748.36178437,236.28328256,7.00000000,degraded
57.38541667,28.00000000,28.00000000,13.38638077,41.25190808,1854.30463576,3748.18661510,236.27041428,7.00000000,degraded
57.39583333,28.00000000,28.00000000,13.38972339,41.26220882,1854.30463576,3749.12254934,236.33917216,7.00000000,degraded
57.40625000,28.00000000,28.00000000,13.39698193,41.28457698,1854.30463576,3751.15494152,236.48850024,7.00000000,degraded
57.41666667,28.00000000,28.00000000,13.40755056,41.31714559,1854.30463576,3754.11415575,236.70597360,7.00000000,degraded
57.42708333,28.00000000,28.00000000,13.42047424,41.35697164,1854.30463576,3757.73278705,236.97198489,7.00000000,degraded
57.43750000,28.00000000,28.00000000,13.43471649,41.40086102,1854.30463576,3761.72061725,237.26523503,7.00000000,degraded
57.44791667,28.00000000,28.00000000,13.44935017,41.44595665,1854.30463576,3765.81804768,237.56665234,7.00000000,degraded
57.45833333,28.00000000,28.00000000,13.46364740,41.49001546,1854.30463576,3769.82127258,237.86124502,7.00000000,degraded
57.46875000,28.00000000,28.00000000,13.47709667,41.53146116,1854.30463576,3773.58706669,238.13846055,7.00000000,degraded
57.47916667,28.00000000,28.00000000,13.48938027,41.56931472,1854.30463576,3777.02647651,238.39173019,7.00000000,degraded
57.48958333,28.00000000,28.00000000,13.50033338,41.60306817,1854.30463576,3780.09334614,238.61763182,7.00000000,degraded
57.50000000,28.00000000,28.00000000,13.50990030,41.63254991,1854.30463576,3782.77208429,238.81499429,7.00000000,degraded
57.51041667,28.00000000,28.00000000,13.51811109,41.65785255,1854.30463576,3785.07110587,238.98441749,7.00000000,degraded
57.52083333,28.00000000,28.00000000,13.52506300,41.67927578,1854.30463576,3787.01764004,239.12789154,7.00000000,degraded
57.53125000,28.00000000,28.00000000,13.53089634,41.69725198,1854.30463576,3788.65097434,239.24829949,7.00000000,degraded
57.54166667,28.00000000,28.00000000,13.53578067,41.71230369,1854.30463576,3790.01858705,239.34913205,7.00000000,degraded
57.55208333,28.00000000,28.00000000,13.53989799,41.72499178,1854.30463576,3791.17143820,239.43413995,7.00000000,degraded
57.56250000,28.00000000,28.00000000,13.54341839,41.73584036,1854.30463576,3792.15715017,239.50683036,7.00000000,degraded
57.57291667,28.00000000,28.00000000,13.54649450,41.74531979,1854.30463576,3793.01846019,239.57035206,7.00000000,degraded
57.58333333,28.00000000,28.00000000,13.54925803,41.75383596,1854.30463576,3793.79224720,239.62742305,7.00000000,degraded
57.59375000,28.00000000,28.00000000,13.55181443,41.76171384,1854.30463576,3794.50803902,239.68022005,7.00000000,degraded
57.60416667,28.00000000,28.00000000,13.55424786,41.76921278,1854.30463576,3795.18939976,239.73048052,7.00000000,degraded
57.61458333,28.00000000,28.00000000,13.55662508,41.77653852,1854.30463576,3795.85502324,239.77958305,7.00000000,degraded
57.62500000,28.00000000,28.00000000,13.55899574,41.78384402,1854.30463576,3796.51880744,239.82855278,7.00000000,degraded
57.63541667,28.00000000,28.00000000,13.56139791,41.79124662,1854.30463576,3797.19141449,239.87817634,7.00000000,degraded
57.64583333,28.00000000,28.00000000,13.56385961,41.79883268,1854.30463576,3797.88069074,239.92903278,7.00000000,degraded
57.65625000,28.00000000,28.00000000,13.56639493,41.80664561,1854.30463576,3798.59058103,239.98141341,7.00000000,degraded
57.66666667,28.00000000,28.00000000,13.56900319,41.81468329,1854.30463576,3799.32089263,240.03530430,7.00000000,degraded
57.67708333,28.00000000,28.00000000,13.57166898,41.82289829,1854.30463576,3800.06731456,240.09038759,7.00000000,degraded
57.68750000,28.00000000,28.00000000,13.57436451,41.83120492,1854.30463576,3800.82206258,240.14608902,7.00000000,degraded
57.69791667,28.00000000,28.00000000,13.57705018,41.83948117,1854.30463576,3801.57405097,240.20159048,7.00000000,degraded
57.70833333,28.00000000,28.00000000,13.57967770,41.84757823,1854.30463576,3802.30975697,240.25589377,7.00000000,degraded
57.71875000,28.00000000,28.00000000,13.58219860,41.85534672,1854.30463576,3803.01560884,240.30799682,7.00000000,degraded
57.72916667,28.00000000,28.00000000,13.58456589,41.86264182,1854.30463576,3803.67844849,240.35692785,7.00000000,degraded
57.73958333,28.00000000,28.00000000,13.58673534,41.86932727,1854.30463576,3804.28589526,240.40177227,7.00000000,degraded
57.75000000,28.00000000,28.00000000,13.58867074,41.87529146,1854.30463576,3804.82780666,240.44178062,7.00000000,degraded
57.76041667,28.00000000,28.00000000,13.59034253,41.88044332,1854.30463576,3805.29590974,240.47634138,7.00000000,degraded
57.77083333,28.00000000,28.00000000,13.59172503,41.88470365,1854.30463576,3805.68300709,240.50492244,7.00000000,degraded
57.78125000,28.00000000,28.00000000,13.59279886,41.88801280,1854.30463576,3805.98367994,240.52712309,7.00000000,degraded
57.79166667,28.00000000,28.00000000,13.59354640,41.89031646,1854.30463576,3806.19299207,240.54257832,7.00000000,degraded
57.80208333,28.00000000,28.00000000,13.59394908,41.89155736,1854.30463576,3806.30574141,240.55090365,7.00000000,degraded
57.81250000,28.00000000,28.00000000,13.59399353,41.89169433,1854.30463576,3806.31818707,240.55182263,7.00000000,degraded
57.82291667,28.00000000,28.00000000,13.59366300,41.89067578,1854.30463576,3806.22564077,240.54498907,7.00000000,degraded
57.83333333,28.00000000,28.00000000,13.59293677,41.88843780,1854.30463576,3806.02229582,240.52997439,7.00000000,degraded
57.84375000,28.00000000,28.00000000,13.59180645,41.88495456,1854.30463576,3805.70580479,240.50660572,7.00000000,degraded
57.85416667,28.00000000,28.00000000,13.59028227,41.88025762,1854.30463576,3805.27903643,240.47509557,7.00000000,degraded
57.86458333,28.00000000,28.00000000,13.58839019,41.87442691,1854.30463576,3804.74925265,240.43598100,7.00000000,degraded
57.87500000,28.00000000,28.00000000,13.58617250,41.86759281,1854.30463576,3804.12830067,240.39013771,7.00000000,degraded
57.88541667,28.00000000,28.00000000,13.58367975,41.85991106,1854.30463576,3803.43032944,240.33861129,7.00000000,degraded
57.89583333,28.00000000,28.00000000,13.58096525,41.85154598,1854.30463576,3802.67027018,240.28250495,7.00000000,degraded
57.90625000,28.00000000,28.00000000,13.57808682,41.84267571,1854.30463576,3801.86430971,240.22301438,7.00000000,degraded
57.91666667,28.00000000,28.00000000,13.57510948,41.83350065,1854.30463576,3801.03065497,240.16148408,7.00000000,degraded
57.92708333,28.00000000,28.00000000,13.57210270,41.82423484,1854.30463576,3800.18875527,240.09934983,7.00000000,degraded
57.93750000,28.00000000,28.00000000,13.56913124,41.81507791,1854.30463576,3799.35674819,240.03795023,7.00000000,degraded
57.94791667,28.00000000,28.00000000,13.56625305,41.80620837,1854.30463576,3798.55085308,239.97848192,7.00000000,degraded
57.95833333,28.00000000,28.00000000,13.56351220,41.79776208,1854.30463576,3797.78341574,239.92185541,7.00000000,degraded
57.96875000,28.00000000,28.00000000,13.56093155,41.78980947,1854.30463576,3797.06083365,239.86854212,7.00000000,degraded
57.97916667,28.00000000,28.00000000,13.55851056,41.78234888,1854.30463576,3796.38295764,239.81853042,7.00000000,degraded
57.98958333,28.00000000,28.00000000,13.55623150,41.77532565,1854.30463576,3795.74482063,239.77145329,7.00000000,degraded
58.00000000,28.00000000,28.00000000,13.55407249,41.76867237,1854.30463576,3795.14029771,239.72685841,7.00000000,degraded
58.01041667,28.00000000,28.00000000,13.55201556,41.76233366,1854.30463576,3794.56435643,239.68437418,7.00000000,degraded
58.02083333,28.00000000,28.00000000,13.55005105,41.75627978,1854.30463576,3794.01429491,239.64380099,7.00000000,degraded
58.03125000,28.00000000,28.00000000,13.54817685,41.75050416,1854.30463576,3793.48951705,239.60509459,7.00000000,degraded
58.04166667,28.00000000,28.00000000,13.54639807,41.74502263,1854.30463576,3792.99146012,239.56836072,7.00000000,degraded
58.05208333,28.00000000,28.00000000,13.54472389,41.73986342,1854.30463576,3792.52268956,239.53378833,7.00000000,degraded
58.06250000,28.00000000,28.00000000,13.54316323,41.73505402,1854.30463576,3792.08570325,239.50156136,7.00000000,degraded
58.07291667,28.00000000,28.00000000,13.54172470,41.73062101,1854.30463576,3791.68291536,239.47185756,7.00000000,degraded
58.08333333,28.00000000,28.00000000,13.54041575,41.72658732,1854.30463576,3791.31641057,239.44483040,7.00000000,degraded
58.09375000,28.00000000,28.00000000,13.53923987,41.72296369,1854.30463576,3790.98716460,239.42055156,7.00000000,degraded
58.10416667,28.00000000,28.00000000,13.53819691,41.71974966,1854.30463576,3790.69513432,239.39901763,7.00000000,degraded
58.11458333,28.00000000,28.00000000,13.53727992,41.71692385,1854.30463576,3790.43837873,239.38008526,7.00000000,degraded
58.12500000,28.00000000,28.00000000,13.53647323,41.71443791,1854.30463576,3790.21250455,239.36343035,7.00000000,degraded
58.13541667,28.00000000,28.00000000,13.53574858,41.71220481,1854.30463576,3790.00960244,239.34846958,7.00000000,degraded
58.14583333,28.00000000,28.00000000,13.53507534,41.71013012,1854.30463576,3789.82109449,239.33457039,7.00000000,degraded
58.15625000,28.00000000,28.00000000,13.53443696,41.70816288,1854.30463576,3789.64234868,239.32139119,7.00000000,degraded
58.16666667,28.00000000,28.00000000,13.53383826,41.70631789,1854.30463576,3789.47471150,239.30903125,7.00000000,degraded
58.17708333,28.00000000,28.00000000,13.53330439,41.70467272,1854.30463576,3789.32522969,239.29801006,7.00000000,degraded
58.18750000,28.00000000,28.00000000,13.53287088,41.70333680,1854.30463576,3789.20384662,239.28906067,7.00000000,degraded
58.19791667,28.00000000,28.00000000,13.53258591,41.70245862,1854.30463576,3789.12405466,239.28317779,7.00000000,degraded
58.20833333,28.00000000,28.00000000,13.53250345,41.70220450,1854.30463576,3789.10096560,239.28147549,7.00000000,degraded
58.21875000,28.00000000,28.00000000,13.53266918,41.70271524,1854.30463576,3789.14737123,239.28489687,7.00000000,degraded
58.22916667,28.00000000,28.00000000,13.53312259,41.70411246,1854.30463576,3789.27432404,239.29425685,7.00000000,degraded
58.23958333,28.00000000,28.00000000,13.53389430,41.70649061,1854.30463576,3789.49040524,239.31018835,7.00000000,degraded
58.25000000,28.00000000,28.00000000,13.53499926,41.70989566,1854.30463576,3789.79979140,239.33299967,7.00000000,degraded
58.26041667,28.00000000,28.00000000,13.53644103,41.71433868,1854.30463576,3790.20348805,239.36276553,7.00000000,degraded
58.27083333,28.00000000,28.00000000,13.53821229,41.71979707,1854.30463576,3790.69944228,239.39933529,7.00000000,degraded
58.28125000,28.00000000,28.00000000,13.54028659,41.72618929,1854.30463576,3791.28024552,239.44216353,7.00000000,degraded
58.29166667,28.00000000,28.00000000,13.54261315,41.73335889,1854.30463576,3791.93168193,239.49020286,7.00000000,degraded
58.30208333,28.00000000,28.00000000,13.54511725,41.74107560,1854.30463576,3792.63282973,239.54191117,7.00000000,degraded
58.31250000,28.00000000,28.00000000,13.54770982,41.74906497,1854.30463576,3793.35875047,239.59544983,7.00000000,degraded
58.32291667,28.00000000,28.00000000,13.55028905,41.75701320,1854.30463576,3794.08093427,239.64871628,7.00000000,degraded
58.33333333,28.00000000,28.00000000,13.55274319,41.76457597,1854.30463576,3794.76809458,239.69940265,7.00000000,degraded
58.34375000,28.00000000,28.00000000,13.55496656,41.77142757,1854.30463576,3795.39063765,239.74532538,7.00000000,degraded
58.35416667,28.00000000,28.00000000,13.55685701,41.77725324,1854.30463576,3795.91996351,239.78437380,7.00000000,degraded
58.36458333,28.00000000,28.00000000,13.55830258,41.78170794,1854.30463576,3796.32472150,239.81423407,7.00000000,degraded
58.37500000,28.00000000,28.00000000,13.55919624,41.78446190,1854.30463576,3796.57494838,239.83269463,7.00000000,degraded
58.38541667,28.00000000,28.00000000,13.55940396,41.78510199,1854.30463576,3796.63310768,239.83698541,7.00000000,degraded
58.39583333,28.00000000,28.00000000,13.55878038,41.78318037,1854.30463576,3796.45850776,239.82410414,7.00000000,degraded
58.40625000,28.00000000,28.00000000,13.55725459,41.77847844,1854.30463576,3796.03128593,239.79258630,7.00000000,degraded
58.41666667,28.00000000,28.00000000,13.55485883,41.77109559,1854.30463576,3795.36047345,239.74310022,7.00000000,degraded
58.42708333,28.00000000,28.00000000,13.55173166,41.76145878,1854.30463576,3794.48486422,239.67851062,7.00000000,degraded
58.43750000,28.00000000,28.00000000,13.54808168,41.75021090,1854.30463576,3793.46287096,239.60312928,7.00000000,degraded
58.44791667,28.00000000,28.00000000,13.54415854,41.73812122,1854.30463576,3792.36439163,239.52211400,7.00000000,degraded
58.45833333,28.00000000,28.00000000,13.54020567,41.72593993,1854.30463576,3791.25758877,239.44049279,7.00000000,degraded
58.46875000,28.00000000,28.00000000,13.53642040,41.71427511,1854.30463576,3790.19771179,239.36233962,7.00000000,degraded
58.47916667,28.00000000,28.00000000,13.53295592,41.70359886,1854.30463576,3789.22765836,239.29081627,7.00000000,degraded
58.48958333,28.00000000,28.00000000,13.52992475,41.69425789,1854.30463576,3788.37892914,239.22824335,7.00000000,degraded
58.50000000,28.00000000,28.00000000,13.52739649,41.68646672,1854.30463576,3787.67101607,239.17605575,7.00000000,degraded
58.51041667,28.00000000,28.00000000,13.52541113,41.68034858,1854.30463576,3787.11511611,239.13507690,7.00000000,degraded
58.52083333,28.00000000,28.00000000,13.52398391,41.67595042,1854.30463576,3786.71549514,239.10561960,7.00000000,degraded
58.53125000,28.00000000,28.00000000,13.52310455,41.67324054,1854.30463576,3786.46927310,239.08747032,7.00000000,degraded
