t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
58.54166667,28.00000000,28.00000000,13.52274689,41.67213838,1854.30463576,3786.36912933,239.08008874,7.00000000,degraded
58.55208333,28.00000000,28.00000000,13.52287322,41.67252767,1854.30463576,3786.40450045,239.08269593,7.00000000,degraded
58.56250000,28.00000000,28.00000000,13.52343311,41.67425304,1854.30463576,3786.56126973,239.09425144,7.00000000,degraded
58.57291667,28.00000000,28.00000000,13.52436690,41.67713066,1854.30463576,3786.82273246,239.11352429,7.00000000,degraded
58.58333333,28.00000000,28.00000000,13.52560753,41.68095382,1854.30463576,3787.17010838,239.13913064,7.00000000,degraded
58.59375000,28.00000000,28.00000000,13.52708331,41.68550162,1854.30463576,3787.58332608,239.16959144,7.00000000,degraded
58.60416667,28.00000000,28.00000000,13.52871981,41.69054473,1854.30463576,3788.04154753,239.20337105,7.00000000,degraded
58.61458333,28.00000000,28.00000000,13.53044291,41.69585468,1854.30463576,3788.52401446,239.23893949,7.00000000,degraded
58.62500000,28.00000000,28.00000000,13.53218372,41.70121921,1854.30463576,3789.01144096,239.27487510,7.00000000,degraded
58.63541667,28.00000000,28.00000000,13.53387619,41.70643477,1854.30463576,3789.48533186,239.30981429,7.00000000,degraded
58.64583333,28.00000000,28.00000000,13.53545263,41.71129279,1854.30463576,3789.92673597,239.34235959,7.00000000,degraded
58.65625000,28.00000000,28.00000000,13.53685187,41.71560476,1854.30463576,3790.31852497,239.37124776,7.00000000,degraded
58.66666667,28.00000000,28.00000000,13.53801870,41.71920050,1854.30463576,3790.64523723,239.39533834,7.00000000,degraded
58.67708333,28.00000000,28.00000000,13.53890566,41.72193376,1854.30463576,3790.89358378,239.41365097,7.00000000,degraded
58.68750000,28.00000000,28.00000000,13.53948298,41.72371286,1854.30463576,3791.05523457,239.42557104,7.00000000,degraded
58.69791667,28.00000000,28.00000000,13.53973458,41.72448818,1854.30463576,3791.12568120,239.43076579,7.00000000,degraded
58.70833333,28.00000000,28.00000000,13.53965032,41.72422853,1854.30463576,3791.10208909,239.42902610,7.00000000,degraded
58.71875000,28.00000000,28.00000000,13.53923456,41.72294731,1854.30463576,3790.98567590,239.42044179,7.00000000,degraded
58.72916667,28.00000000,28.00000000,13.53850642,41.72070347,1854.30463576,3790.78179893,239.40540811,7.00000000,degraded
58.73958333,28.00000000,28.00000000,13.53750348,41.71761278,1854.30463576,3790.50097536,239.38470091,7.00000000,degraded
58.75000000,28.00000000,28.00000000,13.53628195,41.71384847,1854.30463576,3790.15894725,239.35948134,7.00000000,degraded
58.76041667,28.00000000,28.00000000,13.53491635,41.70964017,1854.30463576,3789.77657676,239.33128801,7.00000000,degraded
58.77083333,28.00000000,28.00000000,13.53349252,41.70525245,1854.30463576,3789.37790462,239.30189373,7.00000000,degraded
58.78125000,28.00000000,28.00000000,13.53209009,41.70093069,1854.30463576,3788.98522553,239.27294233,7.00000000,degraded
58.79166667,28.00000000,28.00000000,13.53077707,41.69688445,1854.30463576,3788.61758052,239.24583755,7.00000000,degraded
58.80208333,28.00000000,28.00000000,13.52960862,41.69328372,1854.30463576,3788.29041494,239.22171787,7.00000000,degraded
58.81250000,28.00000000,28.00000000,13.52862412,41.69024984,1854.30463576,3788.01475366,239.20139580,7.00000000,degraded
58.82291667,28.00000000,28.00000000,13.52785262,41.68787236,1854.30463576,3787.79873401,239.18547092,7.00000000,degraded
58.83333333,28.00000000,28.00000000,13.52731562,41.68621751,1854.30463576,3787.64837254,239.17438652,7.00000000,degraded
58.84375000,28.00000000,28.00000000,13.52702461,41.68532074,1854.30463576,3787.56689138,239.16837992,7.00000000,degraded
58.85416667,28.00000000,28.00000000,13.52698480,41.68519804,1854.30463576,3787.55574281,239.16755808,7.00000000,degraded
58.86458333,28.00000000,28.00000000,13.52719593,41.68584868,1854.30463576,3787.61486047,239.17191608,7.00000000,degraded
58.87500000,28.00000000,28.00000000,13.52765004,41.68724809,1854.30463576,3787.74201213,239.18128946,7.00000000,degraded
58.88541667,28.00000000,28.00000000,13.52833439,41.68935699,1854.30463576,3787.93362850,239.19541525,7.00000000,degraded
58.89583333,28.00000000,28.00000000,13.52923413,41.69212967,1854.30463576,3788.18555693,239.21398756,7.00000000,degraded
58.90625000,28.00000000,28.00000000,13.53033433,41.69552008,1854.30463576,3788.49361279,239.23669818,7.00000000,degraded
58.91666667,28.00000000,28.00000000,13.53162707,41.69950383,1854.30463576,3788.85557950,239.26338402,7.00000000,degraded
58.92708333,28.00000000,28.00000000,13.53311224,41.70408059,1854.30463576,3789.27142803,239.29404333,7.00000000,degraded
58.93750000,28.00000000,28.00000000,13.53479152,41.70925549,1854.30463576,3789.74162437,239.32871091,7.00000000,degraded
58.94791667,28.00000000,28.00000000,13.53666996,41.71504418,1854.30463576,3790.26758996,239.36749206,7.00000000,degraded
58.95833333,28.00000000,28.00000000,13.53875336,41.72146442,1854.30463576,3790.85093949,239.41050643,7.00000000,degraded
58.96875000,28.00000000,28.00000000,13.54104218,41.72851774,1854.30463576,3791.49181019,239.45776479,7.00000000,degraded
58.97916667,28.00000000,28.00000000,13.54353406,41.73619681,1854.30463576,3792.18953818,239.50921889,7.00000000,degraded
58.98958333,28.00000000,28.00000000,13.54622494,41.74448910,1854.30463576,3792.94298313,239.56478542,7.00000000,degraded
59.00000000,28.00000000,28.00000000,13.54910784,41.75337315,1854.30463576,3793.75019624,239.62432146,7.00000000,degraded
59.01041667,28.00000000,28.00000000,13.55217718,41.76283171,1854.30463576,3794.60960953,239.68771219,7.00000000,degraded
59.02083333,28.00000000,28.00000000,13.55542830,41.77285047,1854.30463576,3795.51992368,239.75486265,7.00000000,degraded
59.03125000,28.00000000,28.00000000,13.55885272,41.78340328,1854.30463576,3796.47876147,239.82559837,7.00000000,degraded
59.04166667,28.00000000,28.00000000,13.56243682,41.79444816,1854.30463576,3797.48230960,239.89963889,7.00000000,degraded
59.05208333,28.00000000,28.00000000,13.56610423,41.80574977,1854.30463576,3798.50918434,239.97540723,7.00000000,degraded
59.06250000,28.00000000,28.00000000,13.56952253,41.81628372,1854.30463576,3799.46630848,240.04603519,7.00000000,degraded
59.07291667,28.00000000,28.00000000,13.57208864,41.82419154,1854.30463576,3800.18482047,240.09905944,7.00000000,degraded
59.08333333,28.00000000,28.00000000,13.57315376,41.82747384,1854.30463576,3800.48305310,240.12106920,7.00000000,degraded
59.09375000,28.00000000,28.00000000,13.57223428,41.82464033,1854.30463576,3800.22559864,240.10206886,7.00000000,degraded
59.10416667,28.00000000,28.00000000,13.56909173,41.81495614,1854.30463576,3799.34568391,240.03713375,7.00000000,degraded
59.11458333,28.00000000,28.00000000,13.56371542,41.79838834,1854.30463576,3797.84031805,239.92605390,7.00000000,degraded
59.12500000,28.00000000,28.00000000,13.55626472,41.77542802,1854.30463576,3795.75412179,239.77213944,7.00000000,degraded
59.13541667,28.00000000,28.00000000,13.54698077,41.74681829,1854.30463576,3793.15461566,239.58039398,7.00000000,degraded
59.14583333,28.00000000,28.00000000,13.53612148,41.71335395,1854.30463576,3790.11401411,239.35616823,7.00000000,degraded
59.15625000,28.00000000,28.00000000,13.52394419,41.67582803,1854.30463576,3786.70437453,239.10479988,7.00000000,degraded
59.16666667,28.00000000,28.00000000,13.51068566,41.63497011,1854.30463576,3782.99198603,238.83119815,7.00000000,degraded
59.17708333,28.00000000,28.00000000,13.49655381,41.59142094,1854.30463576,3779.03506792,238.53967350,7.00000000,degraded
59.18750000,28.00000000,28.00000000,13.48174216,41.54577686,1854.30463576,3774.88780477,238.23423464,7.00000000,degraded
59.19791667,28.00000000,28.00000000,13.46642580,41.49857746,1854.30463576,3770.59922397,237.91850565,7.00000000,degraded
59.20833333,28.00000000,28.00000000,13.45075979,41.45030057,1854.30463576,3766.21274060,237.59569271,7.00000000,degraded
59.21875000,28.00000000,28.00000000,13.43489105,41.40139895,1854.30463576,3761.76949410,237.26882989,7.00000000,degraded
59.22916667,28.00000000,28.00000000,13.41895327,41.35228457,1854.30463576,3757.30691571,236.94067401,7.00000000,degraded
59.23958333,28.00000000,28.00000000,13.40306213,41.30331392,1854.30463576,3752.85739726,236.61360718,7.00000000,degraded
59.25000000,28.00000000,28.00000000,13.38715598,41.25429700,1854.30463576,3748.40367430,236.28635991,7.00000000,degraded
59.26041667,28.00000000,28.00000000,13.37054450,41.20310652,1854.30463576,3743.75246002,235.94473880,7.00000000,degraded
59.27083333,28.00000000,28.00000000,13.35232180,41.14695086,1854.30463576,3738.65010446,235.57014360,7.00000000,degraded
59.28125000,28.00000000,28.00000000,13.33205333,41.08449086,1854.30463576,3732.97493157,235.15369238,7.00000000,degraded
59.29166667,28.00000000,28.00000000,13.30999943,41.01652887,1854.30463576,3726.79984165,234.70079336,7.00000000,degraded
59.30208333,28.00000000,28.00000000,13.28692298,40.94541571,1854.30463576,3720.33843415,234.22715888,7.00000000,degraded
59.31250000,28.00000000,28.00000000,13.26386088,40.87434680,1854.30463576,3713.88104683,233.75408851,7.00000000,degraded
59.32291667,28.00000000,28.00000000,13.24218093,40.80753716,1854.30463576,3707.81066115,233.30961540,7.00000000,degraded
59.33333333,28.00000000,28.00000000,13.22331255,40.74939174,1854.30463576,3702.52751422,232.92297726,7.00000000,degraded
59.34375000,28.00000000,28.00000000,13.20860503,40.70406855,1854.30463576,3698.40940705,232.62172531,7.00000000,degraded
59.35416667,28.00000000,28.00000000,13.19929816,40.67538820,1854.30463576,3695.80348445,232.43115066,7.00000000,degraded
59.36458333,28.00000000,28.00000000,13.19562507,40.66406909,1854.30463576,3694.77501947,232.35594965,7.00000000,degraded
59.37500000,28.00000000,28.00000000,13.19695687,40.66817322,1854.30463576,3695.14792477,232.38321557,7.00000000,degraded
59.38541667,28.00000000,28.00000000,13.20253891,40.68537501,1854.30463576,3696.71089527,232.49750588,7.00000000,degraded
59.39583333,28.00000000,28.00000000,13.21186045,40.71410058,1854.30463576,3699.32092703,232.68839633,7.00000000,degraded
59.40625000,28.00000000,28.00000000,13.22464174,40.75348781,1854.30463576,3702.89968706,232.95020820,7.00000000,degraded
59.41666667,28.00000000,28.00000000,13.24071825,40.80302971,1854.30463576,3707.40111023,233.27963668,7.00000000,degraded
59.42708333,28.00000000,28.00000000,13.25983666,40.86194563,1854.30463576,3712.75426520,233.67156769,7.00000000,degraded
59.43750000,28.00000000,28.00000000,13.28141643,40.92844654,1854.30463576,3718.79659980,234.11417911,7.00000000,degraded
59.44791667,28.00000000,28.00000000,13.30458271,40.99983651,1854.30463576,3725.28315798,234.58959309,7.00000000,degraded
59.45833333,28.00000000,28.00000000,13.32837211,41.07314669,1854.30463576,3731.94418944,235.07807761,7.00000000,degraded
59.46875000,28.00000000,28.00000000,13.35191394,41.14569397,1854.30463576,3738.53590248,235.56176126,7.00000000,degraded
59.47916667,28.00000000,28.00000000,13.37452792,41.21538196,1854.30463576,3744.86781780,236.02664651,7.00000000,degraded
59.48958333,28.00000000,28.00000000,13.39575055,41.28078232,1854.30463576,3750.81015518,236.46316551,7.00000000,degraded
59.50000000,28.00000000,28.00000000,13.41531203,41.34106360,1854.30463576,3756.28736775,236.86571965,7.00000000,degraded
59.51041667,28.00000000,28.00000000,13.43310322,41.39588950,1854.30463576,3761.26890057,237.23201229,7.00000000,degraded
59.52083333,28.00000000,28.00000000,13.44913459,41.44529230,1854.30463576,3765.75768493,237.56221112,7.00000000,degraded
59.53125000,28.00000000,28.00000000,13.46349266,41.48953860,1854.30463576,3769.77794445,237.85805600,7.00000000,degraded
59.54166667,28.00000000,28.00000000,13.47631368,41.52904828,1854.30463576,3773.36783084,238.12231917,7.00000000,degraded
59.55208333,28.00000000,28.00000000,13.48776111,41.56432504,1854.30463576,3776.57310966,238.35834097,7.00000000,degraded
59.56250000,28.00000000,28.00000000,13.49800335,41.59588788,1854.30463576,3779.44093863,238.56957120,7.00000000,degraded
59.57291667,28.00000000,28.00000000,13.50720510,41.62424428,1854.30463576,3782.01742714,238.75938838,7.00000000,degraded
59.58333333,28.00000000,28.00000000,13.51551981,41.64986716,1854.30463576,3784.34554556,238.93094461,7.00000000,degraded
59.59375000,28.00000000,28.00000000,13.52308221,41.67317171,1854.30463576,3786.46301936,239.08700936,7.00000000,degraded
59.60416667,28.00000000,28.00000000,13.53000887,41.69451714,1854.30463576,3788.40248455,239.22997992,7.00000000,degraded
59.61458333,28.00000000,28.00000000,13.53640019,41.71421284,1854.30463576,3790.19205434,239.36192247,7.00000000,degraded
59.62500000,28.00000000,28.00000000,13.54234126,41.73252103,1854.30463576,3791.85555349,239.48458872,7.00000000,degraded
59.63541667,28.00000000,28.00000000,13.54790651,41.74967109,1854.30463576,3793.41382397,239.59951179,7.00000000,degraded
59.64583333,28.00000000,28.00000000,13.55314415,41.76581157,1854.30463576,3794.88036212,239.70768403,7.00000000,degraded
59.65625000,28.00000000,28.00000000,13.55796197,41.78065832,1854.30463576,3796.22935178,239.80719825,7.00000000,degraded
59.66666667,28.00000000,28.00000000,13.56205713,41.79327811,1854.30463576,3797.37599766,239.89179502,7.00000000,degraded
59.67708333,28.00000000,28.00000000,13.56504982,41.80250045,1854.30463576,3798.21394847,239.95362243,7.00000000,degraded
59.68750000,28.00000000,28.00000000,13.56665182,41.80743725,1854.30463576,3798.66251026,239.98672103,7.00000000,degraded
59.69791667,28.00000000,28.00000000,13.56675972,41.80776976,1854.30463576,3798.69272284,239.98895041,7.00000000,degraded
59.70833333,28.00000000,28.00000000,13.56545612,41.80375254,1854.30463576,3798.32771433,239.96201689,7.00000000,degraded
59.71875000,28.00000000,28.00000000,13.56295020,41.79603020,1854.30463576,3797.62605481,239.91024477,7.00000000,degraded
59.72916667,28.00000000,28.00000000,13.55951623,41.78544799,1854.30463576,3796.66454566,239.83930480,7.00000000,degraded
59.73958333,28.00000000,28.00000000,13.55544915,41.77291472,1854.30463576,3795.52576153,239.75529331,7.00000000,degraded
59.75000000,28.00000000,28.00000000,13.55104029,41.75932825,1854.30463576,3794.29128249,239.66423168,7.00000000,degraded
59.76041667,28.00000000,28.00000000,13.54659679,41.74563500,1854.30463576,3793.04710071,239.57246438,7.00000000,degraded
59.77083333,28.00000000,28.00000000,13.54244696,41.73284676,1854.30463576,3791.88514944,239.48677129,7.00000000,degraded
59.78125000,28.00000000,28.00000000,13.53891372,41.72195862,1854.30463576,3790.89584282,239.41381755,7.00000000,degraded
59.79166667,28.00000000,28.00000000,13.53633408,41.71400909,1854.30463576,3790.17354161,239.36055744,7.00000000,degraded
59.80208333,28.00000000,28.00000000,13.53502996,41.70999029,1854.30463576,3789.80838949,239.33363362,7.00000000,degraded
59.81250000,28.00000000,28.00000000,13.53516177,41.71039649,1854.30463576,3789.84529674,239.33635487,7.00000000,degraded
59.82291667,28.00000000,28.00000000,13.53663831,41.71494663,1854.30463576,3790.25872731,239.36683858,7.00000000,degraded
59.83333333,28.00000000,28.00000000,13.53917750,41.72277148,1854.30463576,3790.96970026,239.41926375,7.00000000,degraded
59.84375000,28.00000000,28.00000000,13.54241955,41.73276229,1854.30463576,3791.87747386,239.48620525,7.00000000,degraded
59.85416667,28.00000000,28.00000000,13.54601860,41.74385325,1854.30463576,3792.88520905,239.56052445,7.00000000,degraded
59.86458333,28.00000000,28.00000000,13.54969249,41.75517483,1854.30463576,3793.91389834,239.63639583,7.00000000,degraded
59.87500000,28.00000000,28.00000000,13.55323654,41.76609629,1854.30463576,3794.90623260,239.70959237,7.00000000,degraded
59.88541667,28.00000000,28.00000000,13.55652147,41.77621921,1854.30463576,3795.82601067,239.77744276,7.00000000,degraded
59.89583333,28.00000000,28.00000000,13.55948243,41.78534381,1854.30463576,3796.65507992,239.83860645,7.00000000,degraded
59.90625000,28.00000000,28.00000000,13.56210226,41.79341718,1854.30463576,3797.38863357,239.89272731,7.00000000,degraded
59.91666667,28.00000000,28.00000000,13.56440080,41.80050043,1854.30463576,3798.03222484,239.94021374,7.00000000,degraded
59.92708333,28.00000000,28.00000000,13.56642347,41.80673354,1854.30463576,3798.59857041,239.98200294,7.00000000,degraded
59.93750000,28.00000000,28.00000000,13.56822652,41.81228988,1854.30463576,3799.10342478,240.01925662,7.00000000,degraded
59.94791667,28.00000000,28.00000000,13.56987185,41.81736020,1854.30463576,3799.56411855,240.05325311,7.00000000,degraded
59.95833333,28.00000000,28.00000000,13.57142184,41.82213670,1854.30463576,3799.99811603,240.08528083,7.00000000,degraded
59.96875000,28.00000000,28.00000000,13.57293142,41.82678866,1854.30463576,3800.42079734,240.11647464,7.00000000,degraded
59.97916667,28.00000000,28.00000000,13.57444793,41.83146200,1854.30463576,3800.84542149,240.14781300,7.00000000,degraded
59.98958333,28.00000000,28.00000000,13.57600878,41.83627194,1854.30463576,3801.28245705,240.18006858,7.00000000,degraded
60.00000000,28.00000000,28.00000000,13.57763631,41.84128739,1854.30463576,3801.73816542,240.21370365,7.00000000,degraded
60.01041667,27.99826389,27.99826389,13.58017880,41.84706028,1854.28103288,3802.21429762,240.24984971,6.99982639,degraded
60.02083333,27.99652778,27.99652778,13.58278911,41.85304124,1854.25743221,3802.70932578,240.28739276,6.99965278,degraded
60.03125000,27.99479167,27.99479167,13.58545828,41.85920267,1854.23383374,3803.22074226,240.32614787,6.99947917,degraded
60.04166667,27.99305556,27.99305556,13.58817832,41.86551991,1854.21023748,3803.74630473,240.36594972,6.99930556,degraded
60.05208333,27.99131944,27.99131944,13.59087637,41.87176850,1854.18664343,3804.26562081,240.40529290,6.99913194,degraded
60.06250000,27.98958333,27.98958333,13.59328812,41.87713412,1854.16305158,3804.70470504,240.43871478,6.99895833,degraded
60.07291667,27.98784722,27.98784722,13.59495502,41.88020438,1854.13946195,3804.93524129,240.45674024,6.99878472,degraded
60.08333333,27.98611111,27.98611111,13.59534798,41.87934975,1854.11587452,3804.80919191,240.44843755,6.99861111,degraded
60.09375000,27.98437500,27.98437500,13.59402025,41.87319470,1854.09228931,3804.20160386,240.40458141,6.99843750,degraded
60.10416667,27.98263889,27.98263889,13.59067796,41.86083491,1854.06870631,3803.03033732,240.31911273,6.99826389,degraded
60.11458333,27.98090278,27.98090278,13.58518951,41.84186591,1854.04512551,3801.25866947,240.18933276,6.99809028,degraded
60.12500000,27.97916667,27.97916667,13.57758458,41.81638012,1854.02154693,3798.89501803,240.01588245,6.99791667,degraded
60.13541667,27.97743056,27.97743056,13.56802486,41.78487647,1853.99797056,3795.98473218,239.80213397,6.99774306,degraded
60.14583333,27.97569444,27.97569444,13.55676425,41.74813773,1853.97439640,3792.59894439,239.55336409,6.99756944,degraded
60.15625000,27.97395833,27.97395833,13.54412069,41.70714369,1853.95082446,3788.82667788,239.27616751,6.99739583,degraded
60.16666667,27.97222222,27.97222222,13.53045019,41.66299126,1853.92725473,3784.76759552,238.97791800,6.99722222,degraded
60.17708333,27.97048611,27.97048611,13.51611655,41.61680101,1853.90368721,3780.52350154,238.66613887,6.99704861,degraded
60.18750000,27.96875000,27.96875000,13.50146149,41.56962544,1853.88012191,3776.19001120,238.34788751,6.99687500,degraded
60.19791667,27.96701389,27.96701389,13.48677624,41.52236125,1853.85655882,3771.84858514,238.02916892,6.99670139,degraded
60.20833333,27.96527778,27.96527778,13.47228454,41.47569727,1853.83299795,3767.56179455,237.71458888,6.99652778,degraded
60.21875000,27.96354167,27.96354167,13.45814266,41.43011451,1853.80943930,3763.37333014,237.40735730,6.99635417,degraded
60.22916667,27.96180556,27.96180556,13.44443539,41.38587381,1853.78588286,3759.30688232,237.10920864,6.99618056,degraded
60.23958333,27.96006944,27.96006944,13.43118836,41.34305384,1853.76232863,3755.36959249,236.82065843,6.99600694,degraded
60.25000000,27.95833333,27.95833333,13.41839823,41.30164413,1853.73877663,3751.56050403,236.54162666,6.99583333,degraded
60.26041667,27.95659722,27.95659722,13.40605042,41.26159961,1853.71522684,3747.87551828,236.27180286,6.99565972,degraded
60.27083333,27.95486111,27.95486111,13.39413270,41.22288241,1853.69167927,3744.31119221,236.01092542,6.99548611,degraded
60.28125000,27.95312500,27.95312500,13.38265763,41.18553101,1853.66813392,3740.87101436,235.75924232,6.99531250,degraded
60.29166667,27.95138889,27.95138889,13.37170199,41.14978150,1853.64459079,3737.57642502,235.51831937,6.99513889,degraded
60.30208333,27.94965278,27.94965278,13.36140778,41.11607056,1853.62104988,3734.46707982,235.29105780,6.99496528,degraded
60.31250000,27.94791667,27.94791667,13.35194954,41.08493500,1853.59751119,3731.59172999,235.08102369,6.99479167,degraded
60.32291667,27.94618056,27.94618056,13.34354980,41.05705914,1853.57397472,3729.01251895,234.89276294,6.99461806,degraded
60.33333333,27.94444444,27.94444444,13.33645689,41.03320657,1853.55044047,3726.79878713,234.73134680,6.99444444,degraded
60.34375000,27.94270833,27.94270833,13.33089924,41.01407944,1853.52690845,3725.01429352,234.60143570,6.99427083,degraded
60.35416667,27.94097222,27.94097222,13.32713504,41.00047139,1853.50337864,3723.73110021,234.50829937,6.99409722,degraded
60.36458333,27.93923611,27.93923611,13.32544653,40.99324985,1853.47985106,3723.02796825,234.45770091,6.99392361,degraded
60.37500000,27.93750000,27.93750000,13.32614215,40.99336269,1853.45632570,3722.99096213,234.45594365,6.99375000,degraded
60.38541667,27.93576389,27.93576389,13.32971770,41.00233393,1853.43280257,3723.75846333,234.51317514,6.99357639,degraded
60.39583333,27.93402778,27.93402778,13.33680373,41.02210171,1853.40928166,3725.50645929,234.64231514,6.99340278,degraded
60.40625000,27.93229167,27.93229167,13.34770394,41.05359853,1853.38576297,3728.31959672,234.84960802,6.99322917,degraded
60.41666667,27.93055556,27.93055556,13.36202085,41.09560015,1853.36224652,3732.08665722,235.12695256,6.99305556,degraded
60.42708333,27.92881944,27.92881944,13.37880800,41.14519430,1853.33873228,3736.54312974,235.45500223,6.99288194,degraded
60.43750000,27.92708333,27.92708333,13.39692359,41.19886853,1853.31522027,3741.37001522,235.81038966,6.99270833,degraded
60.44791667,27.92534722,27.92534722,13.41531241,41.25337737,1853.29171049,3746.27257281,236.17149410,6.99253472,degraded
60.45833333,27.92361111,27.92361111,13.43314465,41.30616902,1853.26820294,3751.01907174,236.52128917,6.99236111,degraded
60.46875000,27.92187500,27.92187500,13.44983786,41.35545288,1853.24469762,3755.44691443,236.84780344,6.99218750,degraded
60.47916667,27.92013889,27.92013889,13.46503261,41.40012433,1853.22119452,3759.45580560,237.14363092,6.99201389,degraded
60.48958333,27.91840278,27.91840278,13.47855495,41.43964925,1853.19769365,3762.99725822,237.40517019,6.99184028,degraded
60.50000000,27.91666667,27.91666667,13.49037520,41.47393719,1853.17419501,3766.06307790,237.63178498,6.99166667,degraded
60.51041667,27.91493056,27.91493056,13.50056257,41.50320162,1853.15069860,3768.67266641,237.82487441,6.99149306,degraded
60.52083333,27.91319444,27.91319444,13.50924032,41.52782222,1853.12720442,3770.86051755,237.98695450,6.99131944,degraded
60.53125000,27.91145833,27.91145833,13.51655898,41.54826241,1853.10371248,3772.66872701,238.12110687,6.99114583,degraded
60.54166667,27.90972222,27.90972222,13.52267944,41.56501735,1853.08022276,3774.14226853,238.23063025,6.99097222,degraded
60.55208333,27.90798611,27.90798611,13.52776495,41.57858930,1853.05673527,3775.32676269,238.31887524,6.99079861,degraded
60.56250000,27.90625000,27.90625000,13.53197264,41.58946171,1853.03325002,3776.26611435,238.38906940,6.99062500,degraded
60.57291667,27.90451389,27.90451389,13.53544030,41.59805841,1853.00976700,3776.99881750,238.44404407,6.99045139,degraded
60.58333333,27.90277778,27.90277778,13.53827088,41.60469614,1852.98628622,3777.55363816,238.48591558,6.99027778,degraded
60.59375000,27.90104167,27.90104167,13.54053896,41.60960438,1852.96280766,3777.95141832,238.51621751,6.99010417,degraded
60.60416667,27.89930556,27.89930556,13.54229251,41.61293072,1852.93933134,3778.20556521,238.53593635,6.98993056,degraded
60.61458333,27.89756944,27.89756944,13.54356305,41.61477235,1852.91585726,3778.32490769,238.54572175,6.98975694,degraded
60.62500000,27.89583333,27.89583333,13.54438514,41.61523561,1852.89238541,3778.31910558,238.54628501,6.98958333,degraded
60.63541667,27.89409722,27.89409722,13.54479973,41.61444650,1852.86891580,3778.19960447,238.53846940,6.98940972,degraded
60.64583333,27.89236111,27.89236111,13.54485497,41.61255322,1852.84544842,3777.97986129,238.52326663,6.98923611,degraded
60.65625000,27.89062500,27.89062500,13.54460722,41.60972897,1852.82198328,3777.67560737,238.50183622,6.98906250,degraded
60.66666667,27.88888889,27.88888889,13.54411861,41.60616482,1852.79852038,3777.30418999,238.47545684,6.98888889,degraded
60.67708333,27.88715278,27.88715278,13.54344954,41.60204638,1852.77505972,3776.88246401,238.44537084,6.98871528,degraded
60.68750000,27.88541667,27.88541667,13.54265073,41.59752953,1852.75160129,3776.42458313,238.41262146,6.98854167,degraded
60.69791667,27.88368056,27.88368056,13.54175612,41.59271860,1852.72814510,3775.94001858,238.37790682,6.98836806,degraded
60.70833333,27.88194444,27.88194444,13.54077244,41.58763427,1852.70469115,3775.43065033,238.34136564,6.98819444,degraded
60.71875000,27.88020833,27.88020833,13.53969185,41.58225250,1852.68123945,3774.89429606,238.30283734,6.98802083,degraded
60.72916667,27.87847222,27.87847222,13.53848873,41.57649468,1852.65778998,3774.32382098,238.26179650,6.98784722,degraded
60.73958333,27.87673611,27.87673611,13.53712932,41.57025716,1852.63434275,3773.70981618,238.21755028,6.98767361,degraded
60.75000000,27.87500000,27.87500000,13.53559625,41.56348673,1852.61089776,3773.04745518,238.16974357,6.98750000,degraded
60.76041667,27.87326389,27.87326389,13.53388412,41.55616685,1852.58745502,3772.33523583,238.11826626,6.98732639,degraded
60.77083333,27.87152778,27.87152778,13.53200054,41.54832096,1852.56401452,3771.57528949,238.06327595,6.98715278,degraded
60.78125000,27.86979167,27.86979167,13.52997422,41.54003730,1852.54057626,3770.77562717,238.00536330,6.98697917,degraded
60.79166667,27.86805556,27.86805556,13.52784914,41.53145098,1852.51714024,3769.94851474,237.94543222,6.98680556,degraded
60.80208333,27.86631944,27.86631944,13.52568030,41.52273084,1852.49370647,3769.10928002,237.88461191,6.98663194,degraded
60.81250000,27.86458333,27.86458333,13.52352826,41.51406282,1852.47027494,3768.27480066,237.82414541,6.98645833,degraded
60.82291667,27.86284722,27.86284722,13.52145532,41.50563819,1852.44684566,3767.46243828,237.76531105,6.98628472,degraded
60.83333333,27.86111111,27.86111111,13.51952231,41.49764359,1852.42341862,3766.68913302,237.70935585,6.98611111,degraded
60.84375000,27.85937500,27.85937500,13.51778230,41.49024183,1852.39999383,3765.96966190,237.65736724,6.98593750,degraded
60.85416667,27.85763889,27.85763889,13.51628467,41.48358442,1852.37657128,3765.31777344,237.61035677,6.98576389,degraded
60.86458333,27.85590278,27.85590278,13.51507883,41.47782286,1852.35315098,3764.74721796,237.56933600,6.98559028,degraded
60.87500000,27.85416667,27.85416667,13.51420720,41.47308723,1852.32973293,3764.26979686,237.53517294,6.98541667,degraded
60.88541667,27.85243056,27.85243056,13.51371784,41.46952483,1852.30631713,3763.89887757,237.50885094,6.98524306,degraded
60.89583333,27.85069444,27.85069444,13.51365718,41.46727795,1852.28290357,3763.64737029,237.49131979,6.98506944,degraded
60.90625000,27.84895833,27.84895833,13.51405246,41.46642998,1852.25949227,3763.52283835,237.48313589,6.98489583,degraded
60.91666667,27.84722222,27.84722222,13.51492177,41.46703625,1852.23608321,3763.53029972,237.48466856,6.98472222,degraded
60.92708333,27.84548611,27.84548611,13.51627215,41.46911809,1852.21267640,3763.67168405,237.49606011,6.98454861,degraded
60.93750000,27.84375000,27.84375000,13.51809337,41.47264393,1852.18927184,3763.94412194,237.51709992,6.98437500,degraded
60.94791667,27.84201389,27.84201389,13.52037435,41.47757956,1852.16586954,3764.34450353,237.54755996,6.98420139,degraded
60.95833333,27.84027778,27.84027778,13.52310373,41.48388992,1852.14246948,3764.86964166,237.58720683,6.98402778,degraded
60.96875000,27.83854167,27.83854167,13.52626159,41.49151370,1852.11907168,3765.51396809,237.63563203,6.98385417,degraded
60.97916667,27.83680556,27.83680556,13.52982977,41.50039502,1852.09567613,3766.27240626,237.69246348,6.98368056,degraded
60.98958333,27.83506944,27.83506944,13.53378769,41.51047052,1852.07228283,3767.13920274,237.75727938,6.98350694,degraded
61.00000000,27.83333333,27.83333333,13.53810524,41.52164769,1852.04889178,3768.10595749,237.82946310,6.98333333,degraded
61.01041667,27.83159722,27.83159722,13.54275179,41.53383246,1852.02550299,3769.16413092,237.90838773,6.98315972,degraded
61.02083333,27.82986111,27.82986111,13.54761676,41.54668556,1852.00211645,3770.28292942,237.99178693,6.98298611,degraded
61.03125000,27.82812500,27.82812500,13.55223943,41.55879399,1851.97873217,3771.33412799,238.07021548,6.98281250,degraded
61.04166667,27.82638889,27.82638889,13.55577311,41.56756168,1851.95535015,3772.08214367,238.12631451,6.98263889,degraded
61.05208333,27.82465278,27.82465278,13.55729078,41.57014653,1851.93197038,3772.26908565,238.14107755,6.98246528,degraded
61.06250000,27.82291667,27.82291667,13.55610090,41.56442921,1851.90859286,3771.70265673,238.10033364,6.98229167,degraded
61.07291667,27.82118056,27.82118056,13.55186051,41.54935941,1851.88521760,3770.28758051,237.99707095,6.98211806,degraded
61.08333333,27.81944444,27.81944444,13.54455126,41.52488232,1851.86184460,3768.01891339,237.83094730,6.98194444,degraded
61.09375000,27.81770833,27.81770833,13.53441775,41.49174917,1851.83847386,3764.96485542,237.60702088,6.98177083,degraded
61.10416667,27.81597222,27.81597222,13.52186189,41.45119330,1851.81510538,3761.23734822,237.33357722,6.98159722,degraded
61.11458333,27.81423611,27.81423611,13.50716685,41.40408383,1851.79173915,3756.91528009,237.01646896,6.98142361,degraded
61.12500000,27.81250000,27.81250000,13.48972040,41.34854516,1851.76837519,3751.82848588,236.64322940,6.98125000,degraded
61.13541667,27.81076389,27.81076389,13.46833572,41.28094089,1851.74501348,3745.64704620,236.18968009,6.98107639,degraded
61.14583333,27.80902778,27.80902778,13.44232530,41.19916571,1851.72165404,3738.17997665,235.64192062,6.98090278,degraded
61.15625000,27.80729167,27.80729167,13.41187703,41.10379756,1851.69829685,3729.47976442,235.00398853,6.98072917,degraded
61.16666667,27.80555556,27.80555556,13.37780033,40.99731896,1851.67494193,3719.77170166,234.29261397,6.98055556,degraded
61.17708333,27.80381944,27.80381944,13.34124593,40.88325797,1851.65158927,3709.37593026,233.53144381,6.98038194,degraded
61.18750000,27.80208333,27.80208333,13.30346002,40.76543434,1851.62823887,3698.63904071,232.74598801,6.98020833,degraded
61.19791667,27.80034722,27.80034722,13.26556188,40.64727827,1851.60489073,3687.87226286,231.95907908,6.98003472,degraded
61.20833333,27.79861111,27.79861111,13.22845416,40.53155551,1851.58154486,3677.32652772,231.18905814,6.97986111,degraded
61.21875000,27.79687500,27.79687500,13.19280029,40.42029829,1851.55820125,3667.18620472,230.44933977,6.97968750,degraded
61.22916667,27.79513889,27.79513889,13.15901028,40.31476211,1851.53485991,3657.56518312,229.74815212,6.97951389,degraded
61.23958333,27.79340278,27.79340278,13.12697412,40.21460907,1851.51152083,3648.43278832,229.08316310,6.97934028,degraded
61.25000000,27.79166667,27.79166667,13.09413286,40.11199945,1851.48818402,3639.07775818,228.40248505,6.97916667,degraded
61.26041667,27.78993056,27.78993056,13.05777589,39.99863039,1851.46484947,3628.74685114,227.65134722,6.97899306,degraded
61.27083333,27.78819444,27.78819444,13.01752269,39.87333802,1851.44151719,3617.33451823,226.82226862,6.97881944,degraded
61.28125000,27.78645833,27.78645833,12.97499537,39.74109242,1851.41818718,3605.29168330,225.94822603,6.97864583,degraded
61.29166667,27.78472222,27.78472222,12.93344861,39.61186293,1851.39485943,3593.52277071,225.09496644,6.97847222,degraded
61.30208333,27.78298611,27.78298611,12.89637693,39.49635138,1851.37153395,3582.99861107,224.33278308,6.97829861,degraded
61.31250000,27.78125000,27.78125000,12.86586345,39.40093515,1851.34821074,3574.29768885,223.70331816,6.97812500,degraded
61.32291667,27.77951389,27.77951389,12.84439242,39.33321875,1851.32488980,3568.10977690,223.25619481,6.97795139,degraded
61.33333333,27.77777778,27.77777778,12.83380346,39.29883115,1851.30157113,3564.94540461,223.02806111,6.97777778,degraded
61.34375000,27.77604167,27.77604167,12.83360950,39.29627601,1851.27825473,3564.66872259,223.00890970,6.97760417,degraded
61.35416667,27.77430556,27.77430556,12.84281971,39.32251478,1851.25494060,3567.00398817,223.17877344,6.97743056,degraded
61.36458333,27.77256944,27.77256944,12.85885548,39.36964829,1851.23162874,3571.23456812,223.48588633,6.97725694,degraded
61.37500000,27.77083333,27.77083333,12.87921640,39.43001833,1851.20831915,3576.66572002,223.88007852,6.97708333,degraded
61.38541667,27.76909722,27.76909722,12.90300363,39.50087128,1851.18501184,3583.04762255,224.34337009,6.97690972,degraded
61.39583333,27.76736111,27.76736111,12.93027118,39.58237087,1851.16170679,3590.39509187,224.87695342,6.97673611,degraded
61.40625000,27.76562500,27.76562500,12.96128043,39.67531559,1851.13840402,3598.78051852,225.48622031,6.97656250,degraded
61.41666667,27.76388889,27.76388889,12.99616925,39.78012577,1851.11510353,3608.24198987,226.17410647,6.97638889,degraded
61.42708333,27.76215278,27.76215278,13.03407253,39.89415172,1851.09180530,3618.53912893,226.92333257,6.97621528,degraded
61.43750000,27.76041667,27.76041667,13.07340346,40.01253546,1851.06850936,3629.23127429,227.70199616,6.97604167,degraded
61.44791667,27.75868056,27.75868056,13.11263594,40.13060574,1851.04521568,3639.89472167,228.47931499,6.97586806,degraded
61.45833333,27.75694444,27.75694444,13.15065731,40.24495760,1851.02192429,3650.22064384,229.23276677,6.97569444,degraded
61.46875000,27.75520833,27.75520833,13.18676323,40.35343614,1850.99863517,3660.01360603,229.94802264,6.97552083,degraded
61.47916667,27.75347222,27.75347222,13.22051881,40.45471154,1850.97534832,3669.15301497,230.61617418,6.97534722,degraded
61.48958333,27.75173611,27.75173611,13.25165333,40.54795649,1850.95206376,3677.56386366,231.23162320,6.97517361,degraded
61.50000000,27.75000000,27.75000000,13.28001847,40.63271835,1850.92878147,3685.20512492,231.79124961,6.97500000,degraded
61.51041667,27.74826389,27.74826389,13.30554821,40.70879644,1850.90550146,3692.05862883,232.29360876,6.97482639,degraded
61.52083333,27.74652778,27.74652778,13.32823837,40.77617925,1850.88222372,3698.12336065,232.73852050,6.97465278,degraded
61.53125000,27.74479167,27.74479167,13.34815545,40.83507154,1850.85894827,3703.41792070,233.12725343,6.97447917,degraded
61.54166667,27.74305556,27.74305556,13.36543816,40.88589890,1850.83567510,3707.98093468,233.46255792,6.97430556,degraded
61.55208333,27.74131944,27.74131944,13.38028515,40.92927019,1850.81240421,3711.86764690,233.74841811,6.97413194,degraded
61.56250000,27.73958333,27.73958333,13.39293490,40.96591596,1850.78913559,3715.14433694,233.98964245,6.97395833,degraded
61.57291667,27.73784722,27.73784722,13.40363483,40.99659403,1850.76586926,3717.87975194,234.19123394,6.97378472,degraded
61.58333333,27.73611111,27.73611111,13.41261469,41.02200794,1850.74260522,3720.13771441,234.35784550,6.97361111,degraded
61.59375000,27.73437500,27.73437500,13.42007234,41.04276359,1850.71934345,3721.97318793,234.49348869,6.97343750,degraded
61.60416667,27.73263889,27.73263889,13.42615315,41.05930629,1850.69608397,3723.42657100,234.60111261,6.97326389,degraded
61.61458333,27.73090278,27.73090278,13.43095340,41.07193106,1850.67282676,3724.52463061,234.68267048,6.97309028,degraded
61.62500000,27.72916667,27.72916667,13.43455067,41.08087569,1850.64957185,3725.28894563,234.73973809,6.97291667,degraded
61.63541667,27.72743056,27.72743056,13.43701961,41.08636906,1850.62631922,3725.74028145,234.77383425,6.97274306,degraded
61.64583333,27.72569444,27.72569444,13.43844398,41.08866775,1850.60306887,3725.90191727,234.78666462,6.97256944,degraded
61.65625000,27.72395833,27.72395833,13.43892607,41.08808496,1850.57982081,3725.80226423,234.78031346,6.97239583,degraded
61.66666667,27.72222222,27.72222222,13.43857742,41.08496216,1850.55657503,3725.47229607,234.75705462,6.97222222,degraded
61.67708333,27.72048611,27.72048611,13.43750978,41.07964133,1850.53333154,3724.94303107,234.71916611,6.97204861,degraded
61.68750000,27.71875000,27.71875000,13.43583881,41.07247641,1850.51009034,3724.24656996,234.66900596,6.97187500,degraded
61.69791667,27.71701389,27.71701389,13.43370302,41.06389105,1850.48685143,3723.42133263,234.60939609,6.97170139,degraded
61.70833333,27.71527778,27.71527778,13.43127353,41.05440849,1850.46361480,3722.51476812,234.54382079,6.97152778,degraded
61.71875000,27.71354167,27.71354167,13.42875653,41.04465910,1850.44038046,3721.58403528,234.47647613,6.97135417,degraded
61.72916667,27.71180556,27.71180556,13.42644052,41.03552469,1850.41714841,3720.70909017,234.41322990,6.97118056,degraded
61.73958333,27.71006944,27.71006944,13.42467095,41.02806089,1850.39391865,3719.98564369,234.36110439,6.97100694,degraded
61.75000000,27.70833333,27.70833333,13.42379762,41.02333645,1850.37069118,3719.51059186,234.32720757,6.97083333,degraded
61.76041667,27.70659722,27.70659722,13.42421177,41.02254654,1850.34746600,3719.39228665,234.31948804,6.97065972,degraded
61.77083333,27.70486111,27.70486111,13.42631001,41.02690248,1850.32424311,3719.74054160,234.34600359,6.97048611,degraded
61.78125000,27.70312500,27.70312500,13.43040948,41.03737254,1850.30102252,3720.64312641,234.41319924,6.97031250,degraded
61.79166667,27.70138889,27.70138889,13.43673900,41.05465495,1850.27780421,3722.16332349,234.52573044,6.97013889,degraded
61.80208333,27.69965278,27.69965278,13.44542399,41.07913189,1850.25458820,3724.33576071,234.68615866,6.96996528,degraded
61.81250000,27.69791667,27.69791667,13.45635640,41.11047213,1850.23137448,3727.13038273,234.89230578,6.96979167,degraded
61.82291667,27.69618056,27.69618056,13.46907272,41.14725865,1850.20816306,3730.41869851,235.13476898,6.96961806,degraded
61.83333333,27.69444444,27.69444444,13.48287302,41.18735254,1850.18495392,3734.00677832,235.39933166,6.96944444,degraded
61.84375000,27.69270833,27.69270833,13.49702808,41.22852573,1850.16174709,3737.69261852,235.67116797,6.96927083,degraded
61.85416667,27.69097222,27.69097222,13.51092461,41.26890482,1850.13854255,3741.30637935,235.93779773,6.96909722,degraded
61.86458333,27.68923611,27.68923611,13.52412291,41.30714695,1850.11534030,3744.72632580,236.19026245,6.96892361,degraded
61.87500000,27.68750000,27.68750000,13.53635298,41.34242776,1850.09214035,3747.87773226,236.42305137,6.96875000,degraded
61.88541667,27.68576389,27.68576389,13.54748834,41.37436143,1850.06894270,3750.72563460,236.63357454,6.96857639,degraded
61.89583333,27.68402778,27.68402778,13.55751122,41.40289422,1850.04574735,3753.26517084,236.82145665,6.96840278,degraded
61.90625000,27.68229167,27.68229167,13.56647485,41.42818920,1850.02255429,3755.51113586,236.98777100,6.96822917,degraded
61.91666667,27.68055556,27.68055556,13.57448410,41.45056709,1849.99936353,3757.49261358,237.13464570,6.96805556,degraded
61.92708333,27.67881944,27.67881944,13.58167067,41.47043039,1849.97617507,3759.24610109,237.26475787,6.96788194,degraded
61.93750000,27.67708333,27.67708333,13.58816512,41.48817820,1849.95298891,3760.80778384,237.38076453,6.96770833,degraded
61.94791667,27.67534722,27.67534722,13.59409024,41.50418569,1849.92980505,3762.21167671,237.48516522,6.96753472,degraded
61.95833333,27.67361111,27.67361111,13.59955302,41.51877973,1849.90662349,3763.48741560,237.58013873,6.96736111,degraded
61.96875000,27.67187500,27.67187500,13.60463720,41.53221623,1849.88344423,3764.65820119,237.66739114,6.96718750,degraded
61.97916667,27.67013889,27.67013889,13.60940758,41.54469312,1849.86026727,3765.74197866,237.74824224,6.96701389,degraded
61.98958333,27.66840278,27.66840278,13.61391459,41.55636453,1849.83709261,3766.75272280,237.82371995,6.96684028,degraded
62.00000000,27.66666667,27.66666667,13.61819665,41.56734783,1849.81392026,3767.70107362,237.89460691,6.96666667,degraded
62.01041667,27.66493056,27.66493056,13.62228617,41.57774202,1849.79075021,3768.59600778,237.96156354,6.96649306,degraded
62.02083333,27.66319444,27.66319444,13.62618482,41.58755235,1849.76758246,3769.43800266,238.02462397,6.96631944,degraded
62.03125000,27.66145833,27.66145833,13.62977899,41.59643212,1849.74441702,3770.19563618,238.08147071,6.96614583,degraded
62.04166667,27.65972222,27.65972222,13.63283867,41.60367957,1849.72125388,3770.80530691,238.12741309,6.96597222,degraded
62.05208333,27.65798611,27.65798611,13.63511839,41.60854589,1849.69809304,3771.19915123,238.15744539,6.96579861,degraded
62.06250000,27.65625000,27.65625000,13.63644873,41.61051442,1849.67493451,3771.33035112,238.16811350,6.96562500,degraded
62.07291667,27.65451389,27.65451389,13.63677669,41.60942394,1849.65177829,3771.18430431,238.15833960,6.96545139,degraded
62.08333333,27.65277778,27.65277778,13.63616368,41.60546224,1849.62862438,3770.77804028,238.12937956,6.96527778,degraded
62.09375000,27.65104167,27.65104167,13.63475835,41.59908327,1849.60547277,3770.15271153,238.08426902,6.96510417,degraded
62.10416667,27.64930556,27.64930556,13.63276393,41.59090746,1849.58232347,3769.36455593,238.02715626,6.96493056,degraded
62.11458333,27.64756944,27.64756944,13.63039989,41.58160454,1849.55917647,3768.47427460,237.96251819,6.96475694,degraded
62.12500000,27.64583333,27.64583333,13.62784852,41.57173082,1849.53603179,3767.53228907,237.89407307,6.96458333,degraded
62.13541667,27.64409722,27.64409722,13.62519052,41.56153251,1849.51288942,3766.56091407,237.82346648,6.96440972,degraded
62.14583333,27.64236111,27.64236111,13.62238792,41.55089385,1849.48974935,3765.54966054,237.74992588,6.96423611,degraded
62.15625000,27.64062500,27.64062500,13.61932849,41.53947262,1849.46661160,3764.46751618,237.67116659,6.96406250,degraded
62.16666667,27.63888889,27.63888889,13.61585221,41.52678085,1849.44347615,3763.27026253,237.58393168,6.96388889,degraded
62.17708333,27.63715278,27.63715278,13.61178055,41.51227433,1849.42034302,3761.90858659,237.48459036,6.96371528,degraded
62.18750000,27.63541667,27.63541667,13.60696685,41.49550603,1849.39721220,3760.34198533,237.37016294,6.96354167,degraded
62.19791667,27.63368056,27.63368056,13.60130139,41.47614173,1849.37408369,3758.54017864,237.23842498,6.96336806,degraded
62.20833333,27.63194444,27.63194444,13.59471193,41.45396151,1849.35095749,3756.48324734,237.08791745,6.96319444,degraded
62.21875000,27.63020833,27.63020833,13.58718436,41.42892282,1849.32783361,3754.16734439,236.91836690,6.96302083,degraded
62.22916667,27.62847222,27.62847222,13.57874531,41.40110728,1849.30471204,3751.59987620,236.73032983,6.96284722,degraded
62.23958333,27.62673611,27.62673611,13.56944793,41.37067733,1849.28159279,3748.79557087,236.52490237,6.96267361,degraded
62.25000000,27.62500000,27.62500000,13.55937872,41.33789707,1849.25847585,3745.77837032,236.30385867,6.96250000,degraded
62.26041667,27.62326389,27.62326389,13.54852443,41.30272650,1849.23536123,3742.54465600,236.06694473,6.96232639,degraded
62.27083333,27.62152778,27.62152778,13.53621542,41.26312468,1849.21224892,3738.90950351,235.80057569,6.96215278,degraded
62.28125000,27.61979167,27.61979167,13.52142652,41.21596730,1849.18913893,3734.58983457,235.48397129,6.96197917,degraded
62.29166667,27.61805556,27.61805556,13.50370707,41.15988195,1849.16603125,3729.46132189,235.10805342,6.96180556,degraded
62.30208333,27.61631944,27.61631944,13.48342907,41.09600371,1849.14292590,3723.62684283,234.68045646,6.96163194,degraded
62.31250000,27.61458333,27.61458333,13.46157318,41.02732266,1849.11982286,3717.35734465,234.22114543,6.96145833,degraded
62.32291667,27.61284722,27.61284722,13.43955784,40.95816223,1849.09672214,3711.04457296,233.75890846,6.96128472,degraded
62.33333333,27.61111111,27.61111111,13.41883195,40.89293799,1849.07362374,3705.08859880,233.32308187,6.96111111,degraded
62.34375000,27.60937500,27.60937500,13.40066621,40.83552150,1849.05052766,3699.84018644,232.93932930,6.96093750,degraded
62.35416667,27.60763889,27.60763889,13.38639562,40.78997948,1849.02743390,3695.66776296,232.63456874,6.96076389,degraded
62.36458333,27.60590278,27.60590278,13.37713475,40.75970619,1849.00434246,3692.87881373,232.43123416,6.96059028,degraded
62.37500000,27.60416667,27.60416667,13.37321392,40.74570576,1848.98125334,3691.56425876,232.33591104,6.96041667,degraded
62.38541667,27.60243056,27.60243056,13.37412979,40.74644222,1848.95816654,3691.58488824,232.33836964,6.96024306,degraded
62.39583333,27.60069444,27.60069444,13.37899839,40.75922031,1848.93508207,3692.69646498,232.42072489,6.96006944,degraded
62.40625000,27.59895833,27.59895833,13.38693814,40.78135261,1848.91199991,3694.65547889,232.56516437,6.95989583,degraded
62.41666667,27.59722222,27.59722222,13.39723062,40.81064926,1848.88892008,3697.26350460,232.75718312,6.95972222,degraded
62.42708333,27.59548611,27.59548611,13.40932742,40.84543869,1848.86584258,3700.36908460,232.98571474,6.95954861,degraded
62.43750000,27.59375000,27.59375000,13.42277834,40.88434881,1848.84276740,3703.84789731,233.24167566,6.95937500,degraded
62.44791667,27.59201389,27.59201389,13.43715732,40.92608132,1848.81969454,3707.58231309,233.51646502,6.95920139,degraded
62.45833333,27.59027778,27.59027778,13.45203923,40.96934103,1848.79662401,3711.45498999,233.80149311,6.95902778,degraded
62.46875000,27.58854167,27.58854167,13.46701028,41.01286754,1848.77355581,3715.35174316,234.08839051,6.95885417,degraded
62.47916667,27.58680556,27.58680556,13.48165169,41.05538547,1848.75048993,3719.15703630,234.36867686,6.95868056,degraded
62.48958333,27.58506944,27.58506944,13.49554334,41.09561573,1848.72742638,3722.75500346,234.63383597,6.95850694,degraded
62.50000000,27.58333333,27.58333333,13.50830307,41.13239491,1848.70436516,3726.04026297,234.87611128,6.95833333,degraded
62.51041667,27.58159722,27.58159722,13.51957349,41.16463541,1848.68130626,3728.91430603,235.08824354,6.95815972,degraded
62.52083333,27.57986111,27.57986111,13.52902802,41.19134358,1848.65824970,3731.28713885,235.26359451,6.95798611,degraded
62.53125000,27.57812500,27.57812500,13.53642798,41.21179355,1848.63519546,3733.09302941,235.39730802,6.95781250,degraded
62.54166667,27.57638889,27.57638889,13.54161886,41.22551593,1848.61214355,3734.28947899,235.48623854,6.95763889,degraded
62.55208333,27.57465278,27.57465278,13.54452101,41.23226926,1848.58909398,3734.85464000,235.52876438,6.95746528,degraded
62.56250000,27.57291667,27.57291667,13.54515295,41.23211095,1848.56604673,3734.79373618,235.52526145,6.95729167,degraded
62.57291667,27.57118056,27.57118056,13.54360220,41.22530844,1848.54300181,3734.13101498,235.47751201,6.95711806,degraded
62.58333333,27.56944444,27.56944444,13.53982728,41.21173653,1848.51995923,3732.85515903,235.38469084,6.95694444,degraded
62.59375000,27.56770833,27.56770833,13.53302956,41.18896552,1848.49691898,3730.74611685,235.23063848,6.95677083,degraded
62.60416667,27.56597222,27.56597222,13.52203737,41.15343090,1848.47388106,3727.48106451,234.99166705,6.95659722,degraded
62.61458333,27.56423611,27.56423611,13.50627979,41.10339714,1848.45084547,3722.90285019,234.65630566,6.95642361,degraded
62.62500000,27.56250000,27.56250000,13.48607022,41.03982015,1848.42781222,3717.09810384,234.23102911,6.95625000,degraded
62.63541667,27.56076389,27.56076389,13.46235945,40.96559523,1848.40478131,3710.32910212,233.73521673,6.95607639,degraded
62.64583333,27.55902778,27.55902778,13.43638719,40.88449616,1848.38175272,3702.93767698,233.19405697,6.95590278,degraded
62.65625000,27.55729167,27.55729167,13.40950454,40.80063500,1848.35872648,3695.29627726,232.63492762,6.95572917,degraded
