t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
62.66666667,27.55555556,27.55555556,13.38318029,40.71848092,1848.33570257,3687.80968026,232.08750372,6.95555556,degraded
62.67708333,27.55381944,27.55381944,13.35876880,40.64215413,1848.31268099,3680.85103417,231.57906874,6.95538194,degraded
62.68750000,27.55208333,27.55208333,13.33736165,40.57497459,1848.28966176,3674.72099701,231.13154152,6.95520833,degraded
62.69791667,27.55034722,27.55034722,13.31991462,40.51984839,1848.26664486,3669.68272714,230.76406322,6.95503472,degraded
62.70833333,27.54861111,27.54861111,13.30700184,40.47852019,1848.24363030,3665.89418823,230.48807320,6.95486111,degraded
62.71875000,27.54687500,27.54687500,13.29869352,40.45120143,1848.22061807,3663.37448090,230.30487732,6.95468750,degraded
62.72916667,27.54513889,27.54513889,13.29475548,40.43717773,1848.19760819,3662.05886266,230.20968560,6.95451389,degraded
62.73958333,27.54340278,27.54340278,13.29478448,40.43522060,1848.17460065,3661.83603674,230.19433816,6.95434028,degraded
62.75000000,27.54166667,27.54166667,13.29841969,40.44423091,1848.15159544,3662.60642404,230.25155645,6.95416667,degraded
62.76041667,27.53993056,27.53993056,13.30561980,40.46408128,1848.12859258,3664.35845411,230.38051156,6.95399306,degraded
62.77083333,27.53819444,27.53819444,13.31631972,40.49457217,1848.10559206,3667.07401828,230.57991501,6.95381944,degraded
62.78125000,27.53645833,27.53645833,13.32990826,40.53384342,1848.08259388,3670.58463424,230.83750015,6.95364583,degraded
62.79166667,27.53472222,27.53472222,13.34535333,40.57875548,1848.05959804,3674.60596828,231.13252491,6.95347222,degraded
62.80208333,27.53298611,27.53298611,13.36160993,40.62613016,1848.03660455,3678.85020634,231.44396975,6.95329861,degraded
62.81250000,27.53125000,27.53125000,13.37785064,40.67345142,1848.01361339,3683.08950405,231.75517494,6.95312500,degraded
62.82291667,27.52951389,27.52951389,13.39352279,40.71903903,1847.99062459,3687.17171606,232.05499874,6.95295139,degraded
62.83333333,27.52777778,27.52777778,13.40831537,40.76194779,1847.96763812,3691.01125896,232.33715913,6.95277778,degraded
62.84375000,27.52604167,27.52604167,13.42210179,40.80179326,1847.94465401,3694.57333045,232.59908734,6.95260417,degraded
62.85416667,27.52430556,27.52430556,13.43489723,40.83862206,1847.92167224,3697.86216382,232.84107394,6.95243056,degraded
62.86458333,27.52256944,27.52256944,13.44680482,40.87274814,1847.89869281,3700.90619514,233.06518588,6.95225694,degraded
62.87500000,27.52083333,27.52083333,13.45795120,40.90455678,1847.87571573,3703.74031990,233.27396739,6.95208333,degraded
62.88541667,27.51909722,27.51909722,13.46844105,40.93436651,1847.85274100,3706.39338629,233.46952270,6.95190972,degraded
62.89583333,27.51736111,27.51736111,13.47834054,40.96237875,1847.82976861,3708.88363953,233.65318085,6.95173611,degraded
62.90625000,27.51562500,27.51562500,13.48767385,40.98866719,1847.80679858,3711.21775738,233.82542370,6.95156250,degraded
62.91666667,27.51388889,27.51388889,13.49641615,41.01315673,1847.78383089,3713.38894475,233.98574507,6.95138889,degraded
62.92708333,27.51215278,27.51215278,13.50450637,41.03566199,1847.76086555,3715.38042575,234.13290612,6.95121528,degraded
62.93750000,27.51041667,27.51041667,13.51187525,41.05597283,1847.73790256,3717.17317946,234.26550282,6.95104167,degraded
62.94791667,27.50868056,27.50868056,13.51845075,41.07387076,1847.71494192,3718.74743199,234.38207562,6.95086806,degraded
62.95833333,27.50694444,27.50694444,13.52416255,41.08914246,1847.69198364,3720.08387802,234.48119942,6.95069444,degraded
62.96875000,27.50520833,27.50520833,13.52895500,41.10161928,1847.66902770,3721.16725750,234.56174659,6.95052083,degraded
62.97916667,27.50347222,27.50347222,13.53277486,41.11113988,1847.64607412,3721.98297403,234.62263901,6.95034722,degraded
62.98958333,27.50173611,27.50173611,13.53557313,41.11755587,1847.62312288,3722.51760205,234.66288554,6.95017361,degraded
63.00000000,27.50000000,27.50000000,13.53732149,41.12078173,1847.60017401,3722.76341023,234.68191473,6.95000000,degraded
63.01041667,27.49826389,27.49826389,13.53799089,41.12072964,1847.57722748,3722.71245897,234.67914131,6.94982639,degraded
63.02083333,27.49652778,27.49652778,13.53754052,41.11727621,1847.55428331,3722.35358952,234.65374524,6.94965278,degraded
63.03125000,27.49479167,27.49479167,13.53566770,41.10950266,1847.53134149,3721.60363544,234.59961831,6.94947917,degraded
63.04166667,27.49305556,27.49305556,13.53150430,41.09477314,1847.50840203,3720.22399407,234.49923856,6.94930556,degraded
63.05208333,27.49131944,27.49131944,13.52426130,41.07069263,1847.48546493,3717.99787565,234.33670021,6.94913194,degraded
63.06250000,27.48958333,27.48958333,13.51375967,41.03671890,1847.46253018,3714.87622583,234.10843693,6.94895833,degraded
63.07291667,27.48784722,27.48784722,13.50043338,40.99417119,1847.43959778,3710.97850200,233.82326962,6.94878472,degraded
63.08333333,27.48611111,27.48611111,13.48506544,40.94542832,1847.41666775,3706.52007080,233.49705715,6.94861111,degraded
63.09375000,27.48437500,27.48437500,13.46856124,40.89324016,1847.39374007,3701.74987809,233.14810445,6.94843750,degraded
63.10416667,27.48263889,27.48263889,13.45185968,40.84045779,1847.37081475,3696.92601940,232.79536017,6.94826389,degraded
63.11458333,27.48090278,27.48090278,13.43579835,40.78962414,1847.34789179,3692.27868194,232.45569668,6.94809028,degraded
63.12500000,27.47916667,27.47916667,13.42103761,40.74274358,1847.32497119,3687.98929304,232.14238781,6.94791667,degraded
63.13541667,27.47743056,27.47743056,13.40812513,40.70147804,1847.30205295,3684.20827273,231.86641890,6.94774306,degraded
63.14583333,27.47569444,27.47569444,13.39741973,40.66691578,1847.27913707,3681.03410934,231.63496330,6.94756944,degraded
63.15625000,27.47395833,27.47395833,13.38907242,40.63951416,1847.25622355,3678.50817751,231.45101278,6.94739583,degraded
63.16666667,27.47222222,27.47222222,13.38312821,40.61940874,1847.23331239,3676.64272296,231.31543270,6.94722222,degraded
63.17708333,27.47048611,27.47048611,13.37949334,40.60631381,1847.21040360,3675.41186093,231.22630619,6.94704861,degraded
63.18750000,27.46875000,27.46875000,13.37785734,40.59928606,1847.18749716,3674.73018674,231.17737023,6.94687500,degraded
63.19791667,27.46701389,27.46701389,13.37764936,40.59659231,1847.16459309,3674.44080808,231.15713911,6.94670139,degraded
63.20833333,27.46527778,27.46527778,13.37816724,40.59610112,1847.14169139,3674.35079320,231.15149495,6.94652778,degraded
63.21875000,27.46354167,27.46354167,13.37871834,40.59571047,1847.11879205,3674.26988447,231.14651706,6.94635417,degraded
63.22916667,27.46180556,27.46180556,13.37861871,40.59334511,1847.09589507,3674.01025486,231.12846279,6.94618056,degraded
63.23958333,27.46006944,27.46006944,13.37734894,40.58742943,1847.07300046,3673.42930806,231.08689990,6.94600694,degraded
63.25000000,27.45833333,27.45833333,13.37463080,40.57711985,1847.05010821,3672.45070686,231.01624685,6.94583333,degraded
63.26041667,27.45659722,27.45659722,13.37031940,40.56197748,1847.02721833,3671.03474510,230.91360605,6.94565972,degraded
63.27083333,27.45486111,27.45486111,13.36438782,40.54192140,1847.00433082,3669.17411558,230.77845435,6.94548611,degraded
63.28125000,27.45312500,27.45312500,13.35697197,40.51736458,1846.98144567,3666.90621015,230.61354127,6.94531250,degraded
63.29166667,27.45138889,27.45138889,13.34836369,40.48919302,1846.95856290,3664.31122600,230.42474696,6.94513889,degraded
63.30208333,27.44965278,27.44965278,13.33897931,40.45867002,1846.93568249,3661.50350461,230.22044442,6.94496528,degraded
63.31250000,27.44791667,27.44791667,13.32933105,40.42734945,1846.91280445,3658.62367769,230.01092089,6.94479167,degraded
63.32291667,27.44618056,27.44618056,13.32009033,40.39726777,1846.88992878,3655.85604284,229.80964375,6.94461806,degraded
63.33333333,27.44444444,27.44444444,13.31194905,40.37052305,1846.86705548,3653.39046287,229.63047426,6.94444444,degraded
63.34375000,27.44270833,27.44270833,13.30555244,40.34907143,1846.84418455,3651.40394859,229.48632473,6.94427083,degraded
63.35416667,27.44097222,27.44097222,13.30168376,40.33528726,1846.82131599,3650.11134691,229.39286508,6.94409722,degraded
63.36458333,27.43923611,27.43923611,13.30101085,40.33119435,1846.79844981,3649.69577335,229.36344936,6.94392361,degraded
63.37500000,27.43750000,27.43750000,13.30394459,40.33803702,1846.77558600,3650.26979564,229.40629173,6.94375000,degraded
63.38541667,27.43576389,27.43576389,13.31086777,40.35697421,1846.75272456,3651.93825195,229.52906147,6.94357639,degraded
63.39583333,27.43402778,27.43402778,13.32196742,40.38857110,1846.72986549,3654.75224292,229.73552893,6.94340278,degraded
63.40625000,27.43229167,27.43229167,13.33691133,40.43181858,1846.70700879,3658.62041441,230.01908298,6.94322917,degraded
63.41666667,27.43055556,27.43055556,13.35471877,40.48374194,1846.68415448,3663.27355277,230.36012326,6.94305556,degraded
63.42708333,27.42881944,27.42881944,13.37412034,40.54049190,1846.66130253,3668.36332122,230.73324440,6.94288194,degraded
63.43750000,27.42708333,27.42708333,13.39396811,40.59858824,1846.63845296,3673.57479494,231.11544561,6.94270833,degraded
63.44791667,27.42534722,27.42534722,13.41338088,40.65535991,1846.61560577,3678.66628149,231.48904543,6.94253472,degraded
63.45833333,27.42361111,27.42361111,13.43174003,40.70893216,1846.59276096,3683.46815225,231.84160808,6.94236111,degraded
63.46875000,27.42187500,27.42187500,13.44863938,40.75807448,1846.56991852,3687.86907892,232.16494895,6.94218750,degraded
63.47916667,27.42013889,27.42013889,13.46379194,40.80191788,1846.54707846,3691.79045069,232.45327109,6.94201389,degraded
63.48958333,27.41840278,27.41840278,13.47698032,40.83980434,1846.52424078,3695.17274639,232.70217292,6.94184028,degraded
63.50000000,27.41666667,27.41666667,13.48781495,40.87055434,1846.50140547,3697.90926514,232.90379270,6.94166667,degraded
63.51041667,27.41493056,27.41493056,13.49546903,40.89166374,1846.47857255,3699.77346397,233.04147769,6.94149306,degraded
63.52083333,27.41319444,27.41319444,13.49920619,40.90090289,1846.45574201,3700.56364229,233.10039848,6.94131944,degraded
63.53125000,27.41145833,27.41145833,13.49876520,40.89748215,1846.43291384,3700.20839938,233.07529900,6.94114583,degraded
63.54166667,27.40972222,27.40972222,13.49424748,40.88171069,1846.41008806,3698.73574896,232.96823980,6.94097222,degraded
63.55208333,27.40798611,27.40798611,13.48605685,40.85481381,1846.38726466,3696.25658788,232.78738300,6.94079861,degraded
63.56250000,27.40625000,27.40625000,13.47482936,40.81871993,1846.36444364,3692.94542220,232.54556822,6.94062500,degraded
63.57291667,27.40451389,27.40451389,13.46127505,40.77558120,1846.34162501,3688.99698964,232.25711871,6.94045139,degraded
63.58333333,27.40277778,27.40277778,13.44613465,40.72764241,1846.31880875,3684.61439854,231.93696107,6.94027778,degraded
63.59375000,27.40104167,27.40104167,13.43015644,40.67717062,1846.29599488,3680.00276249,231.60015111,6.94010417,degraded
63.60416667,27.39930556,27.39930556,13.41405337,40.62632550,1846.27318340,3675.35746984,231.26101054,6.93993056,degraded
63.61458333,27.39756944,27.39756944,13.39842701,40.57692896,1846.25037430,3670.84334344,230.93160185,6.93975694,degraded
63.62500000,27.39583333,27.39583333,13.38371363,40.53030198,1846.22756758,3666.57988085,230.62065372,6.93958333,degraded
63.63541667,27.39409722,27.39409722,13.37018522,40.48726770,1846.20476326,3662.64153782,230.33358954,6.93940972,degraded
63.64583333,27.39236111,27.39236111,13.35797716,40.44823557,1846.18196131,3659.06534054,230.07309124,6.93923611,degraded
63.65625000,27.39062500,27.39062500,13.34710198,40.41324288,1846.15916176,3655.85465121,229.83937990,6.93906250,degraded
63.66666667,27.38888889,27.38888889,13.33745019,40.38195753,1846.13636459,3652.97941327,229.63023753,6.93888889,degraded
63.67708333,27.38715278,27.38715278,13.32884599,40.35384669,1846.11356981,3650.39141435,229.44212459,6.93871528,degraded
63.68750000,27.38541667,27.38541667,13.32109974,40.32833578,1846.09077742,3648.03866894,229.27123094,6.93854167,degraded
63.69791667,27.38368056,27.38368056,13.31402533,40.30486096,1846.06798742,3645.87016456,229.11382179,6.93836806,degraded
63.70833333,27.38194444,27.38194444,13.30749864,40.28304625,1846.04519981,3643.85188407,228.96740652,6.93819444,degraded
63.71875000,27.38020833,27.38020833,13.30148372,40.26278256,1846.02241458,3641.97395467,228.83125892,6.93802083,degraded
63.72916667,27.37847222,27.37847222,13.29604678,40.24427001,1845.99963175,3640.25447351,228.70669476,6.93784722,degraded
63.73958333,27.37673611,27.37673611,13.29131126,40.22788200,1845.97685131,3638.72720880,228.59617296,6.93767361,degraded
63.75000000,27.37500000,27.37500000,13.28750769,40.21431589,1845.95407326,3637.45523054,228.50428964,6.93750000,degraded
63.76041667,27.37326389,27.37326389,13.28510538,40.20499148,1845.93129761,3636.56695260,228.44040712,6.93732639,degraded
63.77083333,27.37152778,27.37152778,13.28458274,40.20135594,1845.90852435,3636.19325497,228.41406730,6.93715278,degraded
63.78125000,27.36979167,27.36979167,13.28623222,40.20429330,1845.88575348,3636.41407896,228.43109934,6.93697917,degraded
63.79166667,27.36805556,27.36805556,13.29021183,40.21428067,1845.86298500,3637.27255577,228.49465368,6.93680556,degraded
63.80208333,27.36631944,27.36631944,13.29649085,40.23122407,1845.84021892,3638.76016041,228.60412000,6.93663194,degraded
63.81250000,27.36458333,27.36458333,13.30484823,40.25445360,1845.81745524,3640.81628257,228.75509404,6.93645833,degraded
63.82291667,27.36284722,27.36284722,13.31494487,40.28294237,1845.79469395,3643.34802306,228.94081776,6.93628472,degraded
63.83333333,27.36111111,27.36111111,13.32635572,40.31540372,1845.77193505,3646.23899619,229.15281689,6.93611111,degraded
63.84375000,27.35937500,27.35937500,13.33858880,40.35034875,1845.74917856,3649.35453011,229.38127567,6.93593750,degraded
63.85416667,27.35763889,27.35763889,13.35108215,40.38607719,1845.72642446,3652.54084306,229.61497242,6.93576389,degraded
63.86458333,27.35590278,27.35590278,13.36331438,40.42101184,1845.70367276,3655.65529059,229.84348673,6.93559028,degraded
63.87500000,27.35416667,27.35416667,13.37489245,40.45396401,1845.68092346,3658.59037325,230.05895560,6.93541667,degraded
63.88541667,27.35243056,27.35243056,13.38553370,40.48407910,1845.65817655,3661.26880892,230.25571755,6.93524306,degraded
63.89583333,27.35069444,27.35069444,13.39506872,40.51084525,1845.63543205,3663.64431729,230.43037395,6.93506944,degraded
63.90625000,27.34895833,27.34895833,13.40339181,40.53394325,1845.61268994,3665.68804157,230.58079933,6.93489583,degraded
63.91666667,27.34722222,27.34722222,13.41034910,40.55290841,1845.58995024,3667.35797020,230.70390624,6.93472222,degraded
63.92708333,27.34548611,27.34548611,13.41578912,40.56728330,1845.56721294,3668.61275129,230.79665607,6.93454861,degraded
63.93750000,27.34375000,27.34375000,13.41961590,40.57677847,1845.54447804,3669.42622275,230.85712346,6.93437500,degraded
63.94791667,27.34201389,27.34201389,13.42172234,40.58107084,1845.52174554,3669.76918628,230.88316388,6.93420139,degraded
63.95833333,27.34027778,27.34027778,13.42205726,40.58000650,1845.49901544,3669.62773964,230.87375600,6.93402778,degraded
63.96875000,27.33854167,27.33854167,13.42066605,40.57372343,1845.47628775,3669.01438070,230.82981482,6.93385417,degraded
63.97916667,27.33680556,27.33680556,13.41762139,40.56244221,1845.45356246,3667.94907079,230.75280571,6.93368056,degraded
63.98958333,27.33506944,27.33506944,13.41306941,40.54660532,1845.43083958,3666.47183880,230.64566577,6.93350694,degraded
64.00000000,27.33333333,27.33333333,13.40729722,40.52708133,1845.40811910,3664.66124146,230.51415250,6.93333333,degraded
64.01041667,27.33159722,27.33159722,13.40073310,40.50516531,1845.38540103,3662.63439581,230.36684260,6.93315972,degraded
64.02083333,27.32986111,27.32986111,13.39384156,40.48226163,1845.36268536,3660.51829650,230.21303047,6.93298611,degraded
64.03125000,27.32812500,27.32812500,13.38698751,40.45947327,1845.33997210,3658.41268028,230.06001141,6.93281250,degraded
64.04166667,27.32638889,27.32638889,13.38035486,40.43735603,1845.31726125,3656.36780273,229.91145856,6.93263889,degraded
64.05208333,27.32465278,27.32465278,13.37397497,40.41600461,1845.29455281,3654.39222423,229.76799524,6.93246528,degraded
64.06250000,27.32291667,27.32291667,13.36777380,40.39519508,1845.27184677,3652.46569479,229.62813917,6.93229167,degraded
64.07291667,27.32118056,27.32118056,13.36154154,40.37429345,1845.24914314,3650.53088936,229.48770031,6.93211806,degraded
64.08333333,27.31944444,27.31944444,13.35502824,40.35254447,1845.22644192,3648.51952033,229.34169059,6.93194444,degraded
64.09375000,27.31770833,27.31770833,13.34800105,40.32924475,1845.20374312,3646.36799508,229.18546830,6.93177083,degraded
64.10416667,27.31597222,27.31597222,13.34016586,40.30350598,1845.18104672,3643.99600184,229.01317460,6.93159722,degraded
64.11458333,27.31423611,27.31423611,13.33129582,40.27464316,1845.15835273,3641.34161752,228.82029860,6.93142361,degraded
64.12500000,27.31250000,27.31250000,13.32128803,40.24234594,1845.13566116,3638.37679184,228.60480709,6.93125000,degraded
64.13541667,27.31076389,27.31076389,13.31004955,40.20633414,1845.11297200,3635.07620526,228.36486997,6.93107639,degraded
64.14583333,27.30902778,27.30902778,13.29757433,40.16659002,1845.09028525,3631.43826717,228.10039216,6.93090278,degraded
64.15625000,27.30729167,27.30729167,13.28355723,40.12219251,1845.06760091,3627.37971634,227.80532576,6.93072917,degraded
64.16666667,27.30555556,27.30555556,13.26497839,40.06402147,1845.04491899,3622.07604308,227.41960857,6.93055556,degraded
64.17708333,27.30381944,27.30381944,13.23903696,39.98362010,1845.02223948,3614.76274706,226.88768161,6.93038194,degraded
64.18750000,27.30208333,27.30208333,13.20562754,39.88067352,1844.99956238,3605.41143479,226.20775980,6.93020833,degraded
64.19791667,27.30034722,27.30034722,13.16594808,39.75880281,1844.97688771,3594.34954100,225.40401415,6.93003472,degraded
64.20833333,27.29861111,27.29861111,13.12188823,39.62371697,1844.95421545,3582.09323932,224.51429400,6.92986111,degraded
64.21875000,27.29687500,27.29687500,13.07550969,39.48164336,1844.93154560,3569.20553612,223.57972075,6.92968750,degraded
64.22916667,27.29513889,27.29513889,13.02839216,39.33735275,1844.90887817,3556.11773534,222.63170073,6.92951389,degraded
64.23958333,27.29340278,27.29340278,12.98194109,39.19508881,1844.88621316,3543.21346910,221.69804866,6.92934028,degraded
64.25000000,27.29166667,27.29166667,12.93783215,39.05991018,1844.86355057,3530.95002466,220.81177924,6.92916667,degraded
64.26041667,27.28993056,27.28993056,12.89848787,38.93912910,1844.84089040,3519.98838283,220.02048345,6.92899306,degraded
64.27083333,27.28819444,27.28819444,12.86580840,38.83847943,1844.81823264,3510.84681387,219.36129353,6.92881944,degraded
64.28125000,27.28645833,27.28645833,12.84019152,38.75915877,1844.79557731,3503.63350900,218.84169697,6.92864583,degraded
64.29166667,27.28472222,27.28472222,12.82286045,38.70485605,1844.77292440,3498.68185344,218.48546650,6.92847222,degraded
64.30208333,27.28298611,27.28298611,12.81485351,38.67870137,1844.75027391,3496.27470201,218.31278042,6.92829861,degraded
64.31250000,27.28125000,27.28125000,12.81550040,38.67866734,1844.72762584,3496.22870217,218.31030930,6.92812500,degraded
64.32291667,27.27951389,27.27951389,12.82543173,38.70665309,1844.70498019,3498.71543010,218.49042541,6.92795139,degraded
64.33333333,27.27777778,27.27777778,12.84536958,38.76483340,1844.68233696,3503.93136967,218.86742621,6.92777778,degraded
64.34375000,27.27604167,27.27604167,12.87435570,38.85031191,1844.65969616,3511.61462401,219.42268396,6.92760417,degraded
64.35416667,27.27430556,27.27430556,12.91182065,38.96136622,1844.63705778,3521.60941777,220.14531159,6.92743056,degraded
64.36458333,27.27256944,27.27256944,12.95474688,39.08888733,1844.61442183,3533.09233993,220.97620453,6.92725694,degraded
64.37500000,27.27083333,27.27083333,12.99938929,39.22157307,1844.59178830,3545.04178880,221.84172920,6.92708333,degraded
64.38541667,27.26909722,27.26909722,13.04388772,39.35381044,1844.56915720,3556.95042305,222.70522470,6.92690972,degraded
64.39583333,27.26736111,27.26736111,13.08786902,39.48447382,1844.54652852,3568.71650619,223.55930201,6.92673611,degraded
64.40625000,27.26562500,27.26562500,13.13150046,39.61406805,1844.52390227,3580.38567354,224.40724439,6.92656250,degraded
64.41666667,27.26388889,27.26388889,13.17506413,39.74344416,1844.50127844,3592.03484503,225.25462354,6.92638889,degraded
64.42708333,27.26215278,27.26215278,13.21867163,39.87293890,1844.47865705,3603.69445484,226.10365133,6.92621528,degraded
64.43750000,27.26041667,27.26041667,13.26208493,40.00183423,1844.45603808,3615.29960963,226.94960385,6.92604167,degraded
64.44791667,27.25868056,27.25868056,13.30455352,40.12786668,1844.43342154,3626.64574324,227.77755143,6.92586806,degraded
64.45833333,27.25694444,27.25694444,13.34511832,40.24814410,1844.41080743,3637.47148611,228.56835800,6.92569444,degraded
64.46875000,27.25520833,27.25520833,13.38300556,40.36033388,1844.38819575,3647.56604547,229.30651247,6.92552083,degraded
64.47916667,27.25347222,27.25347222,13.41775707,40.46305559,1844.36558651,3656.80469593,229.98275003,6.92534722,degraded
64.48958333,27.25173611,27.25173611,13.44919742,40.55578169,1844.34297969,3665.13979099,230.59342879,6.92517361,degraded
64.50000000,27.25000000,27.25000000,13.47733781,40.63854746,1844.32037530,3672.57455374,231.13863662,6.92500000,degraded
64.51041667,27.24826389,27.24826389,13.50225188,40.71157648,1844.29777335,3679.12922303,231.61972436,6.92482639,degraded
64.52083333,27.24652778,27.24652778,13.52402461,40.77512649,1844.27517383,3684.82712100,232.03828752,6.92465278,degraded
64.53125000,27.24479167,27.24479167,13.54276686,40.82953319,1844.25257674,3689.69861776,232.39645656,6.92447917,degraded
64.54166667,27.24305556,27.24305556,13.55860241,40.87517108,1844.22998209,3693.77758584,232.69663640,6.92430556,degraded
64.55208333,27.24131944,27.24131944,13.57154297,40.91207691,1844.20738987,3697.06737435,232.93900806,6.92413194,degraded
64.56250000,27.23958333,27.23958333,13.58127643,40.93931114,1844.18480008,3699.48311114,233.11728878,6.92395833,degraded
64.57291667,27.23784722,27.23784722,13.58752153,40.95602749,1844.16221273,3700.94835568,233.22582327,6.92378472,degraded
64.58333333,27.23611111,27.23611111,13.59042411,40.96266716,1844.13962782,3701.50301038,233.26751224,6.92361111,degraded
64.59375000,27.23437500,27.23437500,13.59057953,40.96102608,1844.11704535,3701.30939284,233.25426184,6.92343750,degraded
64.60416667,27.23263889,27.23263889,13.58889680,40.95384509,1844.09446531,3700.61519419,233.20425856,6.92326389,degraded
64.61458333,27.23090278,27.23090278,13.58627161,40.94382431,1844.07188771,3699.66441403,233.13542093,6.92309028,degraded
64.62500000,27.22916667,27.22916667,13.58327735,40.93269203,1844.04931254,3698.61322710,233.05921753,6.92291667,degraded
64.63541667,27.22743056,27.22743056,13.58000551,40.92072417,1844.02673982,3697.48656991,232.97748060,6.92274306,degraded
64.64583333,27.22569444,27.22569444,13.57627717,40.90738172,1844.00416953,3696.23574020,232.88663725,6.92256944,degraded
64.65625000,27.22395833,27.22395833,13.57188532,40.89204115,1843.98160169,3694.80440487,232.78255638,6.92239583,degraded
64.66666667,27.22222222,27.22222222,13.56665421,40.87417329,1843.95903629,3693.14475806,232.66173501,6.92222222,degraded
64.67708333,27.22048611,27.22048611,13.56052947,40.85361471,1843.93647332,3691.24204141,232.52309748,6.92204861,degraded
64.68750000,27.21875000,27.21875000,13.55363939,40.83075231,1843.91391280,3689.13122055,232.36921709,6.92187500,degraded
64.69791667,27.21701389,27.21701389,13.54632195,40.80660461,1843.89135473,3686.90432708,232.20685115,6.92170139,degraded
64.70833333,27.21527778,27.21527778,13.53905613,40.78261455,1843.86879909,3684.69173485,232.04556359,6.92152778,degraded
64.71875000,27.21354167,27.21354167,13.53240573,40.76048031,1843.84624590,3682.64687181,231.89660121,6.92135417,degraded
64.72916667,27.21180556,27.21180556,13.52711982,40.74245777,1843.82369515,3680.97354266,231.77489588,6.92118056,degraded
64.73958333,27.21006944,27.21006944,13.52393532,40.73076569,1843.80114685,3679.87219179,231.69512673,6.92100694,degraded
64.75000000,27.20833333,27.20833333,13.52351311,40.72739342,1843.77860099,3679.52252669,231.67045299,6.92083333,degraded
64.76041667,27.20659722,27.20659722,13.52652891,40.73437452,1843.75605757,3680.10823921,231.71433425,6.92065972,degraded
64.77083333,27.20486111,27.20486111,13.53304078,40.75188225,1843.73351661,3681.64494730,231.82792781,6.92048611,degraded
64.78125000,27.20312500,27.20312500,13.54243413,40.77806439,1843.71097809,3683.96528393,231.99899255,6.92031250,degraded
64.79166667,27.20138889,27.20138889,13.55390876,40.81051018,1843.68844202,3686.85143079,232.21159070,6.92013889,degraded
64.80208333,27.19965278,27.19965278,13.56678570,40.84717441,1843.66590839,3690.11860278,232.45219906,6.91996528,degraded
64.81250000,27.19791667,27.19791667,13.58058079,40.88659878,1843.64337721,3693.63504595,232.71117396,6.91979167,degraded
64.82291667,27.19618056,27.19618056,13.59499591,40.92788536,1843.62084849,3697.31963428,232.98257760,6.91961806,degraded
64.83333333,27.19444444,27.19444444,13.60986291,40.97052768,1843.59832221,3701.12660890,233.26306219,6.91944444,degraded
64.84375000,27.19270833,27.19270833,13.62505927,41.01415670,1843.57579838,3705.02262754,233.55018779,6.91927083,degraded
64.85416667,27.19097222,27.19097222,13.64043846,41.05833122,1843.55327701,3708.96783196,233.84103231,6.91909722,degraded
64.86458333,27.18923611,27.18923611,13.65580837,41.10247292,1843.53075808,3712.90997975,234.13175915,6.91892361,degraded
64.87500000,27.18750000,27.18750000,13.67094199,41.14589856,1843.50824161,3716.78735238,234.41782927,6.91875000,degraded
64.88541667,27.18576389,27.18576389,13.68557575,41.18781504,1843.48572759,3720.52830988,234.69396738,6.91857639,degraded
64.89583333,27.18402778,27.18402778,13.69942741,41.22737320,1843.46321602,3724.05615374,234.95451899,6.91840278,degraded
64.90625000,27.18229167,27.18229167,13.71222957,41.26376869,1843.44070690,3727.29823508,235.19412106,6.91822917,degraded
64.91666667,27.18055556,27.18055556,13.72370688,41.29617350,1843.41820024,3730.17977389,235.40724868,6.91805556,degraded
64.92708333,27.17881944,27.17881944,13.73357112,41.32372096,1843.39569604,3732.62249897,235.58811612,6.91788194,degraded
64.93750000,27.17708333,27.17708333,13.74157354,41.34566340,1843.37319429,3734.55889283,235.73172799,6.91770833,degraded
64.94791667,27.17534722,27.17534722,13.74750743,41.36137977,1843.35069499,3735.93287941,235.83393279,6.91753472,degraded
64.95833333,27.17361111,27.17361111,13.75121580,41.37039873,1843.32819815,3736.70190487,235.89157896,6.91736111,degraded
64.96875000,27.17187500,27.17187500,13.75263690,41.37253555,1843.30570377,3736.84930688,235.90342854,6.91718750,degraded
64.97916667,27.17013889,27.17013889,13.75179219,41.36785586,1843.28321185,3736.38103652,235.86991701,6.91701389,degraded
64.98958333,27.16840278,27.16840278,13.74875891,41.35659308,1843.26072238,3735.31819773,235.79260365,6.91684028,degraded
65.00000000,27.16666667,27.16666667,13.74329001,41.33800510,1843.23823537,3733.59378734,235.66656447,6.91666667,degraded
65.01041667,27.16493056,27.16493056,13.73438086,41.30907141,1843.21575083,3730.93502270,235.47173229,6.91649306,degraded
65.02083333,27.16319444,27.16319444,13.72111920,41.26704999,1843.19326874,3727.09428948,235.18992557,6.91631944,degraded
65.03125000,27.16145833,27.16145833,13.70328668,41.21128616,1843.17078911,3722.01250315,234.81688404,6.91614583,degraded
65.04166667,27.15972222,27.15972222,13.68120010,41.14273476,1843.14831194,3715.77594382,234.35907515,6.91597222,degraded
65.05208333,27.15798611,27.15798611,13.65552718,41.06340567,1843.12583724,3708.56617413,233.82998291,6.91579861,degraded
65.06250000,27.15625000,27.15625000,13.62712205,40.97586890,1843.10336499,3700.61533119,233.24679281,6.91562500,degraded
65.07291667,27.15451389,27.15451389,13.59678197,40.88252290,1843.08089521,3692.14004840,232.62551785,6.91545139,degraded
65.08333333,27.15277778,27.15277778,13.56526111,40.78563606,1843.05842790,3683.34520325,231.98126829,6.91527778,degraded
65.09375000,27.15104167,27.15104167,13.53329088,40.68740790,1843.03596304,3674.42944448,231.32865430,6.91510417,degraded
65.10416667,27.14930556,27.14930556,13.50149159,40.58970351,1843.01350065,3665.56120583,230.68002866,6.91493056,degraded
65.11458333,27.14756944,27.14756944,13.47037826,40.49407101,1842.99104073,3656.88029332,230.04561115,6.91475694,degraded
65.12500000,27.14583333,27.14583333,13.44027006,40.40146949,1842.96858327,3648.47331010,229.43170114,6.91458333,degraded
65.13541667,27.14409722,27.14409722,13.40954588,40.30702571,1842.94612827,3639.90017149,228.80610340,6.91440972,degraded
65.14583333,27.14236111,27.14236111,13.37541204,40.20234298,1842.92367575,3630.40263563,228.11349751,6.91423611,degraded
65.15625000,27.14062500,27.14062500,13.33742174,40.08608007,1842.90122569,3619.85961875,227.34522249,6.91406250,degraded
65.16666667,27.13888889,27.13888889,13.29702662,39.96260148,1842.87877810,3608.66527939,226.53020509,6.91388889,degraded
65.17708333,27.13715278,27.13715278,13.25596931,39.83714534,1842.85633297,3597.29264305,225.70301052,6.91371528,degraded
65.18750000,27.13541667,27.13541667,13.21543858,39.71328429,1842.83389032,3586.06432347,224.88713263,6.91354167,degraded
65.19791667,27.13368056,27.13368056,13.17599098,39.59269047,1842.81145013,3575.13130326,224.09350592,6.91336806,degraded
65.20833333,27.13194444,27.13194444,13.13795085,39.47633791,1842.78901242,3564.58152590,223.32844931,6.91319444,degraded
65.21875000,27.13020833,27.13020833,13.10153023,39.36486309,1842.76657717,3554.47244646,222.59605005,6.91302083,degraded
65.22916667,27.12847222,27.12847222,13.06665113,39.25803092,1842.74414440,3544.78282302,221.89468318,6.91284722,degraded
65.23958333,27.12673611,27.12673611,13.03327506,39.15572503,1842.72171410,3535.50213203,221.22350852,6.91267361,degraded
65.25000000,27.12500000,27.12500000,13.00156392,39.05843111,1842.69928627,3526.67421328,220.58562385,6.91250000,degraded
65.26041667,27.12326389,27.12326389,12.97169413,38.96667836,1842.67686091,3518.34683102,219.98440462,6.91232639,degraded
65.27083333,27.12152778,27.12152778,12.94382457,38.88094312,1842.65443803,3510.56297739,219.42287620,6.91215278,degraded
65.28125000,27.11979167,27.11979167,12.91878399,38.80371377,1842.63201762,3503.54730408,218.91717345,6.91197917,degraded
65.29166667,27.11805556,27.11805556,12.89949345,38.74376242,1842.60959968,3498.09179999,218.52433182,6.91180556,degraded
65.30208333,27.11631944,27.11631944,12.88923293,38.71093736,1842.58718422,3495.08557596,218.30831841,6.91163194,degraded
65.31250000,27.11458333,27.11458333,12.88931042,38.70916246,1842.56477124,3494.88281423,218.29454222,6.91145833,degraded
65.32291667,27.11284722,27.11284722,12.90322542,38.74894210,1842.54236073,3498.43179549,218.55141374,6.91128472,degraded
65.33333333,27.11111111,27.11111111,12.93377975,38.83868331,1842.51995270,3506.49139790,219.13398628,6.91111111,degraded
65.34375000,27.10937500,27.10937500,12.97701308,38.96648657,1842.49754715,3517.98714016,219.96530112,6.91093750,degraded
65.35416667,27.10763889,27.10763889,13.02662435,39.11342647,1842.47514407,3531.21028756,220.92246625,6.91076389,degraded
65.36458333,27.10590278,27.10590278,13.07836840,39.26675435,1842.45274348,3545.00982452,221.92252859,6.91059028,degraded
65.37500000,27.10416667,27.10416667,13.13031136,39.42066315,1842.43034536,3558.86147525,222.92761203,6.91041667,degraded
65.38541667,27.10243056,27.10243056,13.18218685,39.57435312,1842.40794972,3572.69303650,223.93248877,6.91024306,degraded
65.39583333,27.10069444,27.10069444,13.23426969,39.72864927,1842.38555656,3586.57898986,224.94257224,6.91006944,degraded
65.40625000,27.09895833,27.09895833,13.28622915,39.88255874,1842.36316589,3600.42970197,225.95135320,6.90989583,degraded
65.41666667,27.09722222,27.09722222,13.33702634,40.03296317,1842.34077769,3613.96366444,226.93830217,6.90972222,degraded
65.42708333,27.09548611,27.09548611,13.38556988,40.17658738,1842.31839198,3626.88522710,227.88175909,6.90954861,degraded
65.43750000,27.09375000,27.09375000,13.43109841,40.31114732,1842.29600875,3638.98822470,228.76650711,6.90937500,degraded
65.44791667,27.09201389,27.09201389,13.47320736,40.43543021,1842.27362800,3650.16320888,229.58434810,6.90920139,degraded
65.45833333,27.09027778,27.09027778,13.51175116,40.54900078,1842.25124974,3660.37092111,230.33220493,6.90902778,degraded
65.46875000,27.08854167,27.08854167,13.54672972,40.65186045,1842.22887396,3669.61152359,231.00989537,6.90885417,degraded
65.47916667,27.08680556,27.08680556,13.57817296,40.74410065,1842.20650066,3677.89330654,231.61785099,6.90868056,degraded
65.48958333,27.08506944,27.08506944,13.60610356,40.82579109,1842.18412985,3685.22259744,232.15637892,6.90850694,degraded
65.50000000,27.08333333,27.08333333,13.63058151,40.89711341,1842.16176153,3691.61582558,232.62654668,6.90833333,degraded
65.51041667,27.08159722,27.08159722,13.65173286,40.95844739,1842.13939569,3697.10730650,233.03075550,6.90815972,degraded
65.52083333,27.07986111,27.07986111,13.66975428,41.01038463,1842.11703234,3701.75047371,233.37283267,6.90798611,degraded
65.53125000,27.07812500,27.07812500,13.68490372,41.05370041,1842.09467148,3705.61533591,233.65784515,6.90781250,degraded
65.54166667,27.07638889,27.07638889,13.69746548,41.08924891,1842.07231311,3708.77902118,233.89140328,6.90763889,degraded
65.55208333,27.07465278,27.07465278,13.70772315,41.11788200,1842.04995722,3711.31844618,234.07911883,6.90746528,degraded
65.56250000,27.07291667,27.07291667,13.71595020,41.14042102,1842.02760383,3713.30776660,234.22641414,6.90729167,degraded
65.57291667,27.07118056,27.07118056,13.72238792,41.15759063,1842.00525292,3714.81240903,234.33807996,6.90711806,degraded
65.58333333,27.06944444,27.06944444,13.72723861,41.16999842,1841.98290451,3715.88722998,234.41813714,6.90694444,degraded
65.59375000,27.06770833,27.06770833,13.73067882,41.17817454,1841.96055859,3716.58009546,234.47009783,6.90677083,degraded
65.60416667,27.06597222,27.06597222,13.73285464,41.18255778,1841.93821516,3716.93062210,234.49687127,6.90659722,degraded
65.61458333,27.06423611,27.06423611,13.73387941,41.18348863,1841.91587422,3716.96955127,234.50071659,6.90642361,degraded
65.62500000,27.06250000,27.06250000,13.73369014,41.18077871,1841.89353577,3716.67989483,234.48038290,6.90625000,degraded
65.63541667,27.06076389,27.06076389,13.73197833,41.17350361,1841.87119982,3715.97823386,234.42973346,6.90607639,degraded
65.64583333,27.05902778,27.05902778,13.72853163,41.16102734,1841.84886636,3714.80718605,234.34455140,6.90590278,degraded
65.65625000,27.05729167,27.05729167,13.72338154,41.14344523,1841.82653540,3713.17536992,234.22548073,6.90572917,degraded
65.66666667,27.05555556,27.05555556,13.71670281,41.12128188,1841.80420693,3711.13014814,234.07601899,6.90555556,degraded
65.67708333,27.05381944,27.05381944,13.70873649,41.09526067,1841.78188096,3708.73681853,233.90098377,6.90538194,degraded
65.68750000,27.05208333,27.05208333,13.69975910,41.06621106,1841.75955748,3706.07024917,233.70589502,6.90520833,degraded
65.69791667,27.05034722,27.05034722,13.69005567,41.03498787,1841.73723650,3703.20759250,233.49643731,6.90503472,degraded
65.70833333,27.04861111,27.04861111,13.67995415,41.00257445,1841.71491802,3700.23759882,233.27914277,6.90486111,degraded
65.71875000,27.04687500,27.04687500,13.66986571,40.97020325,1841.69260203,3697.27149098,233.06218811,6.90468750,degraded
65.72916667,27.04513889,27.04513889,13.66035132,40.93955551,1841.67028855,3694.46098701,232.85671585,6.90451389,degraded
65.73958333,27.04340278,27.04340278,13.65199572,40.91238330,1841.64797756,3691.96418979,232.67432682,6.90434028,degraded
65.75000000,27.04166667,27.04166667,13.64535763,40.89036036,1841.62566908,3689.93212540,232.52609377,6.90416667,degraded
65.76041667,27.03993056,27.03993056,13.64113722,40.87558396,1841.60336309,3688.55403174,232.42589027,6.90399306,degraded
65.77083333,27.03819444,27.03819444,13.63997018,40.86995768,1841.58105961,3688.00165849,232.38630685,6.90381944,degraded
65.78125000,27.03645833,27.03645833,13.64208331,40.87415968,1841.55875863,3688.33617110,232.41182599,6.90364583,degraded
65.79166667,27.03472222,27.03472222,13.64719168,40.88733468,1841.53646015,3689.48036061,232.49678682,6.90347222,degraded
65.80208333,27.03298611,27.03298611,13.65471020,40.90772851,1841.51416417,3691.27591250,232.62958433,6.90329861,degraded
65.81250000,27.03125000,27.03125000,13.66404977,40.93357520,1841.49187070,3693.56345223,232.79853769,6.90312500,degraded
65.82291667,27.02951389,27.02951389,13.67481134,40.96367858,1841.46957973,3696.23503070,232.99573986,6.90295139,degraded
65.83333333,27.02777778,27.02777778,13.68678890,40.99742084,1841.44729126,3699.23488831,233.21711446,6.90277778,degraded
65.84375000,27.02604167,27.02604167,13.69988822,41.03451923,1841.42500530,3702.53749988,233.46080536,6.90260417,degraded
65.85416667,27.02430556,27.02430556,13.71409029,41.07491622,1841.40272184,3706.13766373,233.72645040,6.90243056,degraded
65.86458333,27.02256944,27.02256944,13.72941031,41.11865688,1841.38044090,3710.03943649,234.01436973,6.90225694,degraded
65.87500000,27.02083333,27.02083333,13.74583335,41.16569591,1841.35816245,3714.23871907,234.32428559,6.90208333,degraded
65.88541667,27.01909722,27.01909722,13.76324555,41.21569190,1841.33588652,3718.70469689,234.65395494,6.90190972,degraded
65.89583333,27.01736111,27.01736111,13.78133654,41.26771493,1841.31361309,3723.35345899,234.99722234,6.90173611,degraded
65.90625000,27.01562500,27.01562500,13.79962003,41.32030862,1841.29134218,3728.05359940,235.34442352,6.90156250,degraded
65.91666667,27.01388889,27.01388889,13.81756370,41.37187901,1841.26907377,3732.66130545,235.68496338,6.90138889,degraded
65.92708333,27.01215278,27.01215278,13.83471190,41.42106203,1841.24680787,3737.05351416,236.00975909,6.90121528,degraded
65.93750000,27.01041667,27.01041667,13.85074207,41.46689241,1841.22454448,3741.14314435,236.31236804,6.90104167,degraded
65.94791667,27.00868056,27.00868056,13.86547555,41.50883578,1841.20228360,3744.88199778,236.58920865,6.90086806,degraded
65.95833333,27.00694444,27.00694444,13.87885414,41.54671856,1841.18002524,3748.25442840,236.83909940,6.90069444,degraded
65.96875000,27.00520833,27.00520833,13.89090138,41.58061180,1841.15776938,3751.26685701,237.06248916,6.90052083,degraded
65.97916667,27.00347222,27.00347222,13.90169578,41.61075116,1841.13551604,3753.94055891,237.26092696,6.90034722,degraded
65.98958333,27.00173611,27.00173611,13.91134111,41.63744779,1841.11326521,3756.30361571,237.43646850,6.90017361,degraded
66.00000000,27.00000000,27.00000000,13.91994318,41.66101893,1841.09101690,3758.38465732,237.59121386,6.90000000,degraded
66.01041667,26.99826389,26.99826389,13.92759642,41.68174769,1841.06877110,3760.20923599,237.72703903,6.89982639,degraded
66.02083333,26.99652778,26.99652778,13.93437957,41.69987009,1841.04652781,3761.79865117,237.84550838,6.89965278,degraded
66.03125000,26.99479167,26.99479167,13.94036169,41.71559326,1841.02428704,3763.17159705,237.94799583,6.89947917,degraded
66.04166667,26.99305556,26.99305556,13.94560070,41.72909083,1841.00204879,3764.34374424,238.03565351,6.89930556,degraded
66.05208333,26.99131944,26.99131944,13.95014461,41.74050686,1840.97981306,3765.32809559,238.10943768,6.89913194,degraded
66.06250000,26.98958333,26.98958333,13.95404336,41.74999106,1840.95757984,3766.13816223,238.17034327,6.89895833,degraded
66.07291667,26.98784722,26.98784722,13.95734736,41.75769453,1840.93534914,3766.78758183,238.21937555,6.89878472,degraded
66.08333333,26.98611111,26.98611111,13.96011031,41.76377823,1840.91312095,3767.29087901,238.25760618,6.89861111,degraded
66.09375000,26.98437500,26.98437500,13.96239235,41.76842233,1840.89089529,3767.66431073,238.28623562,6.89843750,degraded
66.10416667,26.98263889,26.98263889,13.96425641,41.77181528,1840.86867215,3767.92488045,238.30652010,6.89826389,degraded
66.11458333,26.98090278,26.98090278,13.96576279,41.77413765,1840.84645152,3768.08888020,238.31966368,6.89809028,degraded
66.12500000,26.97916667,26.97916667,13.96696786,41.77555821,1840.82423342,3768.17153606,238.32679189,6.89791667,degraded
66.13541667,26.97743056,26.97743056,13.96792122,41.77622547,1840.80201784,3768.18624733,238.32889541,6.89774306,degraded
66.14583333,26.97569444,26.97569444,13.96866550,41.77626702,1840.77980478,3768.14452410,238.32682533,6.89756944,degraded
66.15625000,26.97395833,26.97395833,13.96924074,41.77580269,1840.75759424,3768.05717657,238.32138106,6.89739583,degraded
66.16666667,26.97222222,26.97222222,13.96968488,41.77494604,1840.73538623,3767.93445018,238.31332032,6.89722222,degraded
66.17708333,26.97048611,26.97048611,13.97003917,41.77382044,1840.71318074,3767.78747313,238.30346610,6.89704861,degraded
66.18750000,26.96875000,26.96875000,13.97034768,41.77255778,1840.69097777,3767.62814117,238.29269820,6.89687500,degraded
66.19791667,26.96701389,26.96701389,13.97066120,41.77130984,1840.66877733,3767.47014500,238.28202911,6.89670139,degraded
66.20833333,26.96527778,26.96527778,13.97103013,41.77022740,1840.64657942,3767.32708341,238.27246452,6.89652778,degraded
66.21875000,26.96354167,26.96354167,13.97149369,41.76942761,1840.62438403,3767.20952170,238.26478577,6.89635417,degraded
66.22916667,26.96180556,26.96180556,13.97208138,41.76899868,1840.60219117,3767.12541439,238.25958112,6.89618056,degraded
66.23958333,26.96006944,26.96006944,13.97281666,41.76901061,1840.58000083,3767.08107389,238.25731741,6.89600694,degraded
66.25000000,26.95833333,26.95833333,13.97371702,41.76951569,1840.55781303,3767.08121389,238.25834327,6.89583333,degraded
66.26041667,26.95659722,26.95659722,13.97480425,41.77057889,1840.53562775,3767.13169337,238.26309210,6.89565972,degraded
66.27083333,26.95486111,26.95486111,13.97610114,41.77226831,1840.51344500,3767.23865078,238.27201803,6.89548611,degraded
66.28125000,26.95312500,26.95312500,13.97761632,41.77460958,1840.49126478,3767.40439749,238.28529224,6.89531250,degraded
66.29166667,26.95138889,26.95138889,13.97934235,41.77758043,1840.46908709,3767.62692031,238.30276614,6.89513889,degraded
66.30208333,26.94965278,26.94965278,13.98125490,41.78110800,1840.44691193,3767.89964834,238.32395406,6.89496528,degraded
66.31250000,26.94791667,26.94791667,13.98329497,41.78501593,1840.42473930,3768.20667561,238.34767988,6.89479167,degraded
66.32291667,26.94618056,26.94618056,13.98531834,41.78887319,1840.40256921,3768.50912984,238.37106850,6.89461806,degraded
66.33333333,26.94444444,26.94444444,13.98712391,41.79207898,1840.38040165,3768.75283211,238.39011220,6.89444444,degraded
66.34375000,26.94270833,26.94270833,13.98854446,41.79413372,1840.35823662,3768.89273304,238.40147813,6.89427083,degraded
66.35416667,26.94097222,26.94097222,13.98950656,41.79481826,1840.33607412,3768.90907579,238.40370431,6.89409722,degraded
66.36458333,26.93923611,26.93923611,13.99003606,41.79421003,1840.31391416,3768.80884652,238.39730727,6.89392361,degraded
66.37500000,26.93750000,26.93750000,13.99021627,41.79255810,1840.29175673,3768.61450847,238.38394868,6.89375000,degraded
66.38541667,26.93576389,26.93576389,13.99013979,41.79013923,1840.26960184,3768.35102140,238.36547506,6.89357639,degraded
66.39583333,26.93402778,26.93402778,13.98988786,41.78719624,1840.24744949,3768.04028355,238.34350646,6.89340278,degraded
66.40625000,26.93229167,26.93229167,13.98951647,41.78389638,1840.22529967,3767.69737860,238.31915880,6.89322917,degraded
66.41666667,26.93055556,26.93055556,13.98901401,41.78020509,1840.20315239,3767.31919045,238.29220175,6.89305556,degraded
66.42708333,26.92881944,26.92881944,13.98828519,41.77583781,1840.18100765,3766.88006208,238.26073780,6.89288194,degraded
66.43750000,26.92708333,26.92708333,13.98719040,41.77037773,1840.15886544,3766.34241416,238.22198794,6.89270833,degraded
66.44791667,26.92534722,26.92534722,13.98554884,41.76328516,1840.13672578,3765.65758604,238.17235418,6.89253472,degraded
66.45833333,26.92361111,26.92361111,13.98314223,41.75390854,1840.11458865,3764.76683605,238.10749417,6.89236111,degraded
66.46875000,26.92187500,26.92187500,13.97977069,41.74165140,1840.09245407,3763.61639024,238.02343481,6.89218750,degraded
66.47916667,26.92013889,26.92013889,13.97525022,41.72596485,1840.07032202,3762.15676942,237.91652325,6.89201389,degraded
66.48958333,26.91840278,26.91840278,13.96941669,41.70635941,1840.04819252,3760.34385156,237.78350619,6.89184028,degraded
66.50000000,26.91666667,26.91666667,13.96218313,41.68257603,1840.02606556,3758.15429247,237.62267032,6.89166667,degraded
66.51041667,26.91493056,26.91493056,13.95353456,41.65457070,1840.00394114,3755.58413808,237.43373920,6.89149306,degraded
66.52083333,26.91319444,26.91319444,13.94351682,41.62248085,1839.98181927,3752.64579350,237.21764803,6.89131944,degraded
66.53125000,26.91145833,26.91145833,13.93224626,41.58665449,1839.95969994,3749.37064738,236.97673584,6.89114583,degraded
66.54166667,26.90972222,26.90972222,13.91954778,41.54656955,1839.93758315,3745.71164346,236.70754974,6.89097222,degraded
66.55208333,26.90798611,26.90798611,13.90440892,41.49920488,1839.91546891,3741.39642093,236.39001566,6.89079861,degraded
66.56250000,26.90625000,26.90625000,13.88574044,41.44131087,1839.89335721,3736.13203642,236.00257833,6.89062500,degraded
66.57291667,26.90451389,26.90451389,13.86306731,41.37147156,1839.87124806,3729.79087005,235.53592612,6.89045139,degraded
66.58333333,26.90277778,26.90277778,13.83669623,41.29060404,1839.84914146,3722.45563751,234.99628691,6.89027778,degraded
66.59375000,26.90104167,26.90104167,13.80753070,41.20140611,1839.82703740,3714.36958625,234.40171259,6.89010417,degraded
66.60416667,26.89930556,26.89930556,13.77675523,41.10741343,1839.80493590,3705.85148436,233.77577347,6.88993056,degraded
66.61458333,26.89756944,26.89756944,13.74558261,41.01224533,1839.78283694,3697.22762788,233.14252834,6.88975694,degraded
66.62500000,26.89583333,26.89583333,13.71516109,40.91932780,1839.76074053,3688.80686762,232.52468231,6.88958333,degraded
66.63541667,26.89409722,26.89409722,13.68660658,40.83198966,1839.73864667,3680.88928009,231.94422926,6.88940972,degraded
66.64583333,26.89236111,26.89236111,13.66082907,40.75294468,1839.71655536,3673.71948361,231.41903642,6.88923611,degraded
66.65625000,26.89062500,26.89062500,13.63842748,40.68397819,1839.69446660,3667.45838855,230.96079712,6.88906250,degraded
66.66666667,26.88888889,26.88888889,13.61979675,40.62626667,1839.67238039,3662.21201484,230.57717056,6.88888889,degraded
66.67708333,26.88715278,26.88715278,13.60508221,40.58024180,1839.65029674,3658.01923956,230.27090172,6.88871528,degraded
66.68750000,26.88541667,26.88541667,13.59419010,40.54562209,1839.62821563,3654.85465026,230.04004429,6.88854167,degraded
66.69791667,26.88368056,26.88368056,13.58692695,40.52182876,1839.60613709,3652.66603900,229.88071306,6.88836806,degraded
66.70833333,26.88194444,26.88194444,13.58299721,40.50797868,1839.58406109,3651.37376446,229.78703652,6.88819444,degraded
66.71875000,26.88020833,26.88020833,13.58200867,40.50290067,1839.56198765,3650.87222665,229.75126188,6.88802083,degraded
66.72916667,26.87847222,26.87847222,13.58357397,40.50543827,1839.53991676,3651.05715697,229.76574843,6.88784722,degraded
66.73958333,26.87673611,26.87673611,13.58734279,40.51454570,1839.51784843,3651.83426698,229.82359575,6.88767361,degraded
66.75000000,26.87500000,26.87500000,13.59306339,40.52947132,1839.49578266,3653.13578659,229.91985098,6.88750000,degraded
66.76041667,26.87326389,26.87326389,13.60070058,40.55010929,1839.47371944,3654.95215737,230.05382839,6.88732639,degraded
66.77083333,26.87152778,26.87152778,13.61027477,40.57651959,1839.45165879,3657.28876670,230.22594201,6.88715278,degraded
66.78125000,26.86979167,26.86979167,13.62176055,40.60862550,1839.42960068,3660.13868126,230.43570864,6.88697917,degraded
