t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
66.79166667,26.86805556,26.86805556,13.63518095,40.64649482,1839.40754514,3663.50799322,230.68360463,6.88680556,degraded
66.80208333,26.86631944,26.86631944,13.65046297,40.68990901,1839.38549216,3667.37698728,230.96821974,6.88663194,degraded
66.81250000,26.86458333,26.86458333,13.66714956,40.73750489,1839.36344174,3671.62278331,231.28057881,6.88645833,degraded
66.82291667,26.86284722,26.86284722,13.68452823,40.78715820,1839.34139387,3676.05391205,231.60666260,6.88628472,degraded
66.83333333,26.86111111,26.86111111,13.70192336,40.83685500,1839.31934857,3680.48885912,231.93316139,6.88611111,degraded
66.84375000,26.85937500,26.85937500,13.71883337,40.88510044,1839.29730583,3684.79289975,232.25018053,6.88593750,degraded
66.85416667,26.85763889,26.85763889,13.73493385,40.93092806,1839.27526566,3688.87893515,232.55130924,6.88576389,degraded
66.86458333,26.85590278,26.85590278,13.75003679,40.97377793,1839.25322804,3692.69651291,232.83282136,6.88559028,degraded
66.87500000,26.85416667,26.85416667,13.76403604,41.01333424,1839.23119299,3696.21717927,233.09260416,6.88541667,degraded
66.88541667,26.85243056,26.85243056,13.77683623,41.04931331,1839.20916050,3699.41538045,233.32875709,6.88524306,degraded
66.89583333,26.85069444,26.85069444,13.78833282,41.08140431,1839.18713058,3702.26311540,233.53919930,6.88506944,degraded
66.90625000,26.84895833,26.84895833,13.79844094,41.10935492,1839.16510322,3704.73765818,233.72223818,6.88489583,degraded
66.91666667,26.84722222,26.84722222,13.80710255,41.13299295,1839.14307843,3706.82350452,233.87671371,6.88472222,degraded
66.92708333,26.84548611,26.84548611,13.81429712,41.15225787,1839.12105621,3708.51521424,234.00220866,6.88454861,degraded
66.93750000,26.84375000,26.84375000,13.82005589,41.16724349,1839.09903655,3709.82125404,234.09933239,6.88437500,degraded
66.94791667,26.84201389,26.84201389,13.82437564,41.17794084,1839.07701946,3710.74083025,234.16801576,6.88420139,degraded
66.95833333,26.84027778,26.84027778,13.82689382,41.18327076,1839.05500494,3711.17671008,234.20109199,6.88402778,degraded
66.96875000,26.83854167,26.83854167,13.82691801,41.18117185,1839.03299299,3710.94315243,234.18488051,6.88385417,degraded
66.97916667,26.83680556,26.83680556,13.82370012,41.16941733,1839.01098360,3709.83952228,234.10461239,6.88368056,degraded
66.98958333,26.83506944,26.83506944,13.81680356,41.14670856,1838.98897679,3707.74882987,233.95169385,6.88350694,degraded
67.00000000,26.83333333,26.83333333,13.80625576,41.11312898,1838.96697255,3704.67863010,233.72671994,6.88333333,degraded
67.01041667,26.83159722,26.83159722,13.79238590,41.06966045,1838.94497088,3700.71743113,233.43625917,6.88315972,degraded
67.02083333,26.82986111,26.82986111,13.77574052,41.01793196,1838.92297178,3696.01204911,233.09117522,6.88298611,degraded
67.03125000,26.82812500,26.82812500,13.75701651,40.96001966,1838.90097525,3690.74958494,232.70528715,6.88281250,degraded
67.04166667,26.82638889,26.82638889,13.73693900,40.89808346,1838.87898130,3685.12467657,232.29294984,6.88263889,degraded
67.05208333,26.82465278,26.82465278,13.71620337,40.83419419,1838.85698992,3679.32392766,231.86790357,6.88246528,degraded
67.06250000,26.82291667,26.82291667,13.69544376,40.77023994,1838.83500111,3673.51746616,231.44265274,6.88229167,degraded
67.07291667,26.82118056,26.82118056,13.67522038,40.70788834,1838.81301488,3667.85554921,231.02821884,6.88211806,degraded
67.08333333,26.81944444,26.81944444,13.65599631,40.64851752,1838.79103123,3662.46234309,230.63368881,6.88194444,degraded
67.09375000,26.81770833,26.81770833,13.63813887,40.59322036,1838.76905015,3657.43630498,230.26624941,6.88177083,degraded
67.10416667,26.81597222,26.81597222,13.62195749,40.54291711,1838.74707164,3652.86033591,229.93193741,6.88159722,degraded
67.11458333,26.81423611,26.81423611,13.60763830,40.49816100,1838.72509572,3648.78426339,229.63436161,6.88142361,degraded
67.12500000,26.81250000,26.81250000,13.59515976,40.45888701,1838.70312237,3645.20221190,229.37305263,6.88125000,degraded
67.13541667,26.81076389,26.81076389,13.58427344,40.42435497,1838.68115160,3642.04747815,229.14309499,6.88107639,degraded
67.14583333,26.80902778,26.80902778,13.57463254,40.39353221,1838.65918341,3639.22700819,228.93765466,6.88090278,degraded
67.15625000,26.80729167,26.80729167,13.56589161,40.36539023,1838.63721780,3636.64813050,228.74993494,6.88072917,degraded
67.16666667,26.80555556,26.80555556,13.55770477,40.33889952,1838.61525477,3634.21808471,228.57314015,6.88055556,degraded
67.17708333,26.80381944,26.80381944,13.54979301,40.31322968,1838.59329433,3631.86205437,228.40179301,6.88038194,degraded
67.18750000,26.80208333,26.80208333,13.54197046,40.28782761,1838.57133646,3629.53020765,228.23224735,6.88020833,degraded
67.19791667,26.80034722,26.80034722,13.53410401,40.26229730,1838.54938117,3627.18686752,228.06189452,6.88003472,degraded
67.20833333,26.79861111,26.79861111,13.52614121,40.23648275,1838.52742847,3624.81798103,227.88970812,6.87986111,degraded
67.21875000,26.79687500,26.79687500,13.51811490,40.21048168,1838.50547835,3622.43235172,227.71633245,6.87968750,degraded
67.22916667,26.79513889,26.79513889,13.51010213,40.18452331,1838.48353082,3620.05063068,227.54327668,6.87951389,degraded
67.23958333,26.79340278,26.79340278,13.50218503,40.15885188,1838.46158587,3617.69481902,227.37214736,6.87934028,degraded
67.25000000,26.79166667,26.79166667,13.49437616,40.13350472,1838.43964350,3615.36827966,227.20318885,6.87916667,degraded
67.26041667,26.78993056,26.78993056,13.48579878,40.10587441,1838.41770372,3612.83612727,227.01925349,6.87899306,degraded
67.27083333,26.78819444,26.78819444,13.47457382,40.07037338,1838.39576653,3609.59503425,226.78361868,6.87881944,degraded
67.28125000,26.78645833,26.78645833,13.46005125,40.02506994,1838.37383193,3605.47101915,226.48363591,6.87864583,degraded
67.29166667,26.78472222,26.78472222,13.44299166,39.97222725,1838.35189991,3600.66797551,226.13424274,6.87847222,degraded
67.30208333,26.78298611,26.78298611,13.42489595,39.91630908,1838.32997048,3595.58801747,225.76481049,6.87829861,degraded
67.31250000,26.78125000,26.78125000,13.40729953,39.86188098,1838.30804364,3590.64240530,225.40532844,6.87812500,degraded
67.32291667,26.77951389,26.77951389,13.39197623,39.81421626,1838.28611938,3586.30613408,225.09037623,6.87795139,degraded
67.33333333,26.77777778,26.77777778,13.38056410,39.77818352,1838.26419772,3583.01772036,224.85183003,6.87777778,degraded
67.34375000,26.77604167,26.77604167,13.37375451,39.75583611,1838.24227865,3580.96207888,224.70308512,6.87760417,degraded
67.35416667,26.77430556,26.77430556,13.37272649,39.75067658,1838.22036217,3580.45465210,224.66705562,6.87743056,degraded
67.36458333,26.77256944,26.77256944,13.37775907,39.76353154,1838.19844828,3581.56983640,224.74914498,6.87725694,degraded
67.37500000,26.77083333,26.77083333,13.38754467,39.79051175,1838.17653699,3583.95726990,224.92387896,6.87708333,degraded
67.38541667,26.76909722,26.76909722,13.40141082,39.82961638,1838.15462829,3587.43669119,225.17818890,6.87690972,degraded
67.39583333,26.76736111,26.76736111,13.41942572,39.88104616,1838.13272218,3592.02614150,225.51346569,6.87673611,degraded
67.40625000,26.76562500,26.76562500,13.44181177,39.94546005,1838.11081866,3597.78493159,225.93413524,6.87656250,degraded
67.41666667,26.76388889,26.76388889,13.46887548,40.02376680,1838.08891774,3604.79486828,226.44629977,6.87638889,degraded
67.42708333,26.76215278,26.76215278,13.50059670,40.11590435,1838.06701942,3613.05031602,227.04972215,6.87621528,degraded
67.43750000,26.76041667,26.76041667,13.53603586,40.21907873,1838.04512369,3622.29959574,227.72621634,6.87604167,degraded
67.44791667,26.75868056,26.75868056,13.57348435,40.32821181,1838.02323056,3632.08531721,228.44251343,6.87586806,degraded
67.45833333,26.75694444,26.75694444,13.61122920,40.43821345,1838.00134002,3641.94903478,229.16515946,6.87569444,degraded
67.46875000,26.75520833,26.75520833,13.64798922,40.54527740,1837.97945209,3651.54795028,229.86905554,6.87552083,degraded
67.47916667,26.75347222,26.75347222,13.68296164,40.64701934,1837.95756675,3660.66734130,230.53840738,6.87534722,degraded
67.48958333,26.75173611,26.75173611,13.71571706,40.74216463,1837.93568401,3669.19243248,231.16470614,6.87517361,degraded
67.50000000,26.75000000,26.75000000,13.74606987,40.83016301,1837.91380387,3677.07369034,231.74421381,6.87500000,degraded
67.51041667,26.74826389,26.74826389,13.77395154,40.91081202,1837.89192633,3684.29290479,232.27549120,6.87482639,degraded
67.52083333,26.74652778,26.74652778,13.79934303,40.98405635,1837.87005140,3690.84511752,232.75807827,6.87465278,degraded
67.53125000,26.74479167,26.74479167,13.82226745,41.04996571,1837.84817906,3696.73663202,233.19235117,6.87447917,degraded
67.54166667,26.74305556,26.74305556,13.84278239,41.10871237,1837.82630933,3701.98298397,233.57937512,6.87430556,degraded
67.55208333,26.74131944,26.74131944,13.86097814,41.16056556,1837.80444220,3706.60844156,233.92086879,6.87413194,degraded
67.56250000,26.73958333,26.73958333,13.87698333,41.20590833,1837.78257767,3710.64752126,234.21931653,6.87395833,degraded
67.57291667,26.73784722,26.73784722,13.89094733,41.24518523,1837.76071575,3714.14027506,234.47762140,6.87378472,degraded
67.58333333,26.73611111,26.73611111,13.90301761,41.27883504,1837.73885643,3717.12623573,234.69865819,6.87361111,degraded
67.59375000,26.73437500,26.73437500,13.91332970,41.30726107,1837.71699971,3719.64173791,234.88507448,6.87343750,degraded
67.60416667,26.73263889,26.73263889,13.92198492,41.33076489,1837.69514561,3721.71395372,235.03884940,6.87326389,degraded
67.61458333,26.73090278,26.73090278,13.92905554,41.34956187,1837.67329411,3723.36229311,235.16139527,6.87309028,degraded
67.62500000,26.72916667,26.72916667,13.93462650,41.36390489,1837.65144521,3724.60954037,235.25437785,6.87291667,degraded
67.63541667,26.72743056,26.72743056,13.93882962,41.37418595,1837.62959893,3725.49100802,235.32039117,6.87274306,degraded
67.64583333,26.72569444,26.72569444,13.94184707,41.38094633,1837.60775525,3726.05544726,235.36302431,6.87256944,degraded
67.65625000,26.72395833,26.72395833,13.94388717,41.38480496,1837.58591418,3726.35859818,235.38638502,6.87239583,degraded
67.66666667,26.72222222,26.72222222,13.94514900,41.38635307,1837.56407572,3726.45370566,235.39439914,6.87222222,degraded
67.67708333,26.72048611,26.72048611,13.94579933,41.38608596,1837.54223987,3726.38537382,235.39035635,6.87204861,degraded
67.68750000,26.71875000,26.71875000,13.94596998,41.38439510,1837.52040663,3726.18885488,235.37685713,6.87187500,degraded
67.69791667,26.71701389,26.71701389,13.94576695,41.38159522,1837.49857600,3725.89249245,235.35599261,6.87170139,degraded
67.70833333,26.71527778,26.71527778,13.94528911,41.37797993,1837.47674799,3725.52272358,235.32971337,6.87152778,degraded
67.71875000,26.71354167,26.71354167,13.94464563,41.37387318,1837.45492259,3725.10871999,235.30017167,6.87135417,degraded
67.72916667,26.71180556,26.71180556,13.94397986,41.36970042,1837.43309980,3724.68878729,235.27019330,6.87118056,degraded
67.73958333,26.71006944,26.71006944,13.94346109,41.36596384,1837.41127962,3724.30813924,235.24311329,6.87100694,degraded
67.75000000,26.70833333,26.70833333,13.94325645,41.36315920,1837.38946206,3724.01140893,235.22222353,6.87083333,degraded
67.76041667,26.70659722,26.70659722,13.94353568,41.36178987,1837.36764712,3723.84391187,235.21086610,6.87065972,degraded
67.77083333,26.70486111,26.70486111,13.94446213,41.36234013,1837.34583479,3723.84924476,235.21225647,6.87048611,degraded
67.78125000,26.70312500,26.70312500,13.94616277,41.36518628,1837.32402507,3724.06127745,235.22889328,6.87031250,degraded
67.79166667,26.70138889,26.70138889,13.94872266,41.37058022,1837.30221797,3724.50268116,235.26245014,6.87013889,degraded
67.80208333,26.69965278,26.69965278,13.95218360,41.37864557,1837.28041350,3725.18457696,235.31374991,6.86996528,degraded
67.81250000,26.69791667,26.69791667,13.95653762,41.38935818,1837.25861163,3726.10478271,235.38263530,6.86979167,degraded
67.82291667,26.69618056,26.69618056,13.96173198,41.40256132,1837.23681239,3727.24917938,235.46806937,6.86961806,degraded
67.83333333,26.69444444,26.69444444,13.96767822,41.41799221,1837.21501577,3728.59410369,235.56831143,6.86944444,degraded
67.84375000,26.69270833,26.69270833,13.97425827,41.43530044,1837.19322177,3730.10800207,235.68103841,6.86927083,degraded
67.85416667,26.69097222,26.69097222,13.98132604,41.45405255,1837.17143038,3731.75184987,235.80337503,6.86909722,degraded
67.86458333,26.68923611,26.68923611,13.98871567,41.47375658,1837.14964162,3733.48135483,235.93205574,6.86892361,degraded
67.87500000,26.68750000,26.68750000,13.99625173,41.49389227,1837.12785548,3735.24968053,236.06362518,6.86875000,degraded
67.88541667,26.68576389,26.68576389,14.00373800,41.51387786,1837.10607197,3737.00445748,236.19421709,6.86857639,degraded
67.89583333,26.68402778,26.68402778,14.01096232,41.53308450,1837.08429107,3738.68907797,236.31964959,6.86840278,degraded
67.90625000,26.68229167,26.68229167,14.01772253,41.55091304,1837.06251280,3740.24961110,236.43593594,6.86822917,degraded
67.91666667,26.68055556,26.68055556,14.02381843,41.56677031,1837.04073716,3741.63266841,236.53912732,6.86805556,degraded
67.92708333,26.67881944,26.67881944,14.02905099,41.58006672,1837.01896414,3742.78518378,236.62529717,6.86788194,degraded
67.93750000,26.67708333,26.67708333,14.03325349,41.59030859,1836.99719374,3743.66272825,236.69115636,6.86770833,degraded
67.94791667,26.67534722,26.67534722,14.03629697,41.59711422,1836.97542597,3744.23095410,236.73416104,6.86753472,degraded
67.95833333,26.67361111,26.67361111,14.03809942,41.60024112,1836.95366083,3744.46804607,236.75269478,6.86736111,degraded
67.96875000,26.67187500,26.67187500,14.03865090,41.59966047,1836.93189831,3744.37142085,236.74656446,6.86718750,degraded
67.97916667,26.67013889,26.67013889,14.03801337,41.59555640,1836.91013843,3743.95766428,236.71699589,6.86701389,degraded
67.98958333,26.66840278,26.66840278,14.03630263,41.58827259,1836.88838117,3743.25772092,236.66627795,6.86684028,degraded
68.00000000,26.66666667,26.66666667,14.03366385,41.57823967,1836.86662654,3742.31036077,236.59727905,6.86666667,degraded
68.01041667,26.66493056,26.66493056,14.03022762,41.56584492,1836.84487454,3741.15045106,236.51257974,6.86649306,degraded
68.02083333,26.66319444,26.66319444,14.02609252,41.55138082,1836.82312517,3739.80432151,236.41412979,6.86631944,degraded
68.03125000,26.66145833,26.66145833,14.02134365,41.53509976,1836.80137844,3738.29469616,236.30361252,6.86614583,degraded
68.04166667,26.65972222,26.65972222,14.01606153,41.51724050,1836.77963433,3736.64306982,236.18262019,6.86597222,degraded
68.05208333,26.65798611,26.65798611,14.01032967,41.49805072,1836.75789286,3734.87173816,236.05280375,6.86579861,degraded
68.06250000,26.65625000,26.65625000,14.00424338,41.47781287,1836.73615402,3733.00612547,235.91604448,6.86562500,degraded
68.07291667,26.65451389,26.65451389,13.99790055,41.45681706,1836.71441781,3731.07234691,235.77427369,6.86545139,degraded
68.08333333,26.65277778,26.65277778,13.99135958,41.43523632,1836.69268424,3729.08597571,235.62864339,6.86527778,degraded
68.09375000,26.65104167,26.65104167,13.98434549,41.41225652,1836.67095330,3726.97374464,235.47374843,6.86510417,degraded
68.10416667,26.64930556,26.64930556,13.97617102,41.38584270,1836.64922500,3724.55252050,235.29608142,6.86493056,degraded
68.11458333,26.64756944,26.64756944,13.96622995,41.35420043,1836.62749933,3721.66082407,235.08374499,6.86475694,degraded
68.12500000,26.64583333,26.64583333,13.95426395,41.31656567,1836.60577630,3718.22991555,234.83169625,6.86458333,degraded
68.13541667,26.64409722,26.64409722,13.94027948,41.27295850,1836.58405591,3714.26161832,234.54010550,6.86440972,degraded
68.14583333,26.64236111,26.64236111,13.92448779,41.22400526,1836.56233816,3709.81231883,234.21316924,6.86423611,degraded
68.15625000,26.64062500,26.64062500,13.90721307,41.17066659,1836.54062304,3704.96848201,233.85729792,6.86406250,degraded
68.16666667,26.63888889,26.63888889,13.88872364,41.11373744,1836.51891057,3699.80165804,233.47779654,6.86388889,degraded
68.17708333,26.63715278,26.63715278,13.86924875,41.05389700,1836.49720073,3694.37297944,233.07919624,6.86371528,degraded
68.18750000,26.63541667,26.63541667,13.84902122,40.99183484,1836.47549354,3688.74450605,232.66608928,6.86354167,degraded
68.19791667,26.63368056,26.63368056,13.82823340,40.92812064,1836.45378898,3682.96750918,232.24226665,6.86336806,degraded
68.20833333,26.63194444,26.63194444,13.80711561,40.86343635,1836.43208707,3677.10335968,231.81225423,6.86319444,degraded
68.21875000,26.63020833,26.63020833,13.78598245,40.79871311,1836.41038780,3671.23584736,231.38221514,6.86302083,degraded
68.22916667,26.62847222,26.62847222,13.76520804,40.73505809,1836.38869117,3665.46460009,230.95946228,6.86284722,degraded
68.23958333,26.62673611,26.62673611,13.74515962,40.67355778,1836.36699719,3659.88737932,230.55115678,6.86267361,degraded
68.25000000,26.62500000,26.62500000,13.72617842,40.61522160,1836.34530585,3654.59500517,230.16393720,6.86250000,degraded
68.26041667,26.62326389,26.62326389,13.70861517,40.56108673,1836.32361715,3649.68079318,229.80461391,6.86232639,degraded
68.27083333,26.62152778,26.62152778,13.69275117,40.51198474,1836.30193110,3645.21955497,229.47863210,6.86215278,degraded
68.28125000,26.61979167,26.61979167,13.67877635,40.46847682,1836.28024770,3641.26176753,229.18964970,6.86197917,degraded
68.29166667,26.61805556,26.61805556,13.66687797,40.43111597,1836.25856694,3637.85717069,228.94127023,6.86180556,degraded
68.30208333,26.61631944,26.61631944,13.65717379,40.40024959,1836.23688883,3635.03700251,228.73574421,6.86163194,degraded
68.31250000,26.61458333,26.61458333,13.64971903,40.37603999,1836.21521337,3632.81584504,228.57410742,6.86145833,degraded
68.32291667,26.61284722,26.61284722,13.64471137,40.35907082,1836.19354056,3631.24619209,228.46017616,6.86128472,degraded
68.33333333,26.61111111,26.61111111,13.64241880,40.35013349,1836.17187039,3630.39922429,228.39914008,6.86111111,degraded
68.34375000,26.60937500,26.60937500,13.64316728,40.35019085,1836.15020288,3630.36154440,228.39732556,6.86093750,degraded
68.35416667,26.60763889,26.60763889,13.64759582,40.36113118,1836.12853802,3631.30301409,228.46716423,6.86076389,degraded
68.36458333,26.60590278,26.60590278,13.65628466,40.38466862,1836.10687580,3633.37781870,228.61996180,6.86059028,degraded
68.37500000,26.60416667,26.60416667,13.66955295,40.42174498,1836.08521624,3636.67065044,228.86196778,6.86041667,degraded
68.38541667,26.60243056,26.60243056,13.68761412,40.47298911,1836.06355933,3641.23804135,229.19740453,6.86024306,degraded
68.39583333,26.60069444,26.60069444,13.70995089,40.53686929,1836.04190508,3646.94214487,229.61628696,6.86006944,degraded
68.40625000,26.59895833,26.59895833,13.73524078,40.60947345,1836.02025348,3653.43097148,230.09293337,6.85989583,degraded
68.41666667,26.59722222,26.59722222,13.76202599,40.68649035,1835.99860453,3660.31663537,230.59898379,6.85972222,degraded
68.42708333,26.59548611,26.59548611,13.78914787,40.76449393,1835.97695824,3667.29090697,231.11186169,6.85954861,degraded
68.43750000,26.59375000,26.59375000,13.81582606,40.84117723,1835.95531460,3674.14624336,231.61633157,6.85937500,degraded
68.44791667,26.59201389,26.59201389,13.84157232,40.91509722,1835.93367362,3680.75283279,232.10283431,6.85920139,degraded
68.45833333,26.59027778,26.59027778,13.86608552,40.98536431,1835.91203529,3687.03065650,232.56545120,6.85902778,degraded
68.46875000,26.58854167,26.58854167,13.88917066,41.05140269,1835.89039963,3692.92792874,233.00032962,6.85885417,degraded
68.47916667,26.58680556,26.58680556,13.91066171,41.11272233,1835.86876662,3698.40057917,233.40417939,6.85868056,degraded
68.48958333,26.58506944,26.58506944,13.93039692,41.16884602,1835.84713627,3703.40569496,233.77379236,6.85850694,degraded
68.50000000,26.58333333,26.58333333,13.94824283,41.21938014,1835.82550857,3707.90788585,234.10651300,6.85833333,degraded
68.51041667,26.58159722,26.58159722,13.96408846,41.26399767,1835.80388354,3711.87775115,234.40012775,6.85815972,degraded
68.52083333,26.57986111,26.57986111,13.97784917,41.30244942,1835.78226117,3715.29289527,234.65294191,6.85798611,degraded
68.53125000,26.57812500,26.57812500,13.98949105,41.33463622,1835.76064146,3718.14441719,234.86426006,6.85781250,degraded
68.54166667,26.57638889,26.57638889,13.99901288,41.36055548,1835.73902441,3720.43210291,235.03403327,6.85763889,degraded
68.55208333,26.57465278,26.57465278,14.00643622,41.38027188,1835.71741003,3722.16179075,235.16266557,6.85746528,degraded
68.56250000,26.57291667,26.57291667,14.01182565,41.39397723,1835.69579831,3723.35075395,235.25141147,6.85729167,degraded
68.57291667,26.57118056,26.57118056,14.01528682,41.40198455,1835.67418925,3724.02716669,235.30233659,6.85711806,degraded
68.58333333,26.56944444,26.56944444,14.01697221,41.40474518,1835.65258285,3724.23164389,235.31843087,6.85694444,degraded
68.59375000,26.56770833,26.56770833,14.01709499,41.40288963,1835.63097912,3724.02091428,235.30387864,6.85677083,degraded
68.60416667,26.56597222,26.56597222,14.01593302,41.39723930,1835.60937806,3723.46887377,235.26413490,6.85659722,degraded
68.61458333,26.56423611,26.56423611,14.01380289,41.38872983,1835.58777966,3722.65968817,235.20541440,6.85642361,degraded
68.62500000,26.56250000,26.56250000,14.01101870,41.37828932,1835.56618393,3721.67684282,235.13388171,6.85625000,degraded
68.63541667,26.56076389,26.56076389,14.00786824,41.36676792,1835.54459086,3720.59680781,235.05518264,6.85607639,degraded
68.64583333,26.55902778,26.55902778,14.00458898,41.35486710,1835.52300047,3719.48267722,234.97397435,6.85590278,degraded
68.65625000,26.55729167,26.55729167,14.00126172,41.34282545,1835.50141274,3718.35591177,234.89184085,6.85572917,degraded
68.66666667,26.55555556,26.55555556,13.99771121,41.33012557,1835.47982768,3717.16997579,234.80534948,6.85555556,degraded
68.67708333,26.55381944,26.55381944,13.99361662,41.31582033,1835.45824530,3715.83969076,234.70821869,6.85538194,degraded
68.68750000,26.55208333,26.55208333,13.98863682,41.29890285,1835.43666558,3714.27450609,234.59377380,6.85520833,degraded
68.69791667,26.55034722,26.55034722,13.98239414,41.27825859,1835.41508853,3712.37419388,234.45463100,6.85503472,degraded
68.70833333,26.54861111,26.54861111,13.97464344,41.25316453,1835.39351416,3710.07374058,234.28600928,6.85486111,degraded
68.71875000,26.54687500,26.54687500,13.96537618,41.22359619,1835.37194246,3707.37095847,234.08776500,6.85468750,degraded
68.72916667,26.54513889,26.54513889,13.95476056,41.19005070,1835.35037343,3704.31057182,233.86321472,6.85451389,degraded
68.73958333,26.54340278,26.54340278,13.94308711,41.15338627,1835.32880707,3700.96977127,233.61806586,6.85434028,degraded
68.75000000,26.54166667,26.54166667,13.93074325,41.11474679,1835.30724339,3697.45143668,233.35991288,6.85416667,degraded
68.76041667,26.53993056,26.53993056,13.91818759,41.07548604,1835.28568239,3693.87732008,233.09773117,6.85399306,degraded
68.77083333,26.53819444,26.53819444,13.90587132,41.03693563,1835.26412406,3690.36717017,232.84033768,6.85381944,degraded
68.78125000,26.53645833,26.53645833,13.89421346,41.00033189,1835.24256840,3687.03216573,232.59590801,6.85364583,degraded
68.79166667,26.53472222,26.53472222,13.88366383,40.96700183,1835.22101543,3683.99163255,232.37320790,6.85347222,degraded
68.80208333,26.53298611,26.53298611,13.87463106,40.93815061,1835.19946513,3681.35393314,232.18018889,6.85329861,degraded
68.81250000,26.53125000,26.53125000,13.86744640,40.91475483,1835.17791751,3679.20687342,232.02328652,6.85312500,degraded
68.82291667,26.52951389,26.52951389,13.86249200,40.89794107,1835.15637256,3677.65174181,231.90992700,6.85295139,degraded
68.83333333,26.52777778,26.52777778,13.86011531,40.88873326,1835.13483030,3676.78058979,231.84685983,6.85277778,degraded
68.84375000,26.52604167,26.52604167,13.86057699,40.88789910,1835.11329072,3676.66242643,231.83914732,6.85260417,degraded
68.85416667,26.52430556,26.52430556,13.86418625,40.89634941,1835.09175382,3677.37912475,231.89280801,6.85243056,degraded
68.86458333,26.52256944,26.52256944,13.87104937,40.91439610,1835.07021960,3678.95870174,232.00991536,6.85225694,degraded
68.87500000,26.52083333,26.52083333,13.88070325,40.94067178,1835.04868806,3681.27817553,232.18145360,6.85208333,degraded
68.88541667,26.51909722,26.51909722,13.89226698,40.97257700,1835.02715920,3684.10378694,232.39026223,6.85190972,degraded
68.89583333,26.51736111,26.51736111,13.90481763,41.00738904,1835.00563303,3687.19070398,232.61835493,6.85173611,degraded
68.90625000,26.51562500,26.51562500,13.91760191,41.04288592,1834.98410954,3690.33913060,232.85104218,6.85156250,degraded
68.91666667,26.51388889,26.51388889,13.93007006,41.07744647,1834.96258874,3693.40329848,233.07759560,6.85138889,degraded
68.92708333,26.51215278,26.51215278,13.94184756,41.10996643,1834.94107062,3696.28392445,233.29069812,6.85121528,degraded
68.93750000,26.51041667,26.51041667,13.95270052,41.13975652,1834.91955519,3698.91904334,233.48577427,6.85104167,degraded
68.94791667,26.50868056,26.50868056,13.96249628,41.16642608,1834.89804244,3701.27353693,233.66022319,6.85086806,degraded
68.95833333,26.50694444,26.50694444,13.97118357,41.18982440,1834.87653238,3703.33386647,233.81303346,6.85069444,degraded
68.96875000,26.50520833,26.50520833,13.97878717,41.21002512,1834.85502501,3705.10666233,233.94468114,6.85052083,degraded
68.97916667,26.50347222,26.50347222,13.98540254,41.22731011,1834.83352033,3706.61727696,234.05702444,6.85034722,degraded
68.98958333,26.50173611,26.50173611,13.99116996,41.24209339,1834.81201833,3707.90294232,234.15279994,6.85017361,degraded
69.00000000,26.50000000,26.50000000,13.99623059,41.25479140,1834.79051903,3709.00110628,234.23476266,6.85000000,degraded
69.01041667,26.49826389,26.49826389,14.00068248,41.26569349,1834.76902241,3709.93778927,234.30482690,6.84982639,degraded
69.02083333,26.49652778,26.49652778,14.00457421,41.27494314,1834.74752849,3710.72589585,234.36394102,6.84965278,degraded
69.03125000,26.49479167,26.49479167,14.00791997,41.28258241,1834.72603726,3711.36921245,234.41238167,6.84947917,degraded
69.04166667,26.49305556,26.49305556,14.01069152,41.28852835,1834.70454872,3711.86028810,234.44959714,6.84930556,degraded
69.05208333,26.49131944,26.49131944,14.01273008,41.29231336,1834.68306287,3712.15708918,234.47248531,6.84913194,degraded
69.06250000,26.48958333,26.48958333,14.01349257,41.29233749,1834.66157972,3712.11579149,234.47043623,6.84895833,degraded
69.07291667,26.48784722,26.48784722,14.01222873,41.28639082,1834.64009926,3711.53773965,234.42879740,6.84878472,degraded
69.08333333,26.48611111,26.48611111,14.00845989,41.27306394,1834.61862150,3710.29625149,234.33823136,6.84861111,degraded
69.09375000,26.48437500,26.48437500,14.00217016,41.25231125,1834.59714643,3708.38725231,234.19845289,6.84843750,degraded
69.10416667,26.48263889,26.48263889,13.99371111,41.22516970,1834.57567405,3705.90398062,234.01635973,6.84826389,degraded
69.11458333,26.48090278,26.48090278,13.98359106,41.19313769,1834.55420438,3702.98115351,233.80190810,6.84809028,degraded
69.12500000,26.47916667,26.47916667,13.97222241,41.15743084,1834.53273740,3699.72805929,233.56317518,6.84791667,degraded
69.13541667,26.47743056,26.47743056,13.95970300,41.11833791,1834.51127312,3696.17066659,233.30209457,6.84774306,degraded
69.14583333,26.47569444,26.47569444,13.94597497,41.07568905,1834.48981154,3692.29372035,233.01756402,6.84756944,degraded
69.15625000,26.47395833,26.47395833,13.93100584,41.02938916,1834.46835265,3688.08868121,232.70897907,6.84739583,degraded
69.16666667,26.47222222,26.47222222,13.91476401,40.97934578,1834.44689647,3683.54725071,232.37575602,6.84722222,degraded
69.17708333,26.47048611,26.47048611,13.89731294,40.92574637,1834.42544299,3678.68629063,232.01916470,6.84704861,degraded
69.18750000,26.46875000,26.46875000,13.87884221,40.86914981,1834.40399221,3673.55604711,231.64292896,6.84687500,degraded
69.19791667,26.46701389,26.46701389,13.85955574,40.81015701,1834.38254413,3668.21054274,231.25104503,6.84670139,degraded
69.20833333,26.46527778,26.46527778,13.83967124,40.74940939,1834.36109875,3662.70743786,230.84776983,6.84652778,degraded
69.21875000,26.46354167,26.46354167,13.81941171,40.68756378,1834.33965608,3657.10577569,230.43745412,6.84635417,degraded
69.22916667,26.46180556,26.46180556,13.79892009,40.62504121,1834.31821611,3651.44340269,230.02288520,6.84618056,degraded
69.23958333,26.46006944,26.46006944,13.77832520,40.56222101,1834.29677884,3645.75441554,229.60656992,6.84600694,degraded
69.25000000,26.45833333,26.45833333,13.75778508,40.49956849,1834.27534428,3640.08063657,229.19157635,6.84583333,degraded
69.26041667,26.45659722,26.45659722,13.73719488,40.43677495,1834.25391242,3634.39432022,228.77587014,6.84565972,degraded
69.27083333,26.45486111,26.45486111,13.71438845,40.36746447,1834.23248328,3628.12241557,228.31749580,6.84548611,degraded
69.28125000,26.45312500,26.45312500,13.68718402,40.28521663,1834.21105683,3620.68789861,227.77430505,6.84531250,degraded
69.29166667,26.45138889,26.45138889,13.65632397,40.19221836,1834.18963310,3612.28736219,227.16083946,6.84513889,degraded
69.30208333,26.44965278,26.44965278,13.62447274,40.09631277,1834.16821207,3603.62573269,226.52875390,6.84496528,degraded
69.31250000,26.44791667,26.44791667,13.59420582,40.00507949,1834.14679376,3595.38422616,225.92782029,6.84479167,degraded
69.32291667,26.44618056,26.44618056,13.56856546,39.92747006,1834.12537815,3588.36732018,225.41666002,6.84461806,degraded
69.33333333,26.44444444,26.44444444,13.55040720,39.87188465,1834.10396525,3583.32990522,225.05015321,6.84444444,degraded
69.34375000,26.44270833,26.44270833,13.54076959,39.84137542,1834.08255507,3580.54620967,224.84809969,6.84427083,degraded
69.35416667,26.44097222,26.44097222,13.54030490,39.83785741,1834.06114759,3580.18825703,224.82292117,6.84409722,degraded
69.36458333,26.43923611,26.43923611,13.54755976,39.85705043,1834.03974283,3581.87131184,224.94655115,6.84392361,degraded
69.37500000,26.43750000,26.43750000,13.56027770,39.89231261,1834.01834078,3584.99841659,225.17551944,6.84375000,degraded
69.38541667,26.43576389,26.43576389,13.57732343,39.94030168,1833.99694144,3589.26916513,225.48799794,6.84357639,degraded
69.39583333,26.43402778,26.43402778,13.59840890,40.00016822,1833.97554482,3594.60718492,225.87850964,6.84340278,degraded
69.40625000,26.43229167,26.43229167,13.62346359,40.07170295,1833.95415091,3600.99363234,226.34579244,6.84322917,degraded
69.41666667,26.43055556,26.43055556,13.65251258,40.15497768,1833.93275972,3608.43492237,226.89044941,6.84305556,degraded
69.42708333,26.42881944,26.42881944,13.68535238,40.24939204,1833.91137124,3616.87707008,227.50868879,6.84288194,degraded
69.43750000,26.42708333,26.42708333,13.72108077,40.35229093,1833.88998548,3626.08144922,228.18320974,6.84270833,degraded
69.44791667,26.42534722,26.42534722,13.75813817,40.45908660,1833.86860244,3635.63578146,228.88394314,6.84253472,degraded
69.45833333,26.42361111,26.42361111,13.79492789,40.56508328,1833.84722211,3645.11809891,229.58000994,6.84236111,degraded
69.46875000,26.42187500,26.42187500,13.83020661,40.66662515,1833.82584451,3654.19990195,230.24728554,6.84218750,degraded
69.47916667,26.42013889,26.42013889,13.86311710,40.76119249,1833.80446962,3662.65479202,230.86906738,6.84201389,degraded
69.48958333,26.41840278,26.41840278,13.89311947,40.84719909,1833.78309746,3670.34026063,231.43477412,6.84184028,degraded
69.50000000,26.41666667,26.41666667,13.91993416,40.92382443,1833.76172801,3677.18260719,231.93886616,6.84166667,degraded
69.51041667,26.41493056,26.41493056,13.94345892,40.99076946,1833.74036128,3683.15499159,232.37925207,6.84149306,degraded
69.52083333,26.41319444,26.41319444,13.96371386,41.04809482,1833.71899728,3688.26289284,232.75623023,6.84131944,degraded
69.53125000,26.41145833,26.41145833,13.98080138,41.09610314,1833.69763600,3692.53353183,233.07171603,6.84114583,degraded
69.54166667,26.40972222,26.40972222,13.99461130,41.13447201,1833.67627744,3695.93796985,233.32350437,6.84097222,degraded
69.55208333,26.40798611,26.40798611,14.00471225,41.16193516,1833.65492161,3698.36246466,233.50315224,6.84079861,degraded
69.56250000,26.40625000,26.40625000,14.01078576,41.17755841,1833.63356850,3699.72311514,233.60442623,6.84062500,degraded
69.57291667,26.40451389,26.40451389,14.01277717,41.18118299,1833.61221811,3700.00569380,233.62624670,6.84045139,degraded
69.58333333,26.40277778,26.40277778,14.01091108,41.17347091,1833.59087046,3699.26971799,233.57299223,6.84027778,degraded
69.59375000,26.40104167,26.40104167,14.00561976,41.15569421,1833.56952552,3697.62950855,233.45310070,6.84010417,degraded
69.60416667,26.39930556,26.39930556,13.99736467,41.12921049,1833.54818332,3695.20706962,233.27558916,6.83993056,degraded
69.61458333,26.39756944,26.39756944,13.98662974,41.09544301,1833.52684384,3692.13029824,233.04991475,6.83975694,degraded
69.62500000,26.39583333,26.39583333,13.97391956,41.05587549,1833.50550709,3688.53251680,232.78593371,6.83958333,degraded
69.63541667,26.39409722,26.39409722,13.95966523,41.01177537,1833.48417307,3684.52761163,232.49206560,6.83940972,degraded
69.64583333,26.39236111,26.39236111,13.94425456,40.96428271,1833.46284178,3680.21801882,232.17587956,6.83923611,degraded
69.65625000,26.39062500,26.39062500,13.92803394,40.91441552,1833.44151322,3675.69520716,231.84412887,6.83906250,degraded
69.66666667,26.38888889,26.38888889,13.91121666,40.86280076,1833.42018739,3671.01550737,231.50097384,6.83888889,degraded
69.67708333,26.38715278,26.38715278,13.89394766,40.80986442,1833.39886429,3666.21719526,231.14924164,6.83871528,degraded
69.68750000,26.38541667,26.38541667,13.87636859,40.75602280,1833.37754393,3661.33767168,230.79169073,6.83854167,degraded
69.69791667,26.38368056,26.38368056,13.85860459,40.70164350,1833.35622630,3656.40996478,230.43075389,6.83836806,degraded
69.70833333,26.38194444,26.38194444,13.84084900,40.64729445,1833.33491140,3651.48509493,230.07018030,6.83819444,degraded
69.71875000,26.38020833,26.38020833,13.82341088,40.59388322,1833.31359923,3646.64458983,229.71595071,6.83802083,degraded
69.72916667,26.37847222,26.37847222,13.80671938,40.54266982,1833.29228980,3642.00163583,229.37635732,6.83784722,degraded
69.73958333,26.37673611,26.37673611,13.79119484,40.49488816,1833.27098311,3637.66706833,229.05950695,6.83767361,degraded
69.75000000,26.37500000,26.37500000,13.77720627,40.45162115,1833.24967915,3633.73815315,228.77250116,6.83750000,degraded
69.76041667,26.37326389,26.37326389,13.76515600,40.41404926,1833.22837793,3630.32091648,228.52307619,6.83732639,degraded
69.77083333,26.37152778,26.37152778,13.75535874,40.38309548,1833.20707944,3627.49825006,228.31726923,6.83715278,degraded
69.78125000,26.36979167,26.36979167,13.74811202,40.35963223,1833.18578370,3625.34849797,228.16078486,6.83697917,degraded
69.79166667,26.36805556,26.36805556,13.74399732,40.34536518,1833.16449069,3624.02485012,228.06481181,6.83680556,degraded
69.80208333,26.36631944,26.36631944,13.74362683,40.34208982,1833.14320042,3623.68855418,228.04113577,6.83663194,degraded
69.81250000,26.36458333,26.36458333,13.74747647,40.35120125,1833.12191290,3624.46488975,228.09892513,6.83645833,degraded
69.82291667,26.36284722,26.36284722,13.75606102,40.37420838,1833.10062811,3626.48935050,228.24812201,6.83628472,degraded
69.83333333,26.36111111,26.36111111,13.76958583,40.41171162,1833.07934606,3629.81582130,228.49272628,6.83611111,degraded
69.84375000,26.35937500,26.35937500,13.78777344,40.46289431,1833.05806676,3634.37090586,228.82744707,6.83593750,degraded
69.85416667,26.35763889,26.35763889,13.81000512,40.52593856,1833.03679020,3639.99128069,229.24042165,6.83576389,degraded
69.86458333,26.35590278,26.35590278,13.83531262,40.59800123,1833.01551638,3646.42154312,229.71303184,6.83559028,degraded
69.87500000,26.35416667,26.35416667,13.86235184,40.67513696,1832.99424531,3653.30730657,230.21936461,6.83541667,degraded
69.88541667,26.35243056,26.35243056,13.88977331,40.75338552,1832.97297698,3660.29286484,230.73335166,6.83524306,degraded
69.89583333,26.35069444,26.35069444,13.91653836,40.82969939,1832.95171140,3667.10450130,231.23488640,6.83506944,degraded
69.90625000,26.34895833,26.34895833,13.94197999,40.90212203,1832.93044856,3673.56649883,231.71102059,6.83489583,degraded
69.91666667,26.34722222,26.34722222,13.96571791,40.96953846,1832.90918847,3679.57873140,232.15434012,6.83472222,degraded
69.92708333,26.34548611,26.34548611,13.98755999,41.03138596,1832.88793112,3685.09067376,232.56107015,6.83454861,degraded
69.93750000,26.34375000,26.34375000,14.00743235,41.08744867,1832.86667653,3690.08295925,232.92972818,6.83437500,degraded
69.94791667,26.34201389,26.34201389,14.02531849,41.13767916,1832.84542468,3694.55134484,233.25994881,6.83420139,degraded
69.95833333,26.34027778,26.34027778,14.04123309,41.18212143,1832.82417558,3698.49979981,233.55197694,6.83402778,degraded
69.96875000,26.33854167,26.33854167,14.05522361,41.22091560,1832.80292924,3701.94092809,233.80670004,6.83385417,degraded
69.97916667,26.33680556,26.33680556,14.06735971,41.25426685,1832.78168564,3704.89317251,234.02544269,6.83368056,degraded
69.98958333,26.33506944,26.33506944,14.07772822,41.28243078,1832.76044479,3707.37950399,234.20986995,6.83350694,degraded
70.00000000,26.33333333,26.33333333,14.08643677,41.30572376,1832.73920670,3709.42835054,234.36205565,6.83333333,degraded
70.01041667,26.33159722,26.33159722,14.09360267,41.32449057,1832.71797136,3711.07068973,234.48426743,6.83315972,degraded
70.02083333,26.32986111,26.32986111,14.09934880,41.33909223,1832.69673877,3712.33895627,234.57888542,6.83298611,degraded
70.03125000,26.32812500,26.32812500,14.10379900,41.34989253,1832.67550894,3713.26583113,234.64831206,6.83281250,degraded
70.04166667,26.32638889,26.32638889,14.10703323,41.35712645,1832.65428186,3713.87242889,234.69409927,6.83263889,degraded
70.05208333,26.32465278,26.32465278,14.10885453,41.36021723,1832.63305753,3714.10696705,234.71241929,6.83246528,degraded
70.06250000,26.32291667,26.32291667,14.10854007,41.35704664,1832.61183596,3713.77924573,234.68922696,6.83229167,degraded
70.07291667,26.32118056,26.32118056,14.10524549,41.34514074,1832.59061715,3712.66713261,234.60812609,6.83211806,degraded
70.08333333,26.31944444,26.31944444,14.09857612,41.32334418,1832.56940110,3710.66690868,234.46147703,6.83194444,degraded
70.09375000,26.31770833,26.31770833,14.08877103,41.29235924,1832.54818780,3707.84166653,234.25396952,6.83177083,degraded
70.10416667,26.31597222,26.31597222,14.07658473,41.25439867,1832.52697726,3704.39012613,234.00030830,6.83159722,degraded
70.11458333,26.31423611,26.31423611,14.06294265,41.21217564,1832.50576948,3700.55593209,233.71850298,6.83142361,degraded
70.12500000,26.31250000,26.31250000,14.04858494,41.16785977,1832.48456446,3696.53391121,233.42294457,6.83125000,degraded
70.13541667,26.31076389,26.31076389,14.03385564,41.12245954,1832.46336220,3692.41462287,233.12032130,6.83107639,degraded
70.14583333,26.30902778,26.30902778,14.01884049,41.07622629,1832.44216270,3688.22063766,232.81230362,6.83090278,degraded
70.15625000,26.30729167,26.30729167,14.00353681,41.02915237,1832.42096597,3683.95127209,232.49884729,6.83072917,degraded
70.16666667,26.30555556,26.30555556,13.98786543,40.98100594,1832.39977199,3679.58571102,232.17842638,6.83055556,degraded
70.17708333,26.30381944,26.30381944,13.97178001,40.93165143,1832.37858078,3675.11178623,231.85015369,6.83038194,degraded
70.18750000,26.30208333,26.30208333,13.95531716,40.88119628,1832.35739233,3670.53914857,231.51474848,6.83020833,degraded
70.19791667,26.30034722,26.30034722,13.93851710,40.82975849,1832.33620665,3665.87839469,231.17299855,6.83003472,degraded
70.20833333,26.29861111,26.29861111,13.92144367,40.77752522,1832.31502373,3661.14633226,230.82614704,6.82986111,degraded
70.21875000,26.29687500,26.29687500,13.90418777,40.72476282,1832.29384358,3656.36687725,230.47595726,6.82968750,degraded
70.22916667,26.29513889,26.29513889,13.88679776,40.67161305,1832.27266620,3651.55275919,230.12336824,6.82951389,degraded
70.23958333,26.29340278,26.29340278,13.86934229,40.61827699,1832.25149158,3646.72203144,229.76970818,6.82934028,degraded
70.25000000,26.29166667,26.29166667,13.85198243,40.56522639,1832.23031973,3641.91704796,229.41808576,6.82916667,degraded
70.26041667,26.28993056,26.28993056,13.83496717,40.51319029,1832.20915065,3637.20326103,229.07329825,6.82899306,degraded
70.27083333,26.28819444,26.28819444,13.81856933,40.46296744,1832.18798433,3632.65237538,228.74059336,6.82881944,degraded
70.28125000,26.28645833,26.28645833,13.80308104,40.41541285,1832.16682079,3628.34114528,228.42558073,6.82864583,degraded
70.29166667,26.28472222,26.28472222,13.78887693,40.37162300,1832.14566002,3624.36799926,228.13545000,6.82847222,degraded
70.30208333,26.28298611,26.28298611,13.77630899,40.33262773,1832.12450202,3620.82537929,227.87694426,6.82829861,degraded
70.31250000,26.28125000,26.28125000,13.76568153,40.29931714,1832.10334679,3617.79317675,227.65588259,6.82812500,degraded
70.32291667,26.27951389,26.27951389,13.75743234,40.27297192,1832.08219433,3615.38634354,227.48064868,6.82795139,degraded
70.33333333,26.27777778,26.27777778,13.75198908,40.25484271,1832.06104464,3613.71713029,227.35942844,6.82777778,degraded
70.34375000,26.27604167,26.27604167,13.74974760,40.24608689,1832.03989773,3612.88940841,227.29979969,6.82760417,degraded
70.35416667,26.27430556,26.27430556,13.75135706,40.24860290,1832.01875360,3613.07357072,227.31421913,6.82743056,degraded
70.36458333,26.27256944,26.27256944,13.75737854,40.26403107,1831.99761224,3614.41683025,227.41346642,6.82725694,degraded
70.37500000,26.27083333,26.27083333,13.76819636,40.29349400,1831.97647365,3617.01991916,227.60494868,6.82708333,degraded
70.38541667,26.26909722,26.26909722,13.78441484,40.33875785,1831.95533784,3621.04133553,227.90034047,6.82690972,degraded
70.39583333,26.26736111,26.26736111,13.80645717,40.40105842,1831.93420481,3626.59196046,228.30788187,6.82673611,degraded
70.40625000,26.26562500,26.26562500,13.83369704,40.47856030,1831.91307456,3633.50698871,228.81566137,6.82656250,degraded
70.41666667,26.26388889,26.26388889,13.86451208,40.56651401,1831.89194708,3641.36004659,229.39258599,6.82638889,degraded
70.42708333,26.26215278,26.26215278,13.89713182,40.65973794,1831.87082238,3649.68599147,230.00465061,6.82621528,degraded
70.43750000,26.26041667,26.26041667,13.93015821,40.75414099,1831.84970047,3658.11758703,230.62494943,6.82604167,degraded
70.44791667,26.25868056,26.25868056,13.96266249,40.84700602,1831.82858133,3666.41094099,231.23556555,6.82586806,degraded
70.45833333,26.25694444,26.25694444,13.99409436,40.93672342,1831.80746497,3674.42158220,231.82584445,6.82569444,degraded
70.46875000,26.25520833,26.25520833,14.02414889,41.02240177,1831.78635140,3682.06950749,232.38984912,6.82552083,degraded
70.47916667,26.25347222,26.25347222,14.05264061,41.10349925,1831.76524061,3689.30609883,232.92394106,6.82534722,degraded
70.48958333,26.25173611,26.25173611,14.07943439,41.17962137,1831.74413260,3696.09596110,233.42545028,6.82517361,degraded
70.50000000,26.25000000,26.25000000,14.10442147,41.25045085,1831.72302738,3702.41063460,233.89221565,6.82500000,degraded
70.51041667,26.24826389,26.24826389,14.12747566,41.31561954,1831.70192493,3708.21709201,234.32173821,6.82482639,degraded
70.52083333,26.24652778,26.24652778,14.14844476,41.37468324,1831.68082528,3713.47548316,234.71101474,6.82465278,degraded
70.53125000,26.24479167,26.24479167,14.16719753,41.42725923,1831.65972841,3718.15147687,235.05744974,6.82447917,degraded
70.54166667,26.24305556,26.24305556,14.18364353,41.47308407,1831.63863433,3722.22145045,235.35924132,6.82430556,degraded
70.55208333,26.24131944,26.24131944,14.19774515,41.51204897,1831.61754303,3725.67565961,235.61561826,6.82413194,degraded
70.56250000,26.23958333,26.23958333,14.20953810,41.54425937,1831.59645452,3728.52358984,235.82723814,6.82395833,degraded
70.57291667,26.23784722,26.23784722,14.21911183,41.56997796,1831.57536880,3730.78883772,235.99581062,6.82378472,degraded
70.58333333,26.23611111,26.23611111,14.22657982,41.58953752,1831.55428587,3732.50128903,236.12351918,6.82361111,degraded
70.59375000,26.23437500,26.23437500,14.23207021,41.60331363,1831.53320573,3733.69466866,236.21283921,6.82343750,degraded
70.60416667,26.23263889,26.23263889,14.23569424,41.61163241,1831.51212838,3734.39826264,236.26592445,6.82326389,degraded
70.61458333,26.23090278,26.23090278,14.23754493,41.61476664,1831.49105382,3734.63656737,236.28457984,6.82309028,degraded
70.62500000,26.22916667,26.22916667,14.23774083,41.61306368,1831.46998205,3734.44077244,236.27111040,6.82291667,degraded
70.63541667,26.22743056,26.22743056,14.23645660,41.60703474,1831.44891308,3733.85676880,236.22891295,6.82274306,degraded
70.64583333,26.22569444,26.22569444,14.23392270,41.59735404,1831.42784690,3732.94507483,236.16246935,6.82256944,degraded
70.65625000,26.22395833,26.22395833,14.23040021,41.58478513,1831.40678351,3731.77422147,236.07685543,6.82239583,degraded
70.66666667,26.22222222,26.22222222,14.22614039,41.57006269,1831.38572292,3730.41014593,235.97695476,6.82222222,degraded
70.67708333,26.22048611,26.22048611,14.22135777,41.55381390,1831.36466512,3728.90913768,235.86693600,6.82204861,degraded
70.68750000,26.21875000,26.21875000,14.21622501,41.53654352,1831.34361011,3727.31649458,235.75015323,6.82187500,degraded
70.69791667,26.21701389,26.21701389,14.21079356,41.51840200,1831.32255791,3725.64572104,235.62760784,6.82170139,degraded
70.70833333,26.21527778,26.21527778,14.20480214,41.49862617,1831.30150850,3723.82833861,235.49423919,6.82152778,degraded
70.71875000,26.21354167,26.21354167,14.19793000,41.47627930,1831.28046189,3721.78029606,235.34383891,6.82135417,degraded
70.72916667,26.21180556,26.21180556,14.19014711,41.45127411,1831.25941808,3719.49376939,235.17583781,6.82118056,degraded
70.73958333,26.21006944,26.21006944,14.18173652,41.42443779,1831.23837706,3717.04299105,234.99573171,6.82100694,degraded
70.75000000,26.20833333,26.20833333,14.17326219,41.39741785,1831.21733885,3714.57579773,234.81445016,6.82083333,degraded
70.76041667,26.20659722,26.20659722,14.16563644,41.37287893,1831.19630343,3712.33128459,234.64965413,6.82065972,degraded
70.77083333,26.20486111,26.20486111,14.15976919,41.35347804,1831.17527082,3710.54785075,234.51894006,6.82048611,degraded
70.78125000,26.20312500,26.20312500,14.15608223,41.34044605,1831.15424101,3709.33592281,234.43044663,6.82031250,degraded
70.79166667,26.20138889,26.20138889,14.15454712,41.33369889,1831.13321400,3708.68793567,234.38360239,6.82013889,degraded
70.80208333,26.19965278,26.19965278,14.15495067,41.33261302,1831.11218980,3708.54792573,234.37426865,6.81996528,degraded
70.81250000,26.19791667,26.19791667,14.15705679,41.33649818,1831.09116840,3708.85394082,234.39787020,6.81979167,degraded
70.82291667,26.19618056,26.19618056,14.16067867,41.34480809,1831.07014980,3709.55695299,234.45078996,6.81961806,degraded
70.83333333,26.19444444,26.19444444,14.16567004,41.35711497,1831.04913401,3710.61856808,234.53019866,6.81944444,degraded
70.84375000,26.19270833,26.19270833,14.17187831,41.37297276,1831.02812103,3711.99875181,234.63314745,6.81927083,degraded
70.85416667,26.19097222,26.19097222,14.17910703,41.39180731,1831.00711085,3713.64598236,234.75583946,6.81909722,degraded
70.86458333,26.18923611,26.18923611,14.18711559,41.41291586,1830.98610348,3715.49719915,234.89362444,6.81892361,degraded
70.87500000,26.18750000,26.18750000,14.19563605,41.43551592,1830.96509892,3717.48219163,235.04132146,6.81875000,degraded
70.88541667,26.18576389,26.18576389,14.20436206,41.45871305,1830.94409716,3719.52071073,235.19300417,6.81857639,degraded
70.89583333,26.18402778,26.18402778,14.21296151,41.48153792,1830.92309822,3721.52579081,235.34224518,6.81840278,degraded
70.90625000,26.18229167,26.18229167,14.22112550,41.50308906,1830.90210208,3723.41655707,235.48306264,6.81822917,degraded
