t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
70.91666667,26.18055556,26.18055556,14.22858876,41.52259257,1830.88110876,3725.12358622,235.61031751,6.81805556,degraded
70.92708333,26.17881944,26.17881944,14.23514462,41.53944569,1830.86011824,3726.59280828,235.72000358,6.81788194,degraded
70.93750000,26.17708333,26.17708333,14.24066504,41.55327526,1830.83913054,3727.79075468,235.80963741,6.81770833,degraded
70.94791667,26.17534722,26.17534722,14.24509001,41.56390666,1830.81814565,3728.70177171,235.87805378,6.81753472,degraded
70.95833333,26.17361111,26.17361111,14.24841027,41.57131344,1830.79716358,3729.32349403,235.92507187,6.81736111,degraded
70.96875000,26.17187500,26.17187500,14.25066033,41.57559678,1830.77618432,3729.66500931,235.95135991,6.81718750,degraded
70.97916667,26.17013889,26.17013889,14.25189672,41.57692210,1830.75520787,3729.74116637,235.95801415,6.81701389,degraded
70.98958333,26.16840278,26.16840278,14.25218486,41.57548075,1830.73423424,3729.56913995,235.94630448,6.81684028,degraded
71.00000000,26.16666667,26.16666667,14.25159531,41.57147897,1830.71326343,3729.16743832,235.91760074,6.81666667,degraded
71.01041667,26.16493056,26.16493056,14.25017301,41.56504832,1830.69229543,3728.54787198,235.87277818,6.81649306,degraded
71.02083333,26.16319444,26.16319444,14.24793423,41.55623660,1830.67133025,3727.71473575,235.81215685,6.81631944,degraded
71.03125000,26.16145833,26.16145833,14.24487304,41.54502696,1830.65036789,3726.66652596,235.73562870,6.81614583,degraded
71.04166667,26.15972222,26.15972222,14.24060356,41.53029439,1830.62940834,3725.30233394,235.63573384,6.81597222,degraded
71.05208333,26.15798611,26.15798611,14.23416084,41.50922553,1830.60845162,3723.36981509,235.49381794,6.81579861,degraded
71.06250000,26.15625000,26.15625000,14.22465354,41.47922229,1830.58749771,3720.63594090,235.29267229,6.81562500,degraded
71.07291667,26.15451389,26.15451389,14.21158262,41.43883101,1830.56654663,3716.97035098,235.02270410,6.81545139,degraded
71.08333333,26.15277778,26.15277778,14.19493766,41.38802299,1830.54559837,3712.37050248,234.68379253,6.81527778,degraded
71.09375000,26.15104167,26.15104167,14.17510888,41.32793768,1830.52465293,3706.93863015,234.28357209,6.81510417,degraded
71.10416667,26.14930556,26.14930556,14.15263120,41.26013608,1830.50371031,3700.81477694,233.83246817,6.81493056,degraded
71.11458333,26.14756944,26.14756944,14.12811666,41.18640368,1830.48277052,3694.15911380,233.34237918,6.81475694,degraded
71.12500000,26.14583333,26.14583333,14.10221748,41.10864277,1830.46183355,3687.14227894,232.82595385,6.81458333,degraded
71.13541667,26.14409722,26.14409722,14.07551099,41.02853681,1830.44089941,3679.91527881,232.29436653,6.81440972,degraded
71.14583333,26.14236111,26.14236111,14.04850793,40.94757486,1830.41996809,3672.61167450,231.75747983,6.81423611,degraded
71.15625000,26.14062500,26.14062500,14.02166528,40.86708897,1830.39903960,3665.35093925,231.22409446,6.81406250,degraded
71.16666667,26.13888889,26.13888889,13.99534204,40.78812534,1830.37811393,3658.22690476,230.70110299,6.81388889,degraded
71.17708333,26.13715278,26.13715278,13.96982317,40.71151419,1830.35719109,3651.31402478,230.19395677,6.81371528,degraded
71.18750000,26.13541667,26.13541667,13.94533773,40.63792259,1830.33627108,3644.67212088,229.70701985,6.81354167,degraded
71.19791667,26.13368056,26.13368056,13.92203970,40.56779875,1830.31535390,3638.34138177,229.24320621,6.81336806,degraded
71.20833333,26.13194444,26.13194444,13.89939152,40.49957578,1830.29443955,3632.18126959,228.79216764,6.81319444,degraded
71.21875000,26.13020833,26.13020833,13.87508446,40.42652663,1830.27352803,3625.58847487,228.30965237,6.81302083,degraded
71.22916667,26.12847222,26.12847222,13.84770080,40.34452168,1830.25261935,3618.19265775,227.76858340,6.81284722,degraded
71.23958333,26.12673611,26.12673611,13.81758732,40.25457261,1830.23171349,3610.08457482,227.17572146,6.81267361,degraded
71.25000000,26.12500000,26.12500000,13.78604998,40.16048524,1830.21081046,3601.60555750,226.55614932,6.81250000,degraded
71.26041667,26.12326389,26.12326389,13.75465420,40.06682020,1830.18991027,3593.16461333,225.93982596,6.81232639,degraded
71.27083333,26.12152778,26.12152778,13.72471388,39.97740460,1830.16901291,3585.10494822,225.35181431,6.81215278,degraded
71.28125000,26.11979167,26.11979167,13.69737447,39.89557401,1830.14811839,3577.72567546,224.81388829,6.81197917,degraded
71.29166667,26.11805556,26.11805556,13.67484728,39.82776758,1830.12722670,3571.60420996,224.36807583,6.81180556,degraded
71.30208333,26.11631944,26.11631944,13.65960490,39.78118398,1830.10633785,3567.38604990,224.06130254,6.81163194,degraded
71.31250000,26.11458333,26.11458333,13.65260369,39.75860482,1830.08545183,3565.32056908,223.91159680,6.81145833,degraded
71.32291667,26.11284722,26.11284722,13.65537541,39.76448654,1830.06456866,3565.80731777,223.94801026,6.81128472,degraded
71.33333333,26.11111111,26.11111111,13.66731338,39.79705797,1830.04368832,3568.68738240,224.15898048,6.81111111,degraded
71.34375000,26.10937500,26.10937500,13.68527790,39.84717285,1830.02281081,3573.14052773,224.48479166,6.81093750,degraded
71.35416667,26.10763889,26.10763889,13.70669541,39.90733528,1830.00193615,3578.49454071,224.87650690,6.81076389,degraded
71.36458333,26.10590278,26.10590278,13.73020215,39.97357325,1829.98106433,3584.39322404,225.30820373,6.81059028,degraded
71.37500000,26.10416667,26.10416667,13.75547609,40.04494824,1829.96019535,3590.75240411,225.77379472,6.81041667,degraded
71.38541667,26.10243056,26.10243056,13.78327368,40.12366146,1829.93932920,3597.76944064,226.28777324,6.81024306,degraded
71.39583333,26.10069444,26.10069444,13.81464252,40.21276111,1829.91846591,3605.71763206,226.87023506,6.81006944,degraded
71.40625000,26.09895833,26.09895833,13.84994656,40.31330486,1829.89760545,3614.69178165,227.52827382,6.80989583,degraded
71.41666667,26.09722222,26.09722222,13.88830385,40.42272382,1829.87674784,3624.46151768,228.24518515,6.80972222,degraded
71.42708333,26.09548611,26.09548611,13.92812799,40.53639948,1829.85589307,3634.61270436,228.99073467,6.80954861,degraded
71.43750000,26.09375000,26.09375000,13.96792049,40.64997017,1829.83504115,3644.75425186,229.73627441,6.80937500,degraded
71.44791667,26.09201389,26.09201389,14.00660256,40.76029655,1829.81419207,3654.60468618,230.46110956,6.80920139,degraded
71.45833333,26.09027778,26.09027778,14.04352513,40.86549039,1829.79334583,3663.99471680,231.15272634,6.80902778,degraded
71.46875000,26.08854167,26.08854167,14.07836404,40.96460932,1829.77250245,3672.83986979,231.80481730,6.80885417,degraded
71.47916667,26.08680556,26.08680556,14.11099455,41.05729139,1829.75166191,3681.10771081,232.41489510,6.80868056,degraded
71.48958333,26.08506944,26.08506944,14.14140059,41.14349092,1829.73082422,3688.79416438,232.98256283,6.80850694,degraded
71.50000000,26.08333333,26.08333333,14.16962174,41.22332413,1829.70998938,3695.90967013,233.50850043,6.80833333,degraded
71.51041667,26.08159722,26.08159722,14.19570493,41.29692861,1829.68915739,3702.46658285,233.99353776,6.80815972,degraded
71.52083333,26.07986111,26.07986111,14.21968621,41.36441023,1829.66832825,3708.47441449,234.43830304,6.80798611,degraded
71.53125000,26.07812500,26.07812500,14.24159896,41.42586710,1829.64750196,3713.94197820,234.84338044,6.80781250,degraded
71.54166667,26.07638889,26.07638889,14.26145808,41.48134356,1829.62667852,3718.87326913,235.20900495,6.80763889,degraded
71.55208333,26.07465278,26.07465278,14.27925769,41.53082353,1829.60585794,3723.26686281,235.53501689,6.80746528,degraded
71.56250000,26.07291667,26.07291667,14.29500333,41.57432405,1829.58504020,3727.12430577,235.82148204,6.80729167,degraded
71.57291667,26.07118056,26.07118056,14.30872793,41.61194192,1829.56422533,3730.45429367,236.06900142,6.80711806,degraded
71.58333333,26.06944444,26.06944444,14.32049553,41.64386433,1829.54341330,3733.27362705,236.27878267,6.80694444,degraded
71.59375000,26.06770833,26.06770833,14.33040803,41.67038851,1829.52260413,3735.60896763,236.45277056,6.80677083,degraded
71.60416667,26.06597222,26.06597222,14.33860352,41.69191692,1829.50179782,3737.49641101,236.59361541,6.80659722,degraded
71.61458333,26.06423611,26.06423611,14.34525395,41.70895028,1829.48099436,3738.98086018,236.70462634,6.80642361,degraded
71.62500000,26.06250000,26.06250000,14.35057705,41.72212238,1829.46019376,3740.11914288,236.79000158,6.80625000,degraded
71.63541667,26.06076389,26.06076389,14.35487501,41.73231238,1829.43939602,3740.99008179,236.85557399,6.80607639,degraded
71.64583333,26.05902778,26.05902778,14.35852094,41.74060543,1829.41860114,3741.69095975,236.90854848,6.80590278,degraded
71.65625000,26.05729167,26.05729167,14.36188627,41.74808152,1829.39780911,3742.31859494,236.95609846,6.80572917,degraded
71.66666667,26.05555556,26.05555556,14.36528908,41.75566533,1829.37701995,3742.95587614,237.00436699,6.80555556,degraded
71.67708333,26.05381944,26.05381944,14.36896872,41.76405257,1829.35623365,3743.66516561,237.05797715,6.80538194,degraded
71.68750000,26.05208333,26.05208333,14.37308148,41.77369733,1829.33545020,3744.48716547,237.11994764,6.80520833,degraded
71.69791667,26.05034722,26.05034722,14.37774537,41.78494235,1829.31466962,3745.45259232,237.19255802,6.80503472,degraded
71.70833333,26.04861111,26.04861111,14.38307974,41.79813421,1829.29389191,3746.59250843,237.27811471,6.80486111,degraded
71.71875000,26.04687500,26.04687500,14.38921212,41.81364317,1829.27311705,3747.94009529,237.37908289,6.80468750,degraded
71.72916667,26.04513889,26.04513889,14.39630544,41.83194229,1829.25234506,3749.53774795,237.49861323,6.80451389,degraded
71.73958333,26.04340278,26.04340278,14.40454467,41.85356854,1829.23157594,3751.43358773,237.64028433,6.80434028,degraded
71.75000000,26.04166667,26.04166667,14.41400676,41.87874494,1829.21080968,3753.64759418,237.80559076,6.80416667,degraded
71.76041667,26.03993056,26.03993056,14.42452391,41.90698341,1829.19004629,3756.13600932,237.99129975,6.80399306,degraded
71.77083333,26.03819444,26.03819444,14.43570982,41.93716120,1829.16928576,3758.79819268,238.18995424,6.80381944,degraded
71.78125000,26.03645833,26.03645833,14.44709300,41.96790833,1829.14852810,3761.51134939,238.39244544,6.80364583,degraded
71.79166667,26.03472222,26.03472222,14.45822486,41.99792164,1829.12777331,3764.15867973,238.59010077,6.80347222,degraded
71.80208333,26.03298611,26.03298611,14.46874340,42.02614980,1829.10702139,3766.64595874,238.77591618,6.80329861,degraded
71.81250000,26.03125000,26.03125000,14.47840249,42.05187825,1829.08627234,3768.90914856,238.94512460,6.80312500,degraded
71.82291667,26.02951389,26.02951389,14.48706501,42.07470912,1829.06552616,3770.91259856,239.09506558,6.80295139,degraded
71.83333333,26.02777778,26.02777778,14.49468848,42.09451955,1829.04478285,3772.64530720,239.22491019,6.80277778,degraded
71.84375000,26.02604167,26.02604167,14.50130397,42.11140027,1829.02404241,3774.11541422,239.33525354,6.80260417,degraded
71.85416667,26.02430556,26.02430556,14.50699750,42.12560154,1829.00330484,3775.34535755,239.42775564,6.80243056,degraded
71.86458333,26.02256944,26.02256944,14.51189488,42.13748911,1828.98257015,3776.36792349,239.50484813,6.80225694,degraded
71.87500000,26.02083333,26.02083333,14.51614039,42.14748228,1828.96183833,3777.22069731,239.56932151,6.80208333,degraded
71.88541667,26.01909722,26.01909722,14.51989442,42.15604704,1828.94110939,3777.94544488,239.62427887,6.80190972,degraded
71.89583333,26.01736111,26.01736111,14.52331870,42.16365316,1828.92038332,3778.58427068,239.67284983,6.80173611,degraded
71.90625000,26.01562500,26.01562500,14.52655404,42.17070957,1828.89966013,3779.17382339,239.71775924,6.80156250,degraded
71.91666667,26.01388889,26.01388889,14.52972109,42.17756660,1828.87893981,3779.74550151,239.76134216,6.80138889,degraded
71.92708333,26.01215278,26.01215278,14.53291814,42.18450955,1828.85822237,3780.32487007,239.80550024,6.80121528,degraded
71.93750000,26.01041667,26.01041667,14.53621554,42.19174262,1828.83750781,3780.93022978,239.85159516,6.80104167,degraded
71.94791667,26.00868056,26.00868056,14.53966499,42.19941581,1828.81679613,3781.57502060,239.90062728,6.80086806,degraded
71.95833333,26.00694444,26.00694444,14.54330292,42.20763480,1828.79608733,3782.26871121,239.95330177,6.80069444,degraded
71.96875000,26.00520833,26.00520833,14.54714848,42.21645503,1828.77538141,3783.01626895,240.00998906,6.80052083,degraded
71.97916667,26.00347222,26.00347222,14.55118916,42.22584012,1828.75467836,3783.81443094,240.07044726,6.80034722,degraded
71.98958333,26.00173611,26.00173611,14.55521390,42.23517755,1828.73397820,3784.60830854,240.13059202,6.80017361,degraded
72.00000000,26.00000000,26.00000000,14.55867034,42.24286459,1828.71328093,3785.25428755,240.17973357,6.80000000,degraded
72.01041667,25.99826389,25.99826389,14.56079474,42.24668565,1828.69258653,3785.55384144,240.20309207,6.79982639,degraded
72.02083333,25.99652778,25.99652778,14.56084724,42.24449480,1828.67189502,3785.31469803,240.18635287,6.79965278,degraded
72.03125000,25.99479167,25.99479167,14.55831300,42.23479949,1828.65120639,3784.40313522,240.11956465,6.79947917,degraded
72.04166667,25.99305556,25.99305556,14.55297470,42.21697052,1828.63052065,3782.76279863,239.99854478,6.79930556,degraded
72.05208333,25.99131944,25.99131944,14.54489619,42.19119449,1828.60983780,3780.41043256,239.82456204,6.79913194,degraded
72.06250000,25.98958333,25.98958333,14.53437160,42.15832584,1828.58915783,3777.42261948,239.60334567,6.79895833,degraded
72.07291667,25.98784722,25.98784722,14.52185328,42.11967777,1828.56848075,3773.91704422,239.34368422,6.79878472,degraded
72.08333333,25.98611111,25.98611111,14.50787571,42.07680139,1828.54780655,3770.03270139,239.05594570,6.79861111,degraded
72.09375000,25.98437500,25.98437500,14.49298941,42.03129397,1828.52713525,3765.91271641,238.75079453,6.79843750,degraded
72.10416667,25.98263889,25.98263889,14.47772207,41.98468625,1828.50646683,3761.69424563,238.43843781,6.79826389,degraded
72.11458333,25.98090278,25.98090278,14.46254600,41.93834797,1828.48580130,3757.50001549,238.12799634,6.79809028,degraded
72.12500000,25.97916667,25.97916667,14.44784521,41.89339260,1828.46513867,3753.42978725,237.82687275,6.79791667,degraded
72.13541667,25.97743056,25.97743056,14.43390072,41.85063470,1828.44447892,3749.55653627,237.54047165,6.79774306,degraded
72.14583333,25.97569444,25.97569444,14.42089473,41.81060220,1828.42382207,3745.92755238,237.27228559,6.79756944,degraded
72.15625000,25.97395833,25.97395833,14.40892305,41.77357236,1828.40316811,3742.56767007,237.02413853,6.79739583,degraded
72.16666667,25.97222222,25.97222222,14.39800711,41.73960683,1828.38251705,3739.48240271,236.79642132,6.79722222,degraded
72.17708333,25.97048611,25.97048611,14.38811051,41.70859958,1828.36186887,3736.66224038,236.58841246,6.79704861,degraded
72.18750000,25.96875000,25.96875000,14.37915824,41.68033273,1828.34122360,3734.08765673,236.39865039,6.79687500,degraded
72.19791667,25.96701389,25.96701389,14.37104188,41.65449149,1828.32058122,3731.73044034,236.22503280,6.79670139,degraded
72.20833333,25.96527778,25.96527778,14.36362891,41.63069144,1828.29994173,3729.55614561,236.06499837,6.79652778,degraded
72.21875000,25.96354167,25.96354167,14.35676253,41.60847774,1828.27930514,3727.52402018,235.91552145,6.79635417,degraded
72.22916667,25.96180556,25.96180556,14.34999713,41.58655883,1828.25867145,3725.51835331,235.76802894,6.79618056,degraded
72.23958333,25.96006944,25.96006944,14.34246914,41.56243207,1828.23804066,3723.31494918,235.60592286,6.79600694,degraded
72.25000000,25.95833333,25.95833333,14.33334844,41.53369242,1828.21741277,3720.69836548,235.41326644,6.79583333,degraded
72.26041667,25.95659722,25.95659722,14.32204069,41.49861856,1828.19678778,3717.51441641,235.17867246,6.79565972,degraded
72.27083333,25.95486111,25.95486111,14.30830152,41.45650347,1828.17616569,3713.69978637,234.89749325,6.79548611,degraded
72.28125000,25.95312500,25.95312500,14.29230766,41.40786040,1828.15554649,3709.30047348,234.57317717,6.79531250,degraded
72.29166667,25.95138889,25.95138889,14.27462687,41.35433522,1828.13493021,3704.46393190,234.21667246,6.79513889,degraded
72.30208333,25.94965278,25.94965278,14.25607164,41.29828245,1828.11431682,3699.40108916,233.84360212,6.79496528,degraded
72.31250000,25.94791667,25.94791667,14.23757942,41.24241811,1828.09370634,3694.35524395,233.47195306,6.79479167,degraded
72.32291667,25.94618056,25.94618056,14.22031780,41.19012409,1828.07309876,3689.62933170,233.12408164,6.79461806,degraded
72.33333333,25.94444444,25.94444444,14.20548105,41.14485894,1828.05249408,3685.53313784,232.82281322,6.79444444,degraded
72.34375000,25.94270833,25.94270833,14.19419481,41.10988163,1828.03189232,3682.35856068,232.58962657,6.79427083,degraded
72.35416667,25.94097222,25.94097222,14.18784938,41.08921682,1828.01129345,3680.46606709,232.45104710,6.79409722,degraded
72.36458333,25.93923611,25.93923611,14.18737684,41.08556139,1827.99069750,3680.09717742,232.42483891,6.79392361,degraded
72.37500000,25.93750000,25.93750000,14.19246065,41.09799584,1827.97010445,3681.16947998,232.50491548,6.79375000,degraded
72.38541667,25.93576389,25.93576389,14.20211546,41.12366436,1827.94951431,3683.42713225,232.67243746,6.79357639,degraded
72.39583333,25.93402778,25.93402778,14.21538388,41.15979264,1827.92892708,3686.62160467,232.90912183,6.79340278,degraded
72.40625000,25.93229167,25.93229167,14.23156644,41.20435376,1827.90834276,3690.57131807,233.20162695,6.79322917,degraded
72.41666667,25.93055556,25.93055556,14.25021903,41.25606058,1827.88776135,3695.16096266,233.54149898,6.79305556,degraded
72.42708333,25.92881944,25.92881944,14.27106581,41.31411335,1827.86718285,3700.31888729,233.92350465,6.79288194,degraded
72.43750000,25.92708333,25.92708333,14.29387519,41.37784061,1827.84660726,3705.98493294,234.34325726,6.79270833,degraded
72.44791667,25.92534722,25.92534722,14.31830791,41.44625935,1827.82603459,3712.07104193,234.79430301,6.79253472,degraded
72.45833333,25.92361111,25.92361111,14.34380992,41.51776514,1827.80546483,3718.43350216,235.26605870,6.79236111,degraded
72.46875000,25.92187500,25.92187500,14.36967457,41.59031216,1827.78489798,3724.88907929,235.74499164,6.79218750,degraded
72.47916667,25.92013889,25.92013889,14.39520616,41.66188683,1827.76433405,3731.25743097,236.21775165,6.79201389,degraded
72.48958333,25.91840278,25.91840278,14.41984166,41.73085983,1827.74377303,3737.39264041,236.67350940,6.79184028,degraded
72.50000000,25.91666667,25.91666667,14.44319022,41.79610061,1827.72321493,3743.19346558,237.10472560,6.79166667,degraded
72.51041667,25.91493056,25.91493056,14.46503907,41.85699405,1827.70265975,3748.60482861,237.50727270,6.79149306,degraded
72.52083333,25.91319444,25.91319444,14.48530083,41.91328810,1827.68210748,3753.60416978,237.87943216,6.79131944,degraded
72.53125000,25.91145833,25.91145833,14.50383247,41.96456966,1827.66155813,3758.15450788,238.21841432,6.79114583,degraded
72.54166667,25.90972222,25.90972222,14.52027265,42.00979414,1827.64101170,3762.16231078,238.51722638,6.79097222,degraded
72.55208333,25.90798611,25.90798611,14.53411804,42.04750641,1827.62046819,3765.49728439,238.76613776,6.79079861,degraded
72.56250000,25.90625000,25.90625000,14.54492077,42.07641209,1827.59992760,3768.04353649,238.95648461,6.79062500,degraded
72.57291667,25.90451389,25.90451389,14.55239483,42.09568535,1827.57938993,3769.72714022,239.08272695,6.79045139,degraded
72.58333333,25.90277778,25.90277778,14.55644289,42.10504622,1827.55885519,3770.52305295,239.14297103,6.79027778,degraded
72.59375000,25.90104167,25.90104167,14.55716430,42.10478377,1827.53832337,3770.45719099,239.13912806,6.79010417,degraded
72.60416667,25.89930556,25.89930556,14.55481535,42.09564082,1827.51779446,3769.59610055,239.07614617,6.78993056,degraded
72.61458333,25.89756944,25.89756944,14.54975843,42.07866691,1827.49726849,3768.03379317,238.96102792,6.78975694,degraded
72.62500000,25.89583333,25.89583333,14.54243316,42.05513470,1827.47674544,3765.88425368,238.80226796,6.78958333,degraded
72.63541667,25.89409722,25.89409722,14.53333570,42.02648005,1827.45622531,3763.27607704,238.60944847,6.78940972,degraded
72.64583333,25.89236111,25.89236111,14.52298656,41.99420888,1827.43570811,3760.34412497,238.39261366,6.78923611,degraded
72.65625000,25.89062500,25.89062500,14.51188804,41.95977416,1827.41519384,3757.21851276,238.16144764,6.78906250,degraded
72.66666667,25.88888889,25.88888889,14.50049398,41.92448845,1827.39468249,3754.01677571,237.92469077,6.78888889,degraded
72.67708333,25.88715278,25.88715278,14.48918787,41.88946055,1827.37417407,3750.83820075,237.68971901,6.78871528,degraded
72.68750000,25.88541667,25.88541667,14.47827123,41.85556210,1827.35366859,3747.76083312,237.46232350,6.78854167,degraded
72.69791667,25.88368056,25.88368056,14.46798121,41.82347850,1827.33316603,3744.84603949,237.24705159,6.78836806,degraded
72.70833333,25.88194444,25.88194444,14.45851328,41.79377441,1827.31266640,3742.14437459,237.04764431,6.78819444,degraded
72.71875000,25.88020833,25.88020833,14.45003350,41.76692946,1827.29216970,3739.69877428,236.86727481,6.78802083,degraded
72.72916667,25.87847222,25.87847222,14.44271597,41.74344635,1827.27167594,3737.55424164,236.70926803,6.78784722,degraded
72.73958333,25.87673611,25.87673611,14.43673970,41.72384187,1827.25118510,3735.75703590,236.57704120,6.78767361,degraded
72.75000000,25.87500000,25.87500000,14.43224405,41.70851813,1827.23069720,3734.34314860,236.47325050,6.78750000,degraded
72.76041667,25.87326389,25.87326389,14.42931552,41.69772436,1827.21021224,3733.33488071,236.39953878,6.78732639,degraded
72.77083333,25.87152778,25.87152778,14.42798237,41.69154151,1827.18973021,3732.73946759,236.35643482,6.78715278,degraded
72.78125000,25.86979167,25.86979167,14.42822543,41.68991334,1827.16925111,3732.55185902,236.34356009,6.78697917,degraded
72.79166667,25.86805556,25.86805556,14.43005091,41.69285711,1827.14877495,3732.77358714,236.36102740,6.78680556,degraded
72.80208333,25.86631944,25.86631944,14.43352336,41.70055848,1827.12830173,3733.42125908,236.41007048,6.78663194,degraded
72.81250000,25.86458333,25.86458333,14.43873815,41.71329221,1827.10783144,3734.51946070,236.49251856,6.78645833,degraded
72.82291667,25.86284722,25.86284722,14.44582007,41.73141796,1827.08736410,3736.10037570,236.61076900,6.78628472,degraded
72.83333333,25.86111111,25.86111111,14.45489723,41.75530486,1827.06689969,3738.19703478,236.76728802,6.78611111,degraded
72.84375000,25.85937500,25.85937500,14.46602934,41.78512443,1827.04643822,3740.82477562,236.96323645,6.78593750,degraded
72.85416667,25.85763889,25.85763889,14.47910964,41.82056732,1827.02597969,3743.95588570,237.19658730,6.78576389,degraded
72.86458333,25.85590278,25.85590278,14.49377359,41.86057970,1827.00552411,3747.49600709,237.46036943,6.78559028,degraded
72.87500000,25.85416667,25.85416667,14.50945042,41.90351247,1826.98507146,3751.29749475,237.74364943,6.78541667,degraded
72.88541667,25.85243056,25.85243056,14.52550168,41.94752133,1826.96462176,3755.19523470,238.03418267,6.78524306,degraded
72.89583333,25.85069444,25.85069444,14.54134582,41.99092680,1826.94417500,3759.03887692,238.32080432,6.78506944,degraded
72.90625000,25.84895833,25.84895833,14.55652840,42.03241673,1826.92373119,3762.71096082,238.59477842,6.78489583,degraded
72.91666667,25.84722222,25.84722222,14.57074397,42.07110954,1826.90329032,3766.13257407,238.85022384,6.78472222,degraded
72.92708333,25.84548611,25.84548611,14.58382694,42.10652757,1826.88285240,3769.26096602,239.08394271,6.78454861,degraded
72.93750000,25.84375000,25.84375000,14.59572260,42.13851342,1826.86241742,3772.08205841,239.29486828,6.78437500,degraded
72.94791667,25.84201389,25.84201389,14.60646385,42.16716268,1826.84198539,3774.60441610,239.48361965,6.78420139,degraded
72.95833333,25.84027778,25.84027778,14.61614933,42.19276062,1826.82155630,3776.85358627,239.65208247,6.78402778,degraded
72.96875000,25.83854167,25.83854167,14.62491343,42.21569569,1826.80113017,3778.86434906,239.80283305,6.78385417,degraded
72.97916667,25.83680556,25.83680556,14.63291607,42.23642995,1826.78070698,3780.67807275,239.93894153,6.78368056,degraded
72.98958333,25.83506944,25.83506944,14.64032295,42.25544196,1826.76028675,3782.33760063,240.06359100,6.78350694,degraded
73.00000000,25.83333333,25.83333333,14.64728098,42.27315607,1826.73986946,3783.88092001,240.17960547,6.78333333,degraded
73.01041667,25.83159722,25.83159722,14.65388313,42.28984074,1826.71945513,3785.33206710,240.28877167,6.78315972,degraded
73.02083333,25.82986111,25.82986111,14.65997676,42.30505573,1826.69904375,3786.65163713,240.38815076,6.78298611,degraded
73.03125000,25.82812500,25.82812500,14.66505494,42.31733841,1826.67863532,3787.70872082,240.46798412,6.78281250,degraded
73.04166667,25.82638889,25.82638889,14.66845288,42.32477113,1826.65822984,3788.33168372,240.51547526,6.78263889,degraded
73.05208333,25.82465278,25.82465278,14.66960510,42.32572315,1826.63782732,3788.37458199,240.51974180,6.78246528,degraded
73.06250000,25.82291667,25.82291667,14.66820158,42.31930108,1826.61742775,3787.75747091,240.47482481,6.78229167,degraded
73.07291667,25.82118056,25.82118056,14.66421024,42.30541361,1826.59703114,3786.47220259,240.38012420,6.78211806,degraded
73.08333333,25.81944444,25.81944444,14.65782004,42.28460714,1826.57663749,3784.56770096,240.23930096,6.78194444,degraded
73.09375000,25.81770833,25.81770833,14.64936523,42.25784702,1826.55624679,3782.13038845,240.05881481,6.78177083,degraded
73.10416667,25.81597222,25.81597222,14.63924896,42.22629710,1826.53585905,3779.26444615,239.84644881,6.78159722,degraded
73.11458333,25.81423611,25.81423611,14.62788809,42.19116050,1826.51547427,3776.07756914,239.61024415,6.78142361,degraded
73.12500000,25.81250000,25.81250000,14.61568852,42.15360855,1826.49509244,3772.67459828,239.35802315,6.78125000,degraded
73.13541667,25.81076389,25.81076389,14.60304414,42.11477763,1826.47471358,3769.15724413,239.09736716,6.78107639,degraded
73.14583333,25.80902778,25.80902778,14.59032840,42.07574486,1826.45433768,3765.62190909,238.83545372,6.78090278,degraded
73.15625000,25.80729167,25.80729167,14.57786901,42.03745532,1826.43396474,3762.15317355,238.57857246,6.78072917,degraded
73.16666667,25.80555556,25.80555556,14.56592848,42.00066583,1826.41359476,3758.81876569,238.33175275,6.78055556,degraded
73.17708333,25.80381944,25.80381944,14.55469399,41.96591583,1826.39322775,3755.66695883,238.09857265,6.78038194,degraded
73.18750000,25.80208333,25.80208333,14.54427586,41.93352301,1826.37286370,3752.72617671,237.88113223,6.78020833,degraded
73.19791667,25.80034722,25.80034722,14.53470759,41.90358361,1826.35250261,3750.00502532,237.68005837,6.78003472,degraded
73.20833333,25.79861111,25.79861111,14.52595433,41.87599674,1826.33214449,3747.49446725,237.49466824,6.77986111,degraded
73.21875000,25.79687500,25.79687500,14.51793108,41.85051696,1826.31178933,3745.17253321,237.32332052,6.77968750,degraded
73.22916667,25.79513889,25.79513889,14.51050471,41.82676018,1826.29143714,3743.00484416,237.16345491,6.77951389,degraded
73.23958333,25.79340278,25.79340278,14.50351123,41.80425342,1826.27108792,3740.94906971,237.01192357,6.77934028,degraded
73.25000000,25.79166667,25.79166667,14.49679036,41.78253452,1826.25074166,3738.96384769,236.86565308,6.77916667,degraded
73.26041667,25.78993056,25.78993056,14.49019256,41.76117234,1826.23039837,3737.01059752,236.72177865,6.77899306,degraded
73.27083333,25.78819444,25.78819444,14.48358625,41.73978769,1826.21005806,3735.05538510,236.57778212,6.77881944,degraded
73.28125000,25.78645833,25.78645833,14.47688451,41.71813004,1826.18972071,3733.07579167,236.43200100,6.77864583,degraded
73.29166667,25.78472222,25.78472222,14.47007069,41.69615148,1826.16938634,3731.06753281,236.28411857,6.77847222,degraded
73.30208333,25.78298611,25.78298611,14.46319692,41.67400227,1826.14905493,3729.04405276,236.13513259,6.77829861,degraded
73.31250000,25.78125000,25.78125000,14.45634027,41.65190450,1826.12872650,3727.02522683,235.98651679,6.77812500,degraded
73.32291667,25.77951389,25.77951389,14.44967036,41.63034681,1826.10840104,3725.05477675,235.84151107,6.77795139,degraded
73.33333333,25.77777778,25.77777778,14.44345232,41.61009299,1826.08807856,3723.20104283,235.70517722,6.77777778,degraded
73.34375000,25.77604167,25.77604167,14.43794189,41.59187946,1826.06775905,3721.52991625,235.58239255,6.77760417,degraded
73.35416667,25.77430556,25.77430556,14.43338968,41.57642787,1826.04744251,3720.10595928,235.47793363,6.77743056,degraded
73.36458333,25.77256944,25.77256944,14.43003624,41.56443054,1826.02712895,3718.99111095,235.39638151,6.77725694,degraded
73.37500000,25.77083333,25.77083333,14.42809610,41.55650485,1826.00681837,3718.24059908,235.34182013,6.77708333,degraded
73.38541667,25.76909722,25.76909722,14.42783130,41.55340480,1825.98651076,3717.92187507,235.31924024,6.77690972,degraded
73.39583333,25.76736111,25.76736111,14.42955034,41.55601800,1825.96620614,3718.11434199,235.33452077,6.77673611,degraded
73.40625000,25.76562500,25.76562500,14.43353993,41.56516918,1825.94590449,3718.89177168,235.39312900,6.77656250,degraded
73.41666667,25.76388889,25.76388889,14.44006514,41.58162053,1825.92560582,3720.32233760,235.50012563,6.77638889,degraded
73.42708333,25.76215278,25.76215278,14.44935320,41.60602511,1825.90531013,3722.46444684,235.65985862,6.77621528,degraded
73.43750000,25.76041667,25.76041667,14.46152560,41.63873136,1825.88501742,3725.34925095,235.87466922,6.77604167,degraded
73.44791667,25.75868056,25.75868056,14.47649418,41.67948407,1825.86472770,3728.95389220,236.14290781,6.77586806,degraded
73.45833333,25.75694444,25.75694444,14.49383927,41.72707365,1825.84444096,3733.17012791,236.45660027,6.77569444,degraded
73.46875000,25.75520833,25.75520833,14.51284520,41.77943873,1825.82415720,3737.81351644,236.80211426,6.77552083,degraded
73.47916667,25.75347222,25.75347222,14.53268965,41.83421129,1825.80387642,3742.67219159,237.16376288,6.77534722,degraded
73.48958333,25.75173611,25.75173611,14.55261450,41.88920873,1825.78359863,3747.55088283,237.52706512,6.77517361,degraded
73.50000000,25.75000000,25.75000000,14.57201514,41.94269078,1825.76332383,3752.29389961,237.88045478,6.77500000,degraded
73.51041667,25.74826389,25.74826389,14.59046844,41.99343980,1825.74305201,3756.79231600,238.21582158,6.77482639,degraded
73.52083333,25.74652778,25.74652778,14.60772145,42.04072833,1825.72278318,3760.98106120,238.52830373,6.77465278,degraded
73.53125000,25.74479167,25.74479167,14.62365666,42.08421876,1825.70251733,3764.82994214,238.81562808,6.77447917,degraded
73.54166667,25.74305556,25.74305556,14.63826244,42.12387825,1825.68225448,3768.33603320,239.07754953,6.77430556,degraded
73.55208333,25.74131944,25.74131944,14.65159996,42.15988347,1825.66199461,3771.51515004,239.31522011,6.77413194,degraded
73.56250000,25.73958333,25.73958333,14.66376830,42.19252013,1825.64173773,3774.39286234,239.53052178,6.77395833,degraded
73.57291667,25.73784722,25.73784722,14.67488642,42.22213103,1825.62148385,3776.99984604,239.72572081,6.77378472,degraded
73.58333333,25.73611111,25.73611111,14.68507686,42.24906931,1825.60123295,3779.36769854,239.90315599,6.77361111,degraded
73.59375000,25.73437500,25.73437500,14.69445203,42.27365872,1825.58098505,3781.52538880,240.06497369,6.77343750,degraded
73.60416667,25.73263889,25.73263889,14.70311030,42.29618269,1825.56074014,3783.49827839,240.21305420,6.77326389,degraded
73.61458333,25.73090278,25.73090278,14.71113496,42.31688115,1825.54049823,3785.30783460,240.34898976,6.77309028,degraded
73.62500000,25.72916667,25.72916667,14.71857178,42.33588602,1825.52025930,3786.96586407,240.47365414,6.77291667,degraded
73.63541667,25.72743056,25.72743056,14.72536532,42.35303817,1825.50002338,3788.45813604,240.58598086,6.77274306,degraded
73.64583333,25.72569444,25.72569444,14.73136916,42.36791679,1825.47979045,3789.74701746,240.68315827,6.77256944,degraded
73.65625000,25.72395833,25.72395833,14.73643575,42.38009793,1825.45956051,3790.79459187,240.76235291,6.77239583,degraded
73.66666667,25.72222222,25.72222222,14.74050101,42.38939778,1825.43933358,3791.58442752,240.82233360,6.77222222,degraded
73.67708333,25.72048611,25.72048611,14.74361599,42.39596358,1825.41910964,3792.12970217,240.86407850,6.77204861,degraded
73.68750000,25.71875000,25.71875000,14.74592665,42.40021553,1825.39888870,3792.46800924,240.89038848,6.77187500,degraded
73.69791667,25.71701389,25.71701389,14.74764887,42.40277474,1825.37867076,3792.65490932,240.90540600,6.77170139,degraded
73.70833333,25.71527778,25.71527778,14.74903955,42.40438003,1825.35845581,3792.75648863,240.91405973,6.77152778,degraded
73.71875000,25.71354167,25.71354167,14.75035549,42.40576991,1825.33824388,3792.83880486,240.92127682,6.77135417,degraded
73.72916667,25.71180556,25.71180556,14.75182707,42.40760665,1825.31803494,3792.96109251,240.93147581,6.77118056,degraded
73.73958333,25.71006944,25.71006944,14.75361746,42.41035922,1825.29782900,3793.16529414,240.94778570,6.77100694,degraded
73.75000000,25.70833333,25.70833333,14.75578210,42.41418686,1825.27762607,3793.46564923,240.97126928,6.77083333,degraded
73.76041667,25.70659722,25.70659722,14.75827615,42.41896046,1825.25742614,3793.85060641,241.00106554,6.77065972,degraded
73.77083333,25.70486111,25.70486111,14.76099648,42.42438350,1825.23722922,3794.29364497,241.03519668,6.77048611,degraded
73.78125000,25.70312500,25.70312500,14.76382534,42.43011739,1825.21703530,3794.76448073,241.07140381,6.77031250,degraded
73.79166667,25.70138889,25.70138889,14.76665834,42.43586217,1825.19684439,3795.23628475,241.10768540,6.77013889,degraded
73.80208333,25.69965278,25.69965278,14.76941742,42.44139350,1825.17665648,3795.68899340,241.14254434,6.76996528,degraded
73.81250000,25.69791667,25.69791667,14.77205069,42.44656230,1825.15647158,3796.10927626,241.17498565,6.76979167,degraded
73.82291667,25.69618056,25.69618056,14.77452806,42.45128218,1825.13628969,3796.48940677,241.20443240,6.76961806,degraded
73.83333333,25.69444444,25.69444444,14.77683117,42.45550044,1825.11611081,3796.82467452,241.23053265,6.76944444,degraded
73.84375000,25.69270833,25.69270833,14.77894870,42.45918470,1825.09593494,3797.11218444,241.25306994,6.76927083,degraded
73.85416667,25.69097222,25.69097222,14.78087039,42.46230551,1825.07576208,3797.34930491,241.27184749,6.76909722,degraded
73.86458333,25.68923611,25.68923611,14.78259161,42.46484972,1825.05559224,3797.53486149,241.28677730,6.76892361,degraded
73.87500000,25.68750000,25.68750000,14.78412068,42.46684129,1825.03542540,3797.67099843,241.29801909,6.76875000,degraded
73.88541667,25.68576389,25.68576389,14.78548537,42.46836012,1825.01526158,3797.76486226,241.30610605,6.76857639,degraded
73.89583333,25.68402778,25.68402778,14.78672994,42.46953335,1824.99510077,3797.82782463,241.31188679,6.76840278,degraded
73.90625000,25.68229167,25.68229167,14.78790442,42.47050477,1824.97494297,3797.87274440,241.31632098,6.76822917,degraded
73.91666667,25.68055556,25.68055556,14.78906309,42.47143029,1824.95478819,3797.91356304,241.32044921,6.76805556,degraded
73.92708333,25.67881944,25.67881944,14.79026141,42.47246917,1824.93463643,3797.96452398,241.32533461,6.76788194,degraded
73.93750000,25.67708333,25.67708333,14.79154943,42.47376508,1824.91448768,3798.03847304,241.33193608,6.76770833,degraded
73.94791667,25.67534722,25.67534722,14.79297505,42.47545556,1824.89434195,3798.14770778,241.34117165,6.76753472,degraded
73.95833333,25.67361111,25.67361111,14.79458575,42.47767685,1824.87419923,3798.30441019,241.35395083,6.76736111,degraded
73.96875000,25.67187500,25.67187500,14.79642339,42.48054907,1824.85405954,3798.51931824,241.37107544,6.76718750,degraded
73.97916667,25.67013889,25.67013889,14.79849549,42.48409361,1824.83392286,3798.79434525,241.39268869,6.76701389,degraded
73.98958333,25.66840278,25.66840278,14.80058425,42.48768522,1824.81378921,3799.07357882,241.41461693,6.76684028,degraded
74.00000000,25.66666667,25.66666667,14.80213814,42.48974066,1824.79365858,3799.21545594,241.42629161,6.76666667,degraded
74.01041667,25.66493056,25.66493056,14.80243972,42.48820090,1824.77353096,3799.03587435,241.41396772,6.76649306,degraded
74.02083333,25.66319444,25.66319444,14.80083866,42.48119999,1824.75340638,3798.36800542,241.36519171,6.76631944,degraded
74.03125000,25.66145833,25.66145833,14.79691655,42.46753799,1824.73328481,3797.10457422,241.27196192,6.76614583,degraded
74.04166667,25.65972222,25.65972222,14.79052626,42.44679381,1824.71316627,3795.20795345,241.13148449,6.76597222,degraded
74.05208333,25.65798611,25.65798611,14.78175581,42.41922124,1824.69305075,3792.70085219,240.94547731,6.76579861,degraded
74.06250000,25.65625000,25.65625000,14.77087224,42.38558773,1824.67293826,3789.65191033,240.71909081,6.76562500,degraded
74.07291667,25.65451389,25.65451389,14.75824656,42.34695884,1824.65282879,3786.15641391,240.45946343,6.76545139,degraded
74.08333333,25.65277778,25.65277778,14.74428108,42.30448978,1824.63272235,3782.31766130,240.17432675,6.76527778,degraded
74.09375000,25.65104167,25.65104167,14.72936280,42.25929147,1824.61261894,3778.23498788,239.87110940,6.76510417,degraded
74.10416667,25.64930556,25.64930556,14.71381886,42.21230299,1824.59251856,3773.99235870,239.55608579,6.76493056,degraded
74.11458333,25.64756944,25.64756944,14.69790362,42.16425425,1824.57242121,3769.65503753,239.23412907,6.76475694,degraded
74.12500000,25.64583333,25.64583333,14.68182227,42.11573408,1824.55232689,3765.27567045,238.90916592,6.76458333,degraded
74.13541667,25.64409722,25.64409722,14.66574520,42.06723127,1824.53223559,3760.89795634,238.58445124,6.76440972,degraded
74.14583333,25.64236111,25.64236111,14.64981678,42.01915997,1824.51214733,3756.55892134,238.26273857,6.76423611,degraded
74.15625000,25.64062500,25.64062500,14.63417066,41.97190337,1824.49206210,3752.29282181,237.94657124,6.76406250,degraded
74.16666667,25.63888889,25.63888889,14.61894502,41.92585762,1824.47197991,3748.13507068,237.63857473,6.76388889,degraded
74.17708333,25.63715278,25.63715278,14.60428594,41.88144147,1824.45190074,3744.12309970,237.34152076,6.76371528,degraded
74.18750000,25.63541667,25.63541667,14.59032836,41.83904155,1824.43182462,3740.29146707,237.05796404,6.76354167,degraded
74.19791667,25.63368056,25.63368056,14.57706331,41.79863185,1824.41175152,3736.63784241,236.78771773,6.76336806,degraded
74.20833333,25.63194444,25.63194444,14.56425034,41.75952258,1824.39168147,3733.10055525,236.52619185,6.76319444,degraded
74.21875000,25.63020833,25.63020833,14.55159115,41.72085826,1824.37161445,3729.60312776,236.26770400,6.76302083,degraded
74.22916667,25.62847222,25.62847222,14.53881231,41.68185491,1824.35155047,3726.07547449,236.00705310,6.76284722,degraded
74.23958333,25.62673611,25.62673611,14.52573338,41.64199528,1824.33148952,3722.47136056,235.74081309,6.76267361,degraded
74.25000000,25.62500000,25.62500000,14.51228328,41.60107582,1824.31143162,3718.77259086,235.46764076,6.76250000,degraded
74.26041667,25.62326389,25.62326389,14.49843534,41.55902020,1824.29137675,3714.97234672,235.18703778,6.76232639,degraded
74.27083333,25.62152778,25.62152778,14.48422007,41.51591611,1824.27132493,3711.07846908,234.89959257,6.76215278,degraded
74.28125000,25.61979167,25.61979167,14.46989059,41.47248916,1824.25127614,3707.15582242,234.61011521,6.76197917,degraded
74.29166667,25.61805556,25.61805556,14.45614658,41.43074471,1824.23123040,3703.38366129,234.33187617,6.76180556,degraded
74.30208333,25.61631944,25.61631944,14.44394473,41.39342414,1824.21118770,3700.00702338,234.08299615,6.76163194,degraded
74.31250000,25.61458333,25.61458333,14.43430134,41.36343900,1824.19114805,3697.28614470,233.88270065,6.76145833,degraded
74.32291667,25.61284722,25.61284722,14.42838673,41.34414162,1824.17111144,3695.52065000,233.75311709,6.76128472,degraded
74.33333333,25.61111111,25.61111111,14.42679934,41.33724486,1824.15107787,3694.86360882,233.70553464,6.76111111,degraded
74.34375000,25.60937500,25.60937500,14.42923274,41.34186864,1824.13104735,3695.23632116,233.73411934,6.76093750,degraded
74.35416667,25.60763889,25.60763889,14.43500827,41.35606667,1824.11101987,3696.46479096,233.82600921,6.76076389,degraded
74.36458333,25.60590278,25.60590278,14.44350045,41.37804541,1824.09099545,3698.38868204,233.96936386,6.76059028,degraded
74.37500000,25.60416667,25.60416667,14.45428663,41.40659279,1824.07097407,3700.89963840,234.15619261,6.76041667,degraded
74.38541667,25.60243056,25.60243056,14.46723817,41.44133921,1824.05095574,3703.96460486,234.38407957,6.76024306,degraded
74.39583333,25.60069444,25.60069444,14.48247147,41.48261701,1824.03094046,3707.61326907,234.65525895,6.76006944,degraded
74.40625000,25.59895833,25.59895833,14.50018559,41.53099522,1824.01092823,3711.89646834,234.97354160,6.75989583,degraded
74.41666667,25.59722222,25.59722222,14.52043377,41.58662510,1823.99091905,3716.82770032,235.33998470,6.75972222,degraded
74.42708333,25.59548611,25.59548611,14.54286213,41.64849195,1823.97091292,3722.31625638,235.74792813,6.75954861,degraded
74.43750000,25.59375000,25.59375000,14.56672116,41.71444837,1823.95090985,3728.17019710,236.18319407,6.75937500,degraded
74.44791667,25.59201389,25.59201389,14.59108927,41.78185464,1823.93090982,3734.15359127,236.62831168,6.75920139,degraded
74.45833333,25.59027778,25.59027778,14.61510540,41.84824502,1823.91091286,3740.04606846,237.06692806,6.75902778,degraded
74.46875000,25.58854167,25.58854167,14.63809273,41.91168181,1823.89091894,3745.67445698,237.48616223,6.75885417,degraded
74.47916667,25.58680556,25.58680556,14.65960250,41.97088070,1823.87092809,3750.92398789,237.87744967,6.75868056,degraded
74.48958333,25.58506944,25.58506944,14.67939704,42.02516197,1823.85094029,3755.73392745,238.23623108,6.75850694,degraded
74.50000000,25.58333333,25.58333333,14.69739825,42.07430288,1823.83095554,3760.08438566,238.56098213,6.75833333,degraded
74.51041667,25.58159722,25.58159722,14.71364554,42.11841715,1823.81097386,3763.98553875,238.85241854,6.75815972,degraded
74.52083333,25.57986111,25.57986111,14.72825468,42.15783699,1823.79099523,3767.46709074,239.11271557,6.75798611,degraded
74.53125000,25.57812500,25.57812500,14.74137862,42.19300099,1823.77101966,3770.56824922,239.34476311,6.75781250,degraded
74.54166667,25.57638889,25.57638889,14.75318788,42.22439792,1823.75104715,3773.33270616,239.55179177,6.75763889,degraded
74.55208333,25.57465278,25.57465278,14.76385489,42.25252186,1823.73107770,3775.80462425,239.73707324,6.75746528,degraded
74.56250000,25.57291667,25.57291667,14.77353958,42.27783110,1823.71111132,3778.02496672,239.90364571,6.75729167,degraded
74.57291667,25.57118056,25.57118056,14.78238705,42.30074127,1823.69114800,3780.03088254,240.05426705,6.75711806,degraded
74.58333333,25.56944444,25.56944444,14.79052625,42.32162179,1823.67118774,3781.85539174,240.19139041,6.75694444,degraded
74.59375000,25.56770833,25.56770833,14.79806727,42.34078803,1823.65123054,3783.52667930,240.31711084,6.75677083,degraded
74.60416667,25.56597222,25.56597222,14.80510478,42.35851108,1823.63127641,3785.06897612,240.43323032,6.75659722,degraded
74.61458333,25.56423611,25.56423611,14.81172191,42.37502904,1823.61132534,3786.50356078,240.54133203,6.75642361,degraded
74.62500000,25.56250000,25.56250000,14.81799201,42.39055198,1823.59137734,3787.84920839,240.64281356,6.75625000,degraded
74.63541667,25.56076389,25.56076389,14.82398625,42.40528359,1823.57143241,3789.12412303,240.73903076,6.75607639,degraded
74.64583333,25.55902778,25.55902778,14.82977228,42.41941760,1823.55149054,3790.34561699,240.83127378,6.75590278,degraded
74.65625000,25.55729167,25.55729167,14.83540517,42.43311153,1823.53155175,3791.52776804,240.92059200,6.75572917,degraded
74.66666667,25.55555556,25.55555556,14.84092510,42.44648047,1823.51161602,3792.68085990,241.00775210,6.75555556,degraded
74.67708333,25.55381944,25.55381944,14.84634232,42.45955373,1823.49168336,3793.80751177,241.09294889,6.75538194,degraded
74.68750000,25.55208333,25.55208333,14.85152872,42.47196498,1823.47175377,3794.87499520,241.17373785,6.75520833,degraded
74.69791667,25.55034722,25.55034722,14.85613790,42.48272380,1823.45182726,3795.79481632,241.24350906,6.75503472,degraded
74.70833333,25.54861111,25.54861111,14.85971174,42.49052051,1823.43190382,3796.44996454,241.29352072,6.75486111,degraded
74.71875000,25.54687500,25.54687500,14.86183151,42.49415832,1823.41198345,3796.73351780,241.31578320,6.75468750,degraded
74.72916667,25.54513889,25.54513889,14.86217756,42.49272407,1823.39206615,3796.56390068,241.30420110,6.75451389,degraded
74.73958333,25.54340278,25.54340278,14.86054983,42.48564660,1823.37215193,3795.89009805,241.25496526,6.75434028,degraded
74.75000000,25.54166667,25.54166667,14.85692451,42.47285884,1823.35224078,3794.70613430,241.16763545,6.75416667,degraded
74.76041667,25.53993056,25.53993056,14.85156144,42.45510457,1823.33233271,3793.07847798,241.04718584,6.75399306,degraded
74.77083333,25.53819444,25.53819444,14.84501626,42.43397291,1823.31242772,3791.14911816,240.90422986,6.75381944,degraded
74.78125000,25.53645833,25.53645833,14.83801275,42.41153320,1823.29252580,3789.10294282,240.75257821,6.75364583,degraded
74.79166667,25.53472222,25.53472222,14.83134026,42.39004176,1823.27262697,3787.14153682,240.60727848,6.75347222,degraded
74.80208333,25.53298611,25.53298611,14.82576500,42.37168824,1823.25273121,3785.46051895,240.48292296,6.75329861,degraded
74.81250000,25.53125000,25.53125000,14.82192802,42.35830407,1823.23283853,3784.22349752,240.39170839,6.75312500,degraded
74.82291667,25.52951389,25.52951389,14.82028019,42.35117688,1823.21294893,3783.54549010,240.34220472,6.75295139,degraded
74.83333333,25.52777778,25.52777778,14.82097865,42.35075458,1823.19306241,3783.46649475,240.33738916,6.75277778,degraded
74.84375000,25.52604167,25.52604167,14.82384061,42.35651373,1823.17317898,3783.93972946,240.37377174,6.75260417,degraded
74.85416667,25.52430556,25.52430556,14.82843874,42.36723237,1823.15329863,3784.85601282,240.44321267,6.75243056,degraded
74.86458333,25.52256944,25.52256944,14.83425086,42.38141773,1823.13342136,3786.08197666,240.53576906,6.75225694,degraded
74.87500000,25.52083333,25.52083333,14.84077658,42.39763973,1823.11354718,3787.48985657,240.64191406,6.75208333,degraded
74.88541667,25.51909722,25.51909722,14.84760554,42.41472571,1823.09367608,3788.97489226,240.75383374,6.75190972,degraded
74.89583333,25.51736111,25.51736111,14.85443837,42.43182039,1823.07380807,3790.46067915,240.86582673,6.75173611,degraded
74.90625000,25.51562500,25.51562500,14.86107482,42.44835182,1823.05394315,3791.89612293,240.97407817,6.75156250,degraded
74.91666667,25.51388889,25.51388889,14.86739631,42.46398134,1823.03408131,3793.25097528,241.07632768,6.75138889,degraded
74.92708333,25.51215278,25.51215278,14.87334475,42.47854324,1823.01422256,3794.51043576,241.17146753,6.75121528,degraded
74.93750000,25.51041667,25.51041667,14.87890209,42.49198614,1822.99436690,3795.66991754,241.25915242,6.75104167,degraded
74.94791667,25.50868056,25.50868056,14.88407719,42.50433556,1822.97451433,3796.73170299,241.33955027,6.75086806,degraded
74.95833333,25.50694444,25.50694444,14.88889719,42.51566917,1822.95466485,3797.70273435,241.41317736,6.75069444,degraded
74.96875000,25.50520833,25.50520833,14.89339890,42.52609223,1822.93481846,3798.59241660,241.48073439,6.75052083,degraded
74.97916667,25.50347222,25.50347222,14.89762539,42.53572789,1822.91497517,3799.41175254,241.54304181,6.75034722,degraded
74.98958333,25.50173611,25.50173611,14.90162296,42.54470847,1822.89513496,3800.17256255,241.60098159,6.75017361,degraded
75.00000000,25.50000000,25.50000000,14.90543653,42.55316233,1822.87529786,3800.88631407,241.65540968,6.75000000,degraded
75.01041667,25.49826389,25.49826389,14.90911102,42.56121778,1822.85546384,3801.56447019,241.70718200,6.74982639,degraded
75.02083333,25.49652778,25.49652778,14.91269004,42.56899940,1822.83563292,3802.21815936,241.75712975,6.74965278,degraded
75.03125000,25.49479167,25.49479167,14.91620995,42.57661098,1822.81580510,3802.85665142,241.80594545,6.74947917,degraded
