t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
75.04166667,25.49305556,25.49305556,14.91966469,42.58403529,1822.79598037,3803.47840939,241.85351398,6.74930556,degraded
75.05208333,25.49131944,25.49131944,14.92288860,42.59079952,1822.77615874,3804.04120335,241.89667809,6.74913194,degraded
75.06250000,25.48958333,25.48958333,14.92554474,42.59594223,1822.75634021,3804.45916414,241.92901733,6.74895833,degraded
75.07291667,25.48784722,25.48784722,14.92724782,42.59836417,1822.73652478,3804.63411938,241.94319049,6.74878472,degraded
75.08333333,25.48611111,25.48611111,14.92768262,42.59716629,1822.71671245,3804.48577848,241.93319349,6.74861111,degraded
75.09375000,25.48437500,25.48437500,14.92666795,42.59183223,1822.69690322,3803.96803479,241.89557975,6.74843750,degraded
75.10416667,25.48263889,25.48263889,14.92415850,42.58223342,1822.67709709,3803.06941847,241.82949507,6.74826389,degraded
75.11458333,25.48090278,25.48090278,14.92021659,42.56854836,1822.65729406,3801.80588303,241.73613823,6.74809028,degraded
75.12500000,25.47916667,25.47916667,14.91498373,42.55118151,1822.63749414,3800.21356313,241.61821856,6.74791667,degraded
75.13541667,25.47743056,25.47743056,14.90865100,42.53067859,1822.61769732,3798.34120617,241.47938879,6.74774306,degraded
75.14583333,25.47569444,25.47569444,14.90143298,42.50765222,1822.59790360,3796.24353295,241.32374735,6.74756944,degraded
75.15625000,25.47395833,25.47395833,14.89354657,42.48272156,1822.57811299,3793.97584637,241.15543435,6.74739583,degraded
75.16666667,25.47222222,25.47222222,14.88518301,42.45643242,1822.55832549,3791.58689436,240.97809785,6.74722222,degraded
75.17708333,25.47048611,25.47048611,14.87648946,42.42920471,1822.53854109,3789.11418141,240.79454375,6.74704861,degraded
75.18750000,25.46875000,25.46875000,14.86757155,42.40133987,1822.51875980,3786.58463038,240.60678581,6.74687500,degraded
75.19791667,25.46701389,25.46701389,14.85848857,42.37300706,1822.49898162,3784.01334892,240.41595434,6.74670139,degraded
75.20833333,25.46527778,25.46527778,14.84925496,42.34424755,1822.47920654,3781.40402271,240.22232646,6.74652778,degraded
75.21875000,25.46354167,25.46354167,14.83986040,42.31503202,1822.45943458,3778.75403706,240.02570908,6.74635417,degraded
75.22916667,25.46180556,25.46180556,14.83027044,42.28526227,1822.43966573,3776.05462254,239.82545037,6.74618056,degraded
75.23958333,25.46006944,25.46006944,14.82043377,42.25479214,1822.41989999,3773.29272883,239.62057995,6.74600694,degraded
75.25000000,25.45833333,25.45833333,14.81031174,42.22351158,1822.40013736,3770.45853162,239.41036896,6.74583333,degraded
75.26041667,25.45659722,25.45659722,14.79988927,42.19137768,1822.38037785,3767.54820075,239.19453606,6.74565972,degraded
75.27083333,25.45486111,25.45486111,14.78917629,42.15841892,1822.36062144,3764.56428303,238.97327537,6.74548611,degraded
75.28125000,25.45312500,25.45312500,14.77822012,42.12477037,1822.34086816,3761.51884008,238.74748959,6.74531250,degraded
75.29166667,25.45138889,25.45138889,14.76712456,42.09072798,1822.32111799,3758.43830057,238.51915028,6.74513889,degraded
75.30208333,25.44965278,25.44965278,14.75605160,42.05675346,1822.30137093,3755.36389481,238.29132869,6.74496528,degraded
75.31250000,25.44791667,25.44791667,14.74520110,42.02341647,1822.28162699,3752.34648751,238.06780964,6.74479167,degraded
75.32291667,25.44618056,25.44618056,14.73481258,41.99139948,1822.26188617,3749.44701436,237.85312324,6.74461806,degraded
75.33333333,25.44444444,25.44444444,14.72514757,41.96144750,1822.24214847,3746.73199388,237.65221035,6.74444444,degraded
75.34375000,25.44270833,25.44270833,14.71645059,41.93425691,1822.22241389,3744.26359986,237.46968455,6.74427083,degraded
75.35416667,25.44097222,25.44097222,14.70896058,41.91050813,1822.20268242,3742.10257604,237.31005010,6.74409722,degraded
75.36458333,25.43923611,25.43923611,14.70290490,41.89084828,1822.18295408,3740.30669333,237.17758857,6.74392361,degraded
75.37500000,25.43750000,25.43750000,14.69847410,41.87581956,1822.16322886,3738.92435021,237.07588465,6.74375000,degraded
75.38541667,25.43576389,25.43576389,14.69586470,41.86598100,1822.14350676,3738.00544641,237.00863617,6.74357639,degraded
75.39583333,25.43402778,25.43402778,14.69528880,41.86193594,1822.12378779,3737.60383461,236.97983774,6.74340278,degraded
75.40625000,25.43229167,25.43229167,14.69691638,41.86416758,1822.10407194,3737.76264042,236.99269138,6.74322917,degraded
75.41666667,25.43055556,25.43055556,14.70084474,41.87295194,1822.08435921,3738.50648946,237.04903044,6.74305556,degraded
75.42708333,25.42881944,25.42881944,14.70708665,41.88832427,1822.06464961,3739.83850925,237.14909752,6.74288194,degraded
75.43750000,25.42708333,25.42708333,14.71555399,41.91003250,1822.04494313,3741.73617629,237.29123519,6.74270833,degraded
75.44791667,25.42534722,25.42534722,14.72605177,41.93752019,1822.02523979,3744.14979383,237.47177067,6.74253472,degraded
75.45833333,25.42361111,25.42361111,14.73829064,41.96996242,1822.00553957,3747.00569743,237.68525064,6.74236111,degraded
75.46875000,25.42187500,25.42187500,14.75191134,42.00633528,1821.98584248,3750.21246042,237.92489860,6.74218750,degraded
75.47916667,25.42013889,25.42013889,14.76648751,42.04542415,1821.96614851,3753.66163520,238.18266581,6.74201389,degraded
75.48958333,25.41840278,25.41840278,14.78154193,42.08586975,1821.94645768,3757.23186381,238.44953332,6.74184028,degraded
75.50000000,25.41666667,25.41666667,14.79659895,42.12631773,1821.92676998,3760.80223335,238.71650369,6.74166667,degraded
75.51041667,25.41493056,25.41493056,14.81121007,42.16549124,1821.90708541,3764.25875485,238.97508335,6.74149306,degraded
75.52083333,25.41319444,25.41319444,14.82496869,42.20223301,1821.88740398,3767.49812016,239.21756384,6.74131944,degraded
75.53125000,25.41145833,25.41145833,14.83753952,42.23558906,1821.86772567,3770.43517224,239.43758123,6.74114583,degraded
75.54166667,25.40972222,25.40972222,14.84865042,42.26478538,1821.84805050,3773.00082562,239.62996458,6.74097222,degraded
75.55208333,25.40798611,25.40798611,14.85807805,42.28918700,1821.82837847,3775.13840821,239.79046629,6.74079861,degraded
75.56250000,25.40625000,25.40625000,14.86566506,42.30834691,1821.80870957,3776.80802915,239.91609067,6.74062500,degraded
75.57291667,25.40451389,25.40451389,14.87132034,42.32200675,1821.78904381,3777.98664190,240.00510111,6.74045139,degraded
75.58333333,25.40277778,25.40277778,14.87501959,42.33009827,1821.76938118,3778.66816983,240.05703123,6.74027778,degraded
75.59375000,25.40104167,25.40104167,14.87682230,42.33279178,1821.74972170,3778.86783036,240.07300855,6.74010417,degraded
75.60416667,25.39930556,25.39930556,14.87687641,42.33050911,1821.73006535,3778.62329567,240.05584109,6.73993056,degraded
75.61458333,25.39756944,25.39756944,14.87540284,42.32387972,1821.71041214,3777.99076596,240.00972350,6.73975694,degraded
75.62500000,25.39583333,25.39583333,14.87267179,42.31367308,1821.69076207,3777.03894086,239.93978560,6.73958333,degraded
75.63541667,25.39409722,25.39409722,14.86898697,42.30075382,1821.67111515,3775.84500798,239.85179122,6.73940972,degraded
75.64583333,25.39236111,25.39236111,14.86466562,42.28602486,1821.65147136,3774.48957112,239.75175819,6.73923611,degraded
75.65625000,25.39062500,25.39062500,14.86000870,42.27034269,1821.63183072,3773.04908488,239.64539286,6.73906250,degraded
75.66666667,25.38888889,25.38888889,14.85528127,42.25446132,1821.61219322,3771.59085589,239.53771683,6.73888889,degraded
75.67708333,25.38715278,25.38715278,14.85069996,42.23899699,1821.59255886,3770.16988814,239.43283189,6.73871528,degraded
75.68750000,25.38541667,25.38541667,14.84642479,42.22440472,1821.57292766,3768.82679389,239.33376489,6.73854167,degraded
75.69791667,25.38368056,25.38368056,14.84256223,42.21098714,1821.55329959,3767.58858201,239.24252724,6.73836806,degraded
75.70833333,25.38194444,25.38194444,14.83917403,42.19891967,1821.53367467,3766.47090778,239.16028344,6.73819444,degraded
75.71875000,25.38020833,25.38020833,14.83628550,42.18827405,1821.51405290,3765.48016870,239.08750778,6.73802083,degraded
75.72916667,25.37847222,25.37847222,14.83389508,42.17904558,1821.49443428,3764.61594150,239.02416635,6.73784722,degraded
75.73958333,25.37673611,25.37673611,14.83198310,42.17117810,1821.47481881,3763.87321043,238.96988337,6.73767361,degraded
75.75000000,25.37500000,25.37500000,14.83051834,42.16458262,1821.45520649,3763.24402867,238.92406501,6.73750000,degraded
75.76041667,25.37326389,25.37326389,14.82946562,42.15915890,1821.43559732,3762.71944619,238.88604308,6.73732639,degraded
75.77083333,25.37152778,25.37152778,14.82878900,42.15480453,1821.41599130,3762.29031910,238.85513529,6.73715278,degraded
75.78125000,25.36979167,25.36979167,14.82846243,42.15144535,1821.39638843,3761.95002573,238.83084760,6.73697917,degraded
75.79166667,25.36805556,25.36805556,14.82851429,42.14916180,1821.37678871,3761.70574315,238.81371432,6.73680556,degraded
75.80208333,25.36631944,25.36631944,14.82905059,42.14825503,1821.35719215,3761.58434431,238.80573755,6.73663194,degraded
75.81250000,25.36458333,25.36458333,14.83022976,42.14917505,1821.33759874,3761.62598607,238.80990946,6.73645833,degraded
75.82291667,25.36284722,25.36284722,14.83224281,42.15246441,1821.31800849,3761.87908386,238.82983824,6.73628472,degraded
75.83333333,25.36111111,25.36111111,14.83527089,42.15863748,1821.29842139,3762.38953457,238.86894565,6.73611111,degraded
75.84375000,25.35937500,25.35937500,14.83941777,42.16798864,1821.27883746,3763.18360119,238.92919222,6.73593750,degraded
75.85416667,25.35763889,25.35763889,14.84466093,42.18045334,1821.25925667,3764.25551343,239.01015307,6.73576389,degraded
75.86458333,25.35590278,25.35590278,14.85085341,42.19561349,1821.23967905,3765.56795289,239.10905305,6.73559028,degraded
75.87500000,25.35416667,25.35416667,14.85777064,42.21283057,1821.22010459,3767.06392983,239.22165027,6.73541667,degraded
75.88541667,25.35243056,25.35243056,14.86515533,42.23137334,1821.20053328,3768.67818302,239.34308442,6.73524306,degraded
75.89583333,25.35069444,25.35069444,14.87275015,42.25051046,1821.18096514,3770.34544579,239.46849215,6.73506944,degraded
75.90625000,25.34895833,25.34895833,14.88032332,42.26958349,1821.16140016,3772.00695917,239.59349249,6.73489583,degraded
75.91666667,25.34722222,25.34722222,14.88767462,42.28802367,1821.14183834,3773.61196936,239.71429883,6.73472222,degraded
75.92708333,25.34548611,25.34548611,14.89463506,42.30535117,1821.12227969,3775.11766061,239.82771453,6.73454861,degraded
75.93750000,25.34375000,25.34375000,14.90107145,42.32118788,1821.10272420,3776.49029607,239.93121872,6.73437500,degraded
75.94791667,25.34201389,25.34201389,14.90687159,42.33521541,1821.08317187,3777.70146943,240.02268728,6.73420139,degraded
75.95833333,25.34027778,25.34027778,14.91192395,42.34711733,1821.06362271,3778.72295004,240.10000870,6.73402778,degraded
75.96875000,25.33854167,25.33854167,14.91611535,42.35657267,1821.04407671,3779.52610263,240.16104102,6.73385417,degraded
75.97916667,25.33680556,25.33680556,14.91931209,42.36320218,1821.02453389,3780.07709428,240.20325449,6.73368056,degraded
75.98958333,25.33506944,25.33506944,14.92136152,42.36657293,1821.00499423,3780.33730368,240.22376249,6.73350694,degraded
76.00000000,25.33333333,25.33333333,14.92214178,42.36633950,1820.98545774,3780.27591795,240.22026253,6.73333333,degraded
76.01041667,25.33159722,25.33159722,14.92160660,42.36237116,1820.96592442,3779.88128408,240.19188446,6.73315972,degraded
76.02083333,25.32986111,25.32986111,14.91980010,42.35479379,1820.94639427,3779.16464224,240.13946938,6.73298611,degraded
76.03125000,25.32812500,25.32812500,14.91684335,42.34395175,1820.92686729,3778.15673063,240.06531577,6.73281250,degraded
76.04166667,25.32638889,25.32638889,14.91289628,42.33029949,1820.90734348,3776.89810641,239.97245605,6.73263889,degraded
76.05208333,25.32465278,25.32465278,14.90812167,42.31429958,1820.88782284,3775.43004929,239.86397671,6.73246528,degraded
76.06250000,25.32291667,25.32291667,14.90266889,42.29637634,1820.86830538,3773.79042462,239.74270895,6.73229167,degraded
76.07291667,25.32118056,25.32118056,14.89665464,42.27686129,1820.84879110,3772.00881707,239.61086533,6.73211806,degraded
76.08333333,25.31944444,25.31944444,14.89015485,42.25597024,1820.82927999,3770.10448508,239.46988727,6.73194444,degraded
76.09375000,25.31770833,25.31770833,14.88321772,42.23384013,1820.80977205,3768.08965233,239.32069096,6.73177083,degraded
76.10416667,25.31597222,25.31597222,14.87586021,42.21051936,1820.79026729,3765.96863859,239.16360285,6.73159722,degraded
76.11458333,25.31423611,25.31423611,14.86807444,42.18598575,1820.77076571,3763.73946967,238.99848023,6.73142361,degraded
76.12500000,25.31250000,25.31250000,14.85985510,42.16022445,1820.75126731,3761.40082272,238.82522925,6.73125000,degraded
76.13541667,25.31076389,25.31076389,14.85120493,42.13324345,1820.73177208,3758.95341540,238.64390846,6.73107639,degraded
76.14583333,25.30902778,25.30902778,14.84213674,42.10507928,1820.71228004,3756.40050993,238.45476617,6.73090278,degraded
76.15625000,25.30729167,25.30729167,14.83268957,42.07584294,1820.69279118,3753.75201206,238.25854550,6.73072917,degraded
76.16666667,25.30555556,25.30555556,14.82294007,42.04575198,1820.67330549,3751.02733375,238.05669698,6.73055556,degraded
76.17708333,25.30381944,25.30381944,14.81300361,42.01513383,1820.65382299,3748.25568770,237.85139945,6.73038194,degraded
76.18750000,25.30208333,25.30208333,14.80302415,41.98439685,1820.63434368,3745.47350520,237.64536695,6.73020833,degraded
76.19791667,25.30034722,25.30034722,14.79315846,41.95398570,1820.61486755,3742.72045576,237.44155178,6.73003472,degraded
76.20833333,25.29861111,25.29861111,14.78354867,41.92430334,1820.59539460,3740.03248581,237.24262640,6.72986111,degraded
76.21875000,25.29687500,25.29687500,14.77429517,41.89563436,1820.57592484,3737.43498048,237.05047530,6.72968750,degraded
76.22916667,25.29513889,25.29513889,14.76543261,41.86807684,1820.55645826,3734.93668622,236.86574415,6.72951389,degraded
76.23958333,25.29340278,25.29340278,14.75693439,41.84155512,1820.53699487,3732.53085186,236.68792616,6.72934028,degraded
76.25000000,25.29166667,25.29166667,14.74859658,41.81549089,1820.51753467,3730.16588450,236.51318223,6.72916667,degraded
76.26041667,25.28993056,25.28993056,14.73982201,41.78819103,1820.49807766,3727.69075028,236.33028720,6.72899306,degraded
76.27083333,25.28819444,25.28819444,14.72997963,41.75786679,1820.47862384,3724.94588979,236.12739253,6.72881944,degraded
76.28125000,25.28645833,25.28645833,14.71875688,41.72363272,1820.45917321,3721.85232620,235.89864726,6.72864583,degraded
76.29166667,25.28472222,25.28472222,14.70619672,41.68561121,1820.43972576,3718.42098927,235.64488438,6.72847222,degraded
76.30208333,25.28298611,25.28298611,14.69258457,41.64461197,1820.42028152,3714.72411573,235.37148862,6.72829861,degraded
76.31250000,25.28125000,25.28125000,14.67835476,41.60186649,1820.40084046,3710.87156332,235.08663068,6.72812500,degraded
76.32291667,25.27951389,25.27951389,14.66414695,41.55918789,1820.38140260,3707.02506445,234.80231838,6.72795139,degraded
76.33333333,25.27777778,25.27777778,14.65076835,41.51886376,1820.36196793,3703.38866625,234.53368057,6.72777778,degraded
76.34375000,25.27604167,25.27604167,14.63920182,41.48367882,1820.34253646,3700.21075112,234.29911337,6.72760417,degraded
76.35416667,25.27430556,25.27430556,14.63084833,41.45760195,1820.32310818,3697.84531155,234.12482193,6.72743056,degraded
76.36458333,25.27256944,25.27256944,14.62678523,41.44368415,1820.30368310,3696.56445397,234.03093192,6.72725694,degraded
76.37500000,25.27083333,25.27083333,14.62705614,41.44204688,1820.28426122,3696.37897874,234.01821732,6.72708333,degraded
76.38541667,25.26909722,25.26909722,14.63108889,41.45106700,1820.26484253,3697.14407705,234.07594455,6.72690972,degraded
76.39583333,25.26736111,25.26736111,14.63823268,41.46889897,1820.24542705,3698.69511177,234.19192758,6.72673611,degraded
76.40625000,25.26562500,25.26562500,14.64796559,41.49406282,1820.22601476,3700.90005734,234.35640519,6.72656250,degraded
76.41666667,25.26388889,25.26388889,14.65993845,41.52556817,1820.20660568,3703.67056077,234.56285649,6.72638889,degraded
76.42708333,25.26215278,25.26215278,14.67392990,41.56278698,1820.18719979,3706.95058959,234.80715840,6.72621528,degraded
76.43750000,25.26041667,25.26041667,14.68976444,41.60522117,1820.16779711,3710.69570454,235.08604872,6.72604167,degraded
76.44791667,25.25868056,25.25868056,14.70726250,41.65236129,1820.14839763,3714.86045401,235.39619019,6.72586806,degraded
76.45833333,25.25694444,25.25694444,14.72622246,41.70363549,1820.12900136,3719.39382466,235.73383116,6.72569444,degraded
76.46875000,25.25520833,25.25520833,14.74641296,41.75838796,1820.10960829,3724.23731464,236.09466020,6.72552083,degraded
76.47916667,25.25347222,25.25347222,14.76756144,41.81584627,1820.09021843,3729.32202613,236.47358750,6.72534722,degraded
76.48958333,25.25173611,25.25173611,14.78935522,41.87512464,1820.07083177,3734.56895339,236.86476321,6.72517361,degraded
76.50000000,25.25000000,25.25000000,14.81145171,41.93525273,1820.05144832,3739.89155561,237.26176597,6.72500000,degraded
76.51041667,25.24826389,25.24826389,14.83345410,41.99510706,1820.03206808,3745.18963572,237.65714520,6.72482639,degraded
76.52083333,25.24652778,25.24652778,14.85490749,42.05339979,1820.01269105,3750.34834493,238.04234417,6.72465278,degraded
76.53125000,25.24479167,25.24479167,14.87535352,42.10883376,1819.99331723,3755.25200564,238.40872804,6.72447917,degraded
76.54166667,25.24305556,25.24305556,14.89436315,42.16019496,1819.97394662,3759.79236439,238.74820045,6.72430556,degraded
76.55208333,25.24131944,25.24131944,14.91155860,42.20641486,1819.95457921,3763.87414157,239.05362100,6.72413194,degraded
76.56250000,25.23958333,25.23958333,14.92665399,42.24668516,1819.93521503,3767.42527168,239.31957384,6.72395833,degraded
76.57291667,25.23784722,25.23784722,14.93945935,42.28046934,1819.91585405,3770.39792705,239.54244986,6.72378472,degraded
76.58333333,25.23611111,25.23611111,14.94986607,42.30746112,1819.89649629,3772.76481296,239.72017501,6.72361111,degraded
76.59375000,25.23437500,25.23437500,14.95784746,42.32758618,1819.87714174,3774.51932121,239.85222503,6.72343750,degraded
76.60416667,25.23263889,25.23263889,14.96343526,42.34093548,1819.85779041,3775.66958330,239.93918351,6.72326389,degraded
76.61458333,25.23090278,25.23090278,14.96669960,42.34770873,1819.83844229,3776.23342611,239.98236590,6.72309028,degraded
76.62500000,25.22916667,25.22916667,14.96775672,42.34823587,1819.81909739,3776.24029041,239.98396238,6.72291667,degraded
76.63541667,25.22743056,25.22743056,14.96675630,42.34294147,1819.79975571,3775.72805288,239.94679977,6.72274306,degraded
76.64583333,25.22569444,25.22569444,14.96386813,42.33230688,1819.78041725,3774.73965096,239.87408816,6.72256944,degraded
76.65625000,25.22395833,25.22395833,14.95928980,42.31689199,1819.76108200,3773.32502492,239.76956430,6.72239583,degraded
76.66666667,25.22222222,25.22222222,14.95324417,42.29732805,1819.74174998,3771.54047464,239.63744190,6.72222222,degraded
76.67708333,25.22048611,25.22048611,14.94597212,42.27429705,1819.72242118,3769.44682284,239.48227268,6.72204861,degraded
76.68750000,25.21875000,25.21875000,14.93772910,42.24852210,1819.70309560,3767.10855617,239.30888062,6.72187500,degraded
76.69791667,25.21701389,25.21701389,14.92878000,42.22075288,1819.68377324,3764.59252622,239.12226359,6.72170139,degraded
76.70833333,25.21527778,25.21527778,14.91939231,42.19174614,1819.66445410,3761.96621425,238.92746281,6.72152778,degraded
76.71875000,25.21354167,25.21354167,14.90982694,42.16223990,1819.64513819,3759.29542754,238.72939034,6.72135417,degraded
76.72916667,25.21180556,25.21180556,14.90034586,42.13297503,1819.62582551,3756.64622413,238.53297237,6.72118056,degraded
76.73958333,25.21006944,25.21006944,14.89120979,42.10468869,1819.60651605,3754.08432876,238.34310563,6.72100694,degraded
76.75000000,25.20833333,25.20833333,14.88268081,42.07812166,1819.58720981,3751.67578752,238.16470642,6.72083333,degraded
76.76041667,25.20659722,25.20659722,14.87509933,42.05423603,1819.56790681,3749.50637342,238.00415668,6.72065972,degraded
76.77083333,25.20486111,25.20486111,14.86888731,42.03422426,1819.54860703,3747.68239623,237.86936398,6.72048611,degraded
76.78125000,25.20312500,25.20312500,14.86446329,42.01926875,1819.52931048,3746.30926326,237.76816564,6.72031250,degraded
76.79166667,25.20138889,25.20138889,14.86222317,42.01048772,1819.51001717,3745.48665824,237.70797270,6.72013889,degraded
76.80208333,25.19965278,25.19965278,14.86251581,42.00886615,1819.49072708,3745.30237856,237.69531469,6.71996528,degraded
76.81250000,25.19791667,25.19791667,14.86558627,42.01509540,1819.47144022,3745.81804122,237.73477898,6.71979167,degraded
76.82291667,25.19618056,25.19618056,14.87156765,42.02955025,1819.45215660,3747.06703653,237.82886128,6.71961806,degraded
76.83333333,25.19444444,25.19444444,14.88046975,42.05225698,1819.43287621,3749.05168467,237.97775485,6.71944444,degraded
76.84375000,25.19270833,25.19270833,14.89207944,42.08261184,1819.41359905,3751.71813694,238.17747902,6.71927083,degraded
76.85416667,25.19097222,25.19097222,14.90589516,42.11919629,1819.39432513,3754.93990878,238.41864526,6.71909722,degraded
76.86458333,25.18923611,25.18923611,14.92122187,42.16004537,1819.37505445,3758.54180756,238.68822932,6.71892361,degraded
76.87500000,25.18750000,25.18750000,14.93732662,42.20308750,1819.35578700,3762.33914185,238.97248467,6.71875000,degraded
76.88541667,25.18576389,25.18576389,14.95356527,42.24650249,1819.33652279,3766.16964233,239.25931950,6.71857639,degraded
76.89583333,25.18402778,25.18402778,14.96944380,42.28889466,1819.31726181,3769.90888586,239.53944950,6.71840278,degraded
76.90625000,25.18229167,25.18229167,14.98462275,42.32930524,1819.29800408,3773.47140589,239.80648599,6.71822917,degraded
76.91666667,25.18055556,25.18055556,14.99890286,42.36717175,1819.27874958,3776.80706677,240.05667098,6.71805556,degraded
76.92708333,25.17881944,25.17881944,15.01219722,42.40224917,1819.25949833,3779.89403344,240.28835699,6.71788194,degraded
76.93750000,25.17708333,25.17708333,15.02449677,42.43451236,1819.24025032,3782.73007114,240.50136060,6.71770833,degraded
76.94791667,25.17534722,25.17534722,15.03581835,42.46400942,1819.22100555,3785.31947795,240.69598782,6.71753472,degraded
76.95833333,25.17361111,25.17361111,15.04604422,42.49040827,1819.20176402,3787.63265858,240.87001212,6.71736111,degraded
76.96875000,25.17187500,25.17187500,15.05483207,42.51274289,1819.18252573,3789.58351008,241.01698071,6.71718750,degraded
76.97916667,25.17013889,25.17013889,15.06168520,42.52961140,1819.16329069,3791.04708315,241.12753282,6.71701389,degraded
76.98958333,25.16840278,25.16840278,15.06609121,42.53956801,1819.14405890,3791.89451832,241.19201399,6.71684028,degraded
77.00000000,25.16666667,25.16666667,15.06768426,42.54158103,1819.12483035,3792.03387273,241.20353468,6.71666667,degraded
77.01041667,25.16493056,25.16493056,15.06634951,42.53532762,1819.10560505,3791.43639143,241.15994058,6.71649306,degraded
77.02083333,25.16319444,25.16319444,15.06223681,42.52123226,1819.08638300,3790.13993502,241.06407090,6.71631944,degraded
77.03125000,25.16145833,25.16145833,15.05569704,42.50028686,1819.06716420,3788.23293824,240.92255591,6.71614583,degraded
77.04166667,25.15972222,25.15972222,15.04717391,42.47374502,1819.04794864,3785.82715901,240.74377360,6.71597222,degraded
77.05208333,25.15798611,25.15798611,15.03710874,42.44285338,1819.02873634,3783.03372717,240.53605392,6.71579861,degraded
77.06250000,25.15625000,25.15625000,15.02589315,42.40871803,1819.00952729,3779.95124481,240.30678619,6.71562500,degraded
77.07291667,25.15451389,25.15451389,15.01383775,42.37221615,1818.99032149,3776.65790295,240.06182912,6.71545139,degraded
77.08333333,25.15277778,25.15277778,15.00117390,42.33400103,1818.97111894,3773.21193617,239.80554536,6.71527778,degraded
77.09375000,25.15104167,25.15104167,14.98808727,42.29459693,1818.95191964,3769.66007522,239.54143404,6.71510417,degraded
77.10416667,25.14930556,25.14930556,14.97473565,42.25444929,1818.93272361,3766.04202571,239.27246583,6.71493056,degraded
77.11458333,25.14756944,25.14756944,14.96125671,42.21394668,1818.91353082,3762.39242139,239.00122932,6.71475694,degraded
77.12500000,25.14583333,25.14583333,14.94777363,42.17343671,1818.89434129,3758.74224349,238.73003731,6.71458333,degraded
77.13541667,25.14409722,25.14409722,14.93437877,42.13317997,1818.87515502,3755.11471818,238.46062141,6.71440972,degraded
77.14583333,25.14236111,25.14236111,14.92112924,42.09333750,1818.85597201,3751.52419598,238.19404946,6.71423611,degraded
77.15625000,25.14062500,25.14062500,14.90807021,42.05403664,1818.83679226,3747.98202634,237.93116435,6.71406250,degraded
77.16666667,25.13888889,25.13888889,14.89525973,42.01544108,1818.81761576,3744.50279402,237.67304890,6.71388889,degraded
77.17708333,25.13715278,25.13715278,14.88278201,41.97778817,1818.79844253,3741.10765167,237.42127369,6.71371528,degraded
77.18750000,25.13541667,25.13541667,14.87074533,41.94138316,1818.77927255,3737.82379910,237.17785765,6.71354167,degraded
77.19791667,25.13368056,25.13368056,14.85925938,41.90653520,1818.76010584,3734.67878509,236.94484351,6.71336806,degraded
77.20833333,25.13194444,25.13194444,14.84831205,41.87320985,1818.74094239,3731.66953591,236.72199380,6.71319444,degraded
77.21875000,25.13020833,25.13020833,14.83784867,41.84125265,1818.72178221,3728.78228204,236.50827620,6.71302083,degraded
77.22916667,25.12847222,25.12847222,14.82797344,41.81095724,1818.70262529,3726.04318749,236.30562919,6.71284722,degraded
77.23958333,25.12673611,25.12673611,14.81888267,41.78287678,1818.68347163,3723.50154287,236.11770904,6.71267361,degraded
77.25000000,25.12500000,25.12500000,14.81067936,41.75730131,1818.66432124,3721.18318797,235.94642636,6.71250000,degraded
77.26041667,25.12326389,25.12326389,14.80325332,41.73391976,1818.64517412,3719.06039633,235.78971047,6.71232639,degraded
77.27083333,25.12152778,25.12152778,14.79635824,41.71203731,1818.62603027,3717.07124455,235.64295223,6.71215278,degraded
77.28125000,25.11979167,25.11979167,14.78987621,41.69132139,1818.60688968,3715.18609164,235.50394446,6.71197917,degraded
77.29166667,25.11805556,25.11805556,14.78411659,41.67264377,1818.58775236,3713.48261914,235.37845323,6.71180556,degraded
77.30208333,25.11631944,25.11631944,14.77966190,41.65764597,1818.56861832,3712.10709622,235.27733558,6.71163194,degraded
77.31250000,25.11458333,25.11458333,14.77686399,41.64731900,1818.54948754,3711.14782034,235.20713997,6.71145833,degraded
77.32291667,25.11284722,25.11284722,14.77579798,41.64187375,1818.53036004,3710.62357133,235.16925357,6.71128472,degraded
77.33333333,25.11111111,25.11111111,14.77642500,41.64119985,1818.51123581,3710.52450061,235.16294120,6.71111111,degraded
77.34375000,25.10937500,25.10937500,14.77867854,41.64510901,1818.49211485,3710.83381517,235.18695573,6.71093750,degraded
77.35416667,25.10763889,25.10763889,14.78253470,41.65353307,1818.47299716,3711.54543083,235.24084874,6.71076389,degraded
77.36458333,25.10590278,25.10590278,14.78801485,41.66653148,1818.45388276,3712.66463160,235.32501939,6.71059028,degraded
77.37500000,25.10416667,25.10416667,14.79516829,41.68424230,1818.43477163,3714.20370535,235.44039074,6.71041667,degraded
77.38541667,25.10243056,25.10243056,14.80413635,41.70706289,1818.41566377,3716.19804614,235.58960677,6.71024306,degraded
77.39583333,25.10069444,25.10069444,14.81515207,41.73564885,1818.39655919,3718.70605287,235.77702730,6.71006944,degraded
77.40625000,25.09895833,25.09895833,14.82845471,41.77067310,1818.37745789,3721.78766837,236.00713617,6.70989583,degraded
77.41666667,25.09722222,25.09722222,14.84422754,41.81265080,1818.35835987,3725.48877338,236.28338310,6.70972222,degraded
77.42708333,25.09548611,25.09548611,14.86243205,41.86147221,1818.33926514,3729.79957210,236.60508795,6.70954861,degraded
77.43750000,25.09375000,25.09375000,14.88264090,41.91593254,1818.32017368,3734.61270150,236.96431514,6.70937500,degraded
77.44791667,25.09201389,25.09201389,14.90411589,41.97395185,1818.30108550,3739.74282795,237.34731431,6.70920139,degraded
77.45833333,25.09027778,25.09027778,14.92603025,42.03320125,1818.28200061,3744.98245021,237.73865999,6.70902778,degraded
77.46875000,25.08854167,25.08854167,14.94764249,42.09159255,1818.26291900,3750.14551448,238.12449569,6.70885417,degraded
77.47916667,25.08680556,25.08680556,14.96839182,42.14754680,1818.24384067,3755.09135096,238.49432260,6.70868056,degraded
77.48958333,25.08506944,25.08506944,14.98791806,42.20005031,1818.22476563,3759.72965267,238.84138040,6.70850694,degraded
77.50000000,25.08333333,25.08333333,15.00603083,42.24856772,1818.20569388,3764.01273250,239.16207967,6.70833333,degraded
77.51041667,25.08159722,25.08159722,15.02267763,42.29295190,1818.18662541,3767.92749521,239.45541037,6.70815972,degraded
77.52083333,25.07986111,25.07986111,15.03790374,42.33333105,1818.16756023,3771.48537250,239.72219571,6.70798611,degraded
77.53125000,25.07812500,25.07812500,15.05180893,42.36998672,1818.14849834,3774.71145834,239.96428352,6.70781250,degraded
77.54166667,25.07638889,25.07638889,15.06452347,42.40328623,1818.12943973,3777.63848843,240.18409740,6.70763889,degraded
77.55208333,25.07465278,25.07465278,15.07618872,42.43362808,1818.11038442,3780.30197309,240.38427315,6.70746528,degraded
77.56250000,25.07291667,25.07291667,15.08694053,42.46139513,1818.09133240,3782.73602782,240.56734653,6.70729167,degraded
77.57291667,25.07118056,25.07118056,15.09690499,42.48694264,1818.07228367,3784.97230833,240.73567296,6.70711806,degraded
77.58333333,25.06944444,25.06944444,15.10619632,42.51059247,1818.05323823,3787.03949507,240.89138824,6.70694444,degraded
77.59375000,25.06770833,25.06770833,15.11491355,42.53262361,1818.03419609,3788.96244467,241.03634448,6.70677083,degraded
77.60416667,25.06597222,25.06597222,15.12313094,42.55324527,1818.01515724,3790.75979944,241.17193063,6.70659722,degraded
77.61458333,25.06423611,25.06423611,15.13079077,42.57229534,1817.99612169,3792.41712323,241.29706129,6.70642361,degraded
77.62500000,25.06250000,25.06250000,15.13759456,42.58893432,1817.97708943,3793.85963606,241.40613370,6.70625000,degraded
77.63541667,25.06076389,25.06076389,15.14309725,42.60191056,1817.95806047,3794.97584790,241.49079445,6.70607639,degraded
77.64583333,25.05902778,25.05902778,15.14687973,42.61004566,1817.93903481,3795.66079881,241.54317708,6.70590278,degraded
77.65625000,25.05729167,25.05729167,15.14867727,42.61259583,1817.92001244,3795.84824627,241.55831493,6.70572917,degraded
77.66666667,25.05555556,25.05555556,15.14843158,42.60939812,1817.90099338,3795.52369137,241.53511949,6.70555556,degraded
77.67708333,25.05381944,25.05381944,15.14627991,42.60083952,1817.88197761,3794.72162167,241.47617507,6.70538194,degraded
77.68750000,25.05208333,25.05208333,15.14250375,42.58771270,1817.86296515,3793.51265844,241.38677509,6.70520833,degraded
77.69791667,25.05034722,25.05034722,15.13746333,42.57103151,1817.84395599,3791.98712400,241.27368923,6.70503472,degraded
77.70833333,25.04861111,25.04861111,15.13152443,42.55182524,1817.82495013,3790.23671008,241.14378861,6.70486111,degraded
77.71875000,25.04687500,25.04687500,15.12499616,42.53096350,1817.80594757,3788.33888155,241.00287705,6.70468750,degraded
77.72916667,25.04513889,25.04513889,15.11807832,42.50900839,1817.78694832,3786.34371163,240.85470600,6.70451389,degraded
77.73958333,25.04340278,25.04340278,15.11086059,42.48621230,1817.76795238,3784.27368143,240.70096077,6.70434028,degraded
77.75000000,25.04166667,25.04166667,15.10338973,42.46270677,1817.74895974,3782.14051149,240.54252092,6.70416667,degraded
77.76041667,25.03993056,25.03993056,15.09576575,42.43877312,1817.72997041,3779.96926053,240.38126267,6.70399306,degraded
77.77083333,25.03819444,25.03819444,15.08818155,42.41495369,1817.71098438,3777.80823433,240.22079862,6.70381944,degraded
77.78125000,25.03645833,25.03645833,15.08089660,42.39197783,1817.69200166,3775.72239261,240.06598331,6.70364583,degraded
77.79166667,25.03472222,25.03472222,15.07423511,42.37075670,1817.67302226,3773.79288802,239.92287777,6.70347222,degraded
77.80208333,25.03298611,25.03298611,15.06856686,42.35232927,1817.65404616,3772.11225021,239.79838933,6.70329861,degraded
77.81250000,25.03125000,25.03125000,15.06424939,42.33769992,1817.63507338,3770.76992638,239.69919201,6.70312500,degraded
77.82291667,25.02951389,25.02951389,15.06162129,42.32781950,1817.61610390,3769.85059227,239.63160231,6.70295139,degraded
77.83333333,25.02777778,25.02777778,15.06099417,42.32356290,1817.59713774,3769.43215268,239.60143233,6.70277778,degraded
77.84375000,25.02604167,25.02604167,15.06261102,42.32561188,1817.57817490,3769.57531106,239.61321323,6.70260417,degraded
77.85416667,25.02430556,25.02430556,15.06661882,42.33437829,1817.55921536,3770.31672988,239.66968672,6.70243056,degraded
77.86458333,25.02256944,25.02256944,15.07296680,42.34971835,1817.54025915,3771.64358539,239.76990513,6.70225694,degraded
77.87500000,25.02083333,25.02083333,15.08132949,42.37071646,1817.52130625,3773.47431667,239.90779085,6.70208333,degraded
77.88541667,25.01909722,25.01909722,15.09117531,42.39587825,1817.50235666,3775.67582288,240.07341547,6.70190972,degraded
77.89583333,25.01736111,25.01736111,15.10190111,42.42350863,1817.48341040,3778.09713417,240.25550983,6.70173611,degraded
77.90625000,25.01562500,25.01562500,15.11294430,42.45202690,1817.46446745,3780.59747244,240.44355796,6.70156250,degraded
77.91666667,25.01388889,25.01388889,15.12384337,42.48013655,1817.44552782,3783.06137589,240.62892777,6.70138889,degraded
77.92708333,25.01215278,25.01215278,15.13425658,42.50687787,1817.42659152,3785.40337795,240.80522311,6.70121528,degraded
77.93750000,25.01041667,25.01041667,15.14395950,42.53162076,1817.40765853,3787.56737122,240.96823920,6.70104167,degraded
77.94791667,25.00868056,25.00868056,15.15282886,42.55401937,1817.38872887,3789.52256368,241.11566299,6.70086806,degraded
77.95833333,25.00694444,25.00694444,15.16082916,42.57397451,1817.36980253,3791.26012654,241.24682465,6.70069444,degraded
77.96875000,25.00520833,25.00520833,15.16799021,42.59157021,1817.35087951,3792.78755160,241.36227673,6.70052083,degraded
77.97916667,25.00347222,25.00347222,15.17439404,42.60703730,1817.33195982,3794.12539900,241.46355162,6.70034722,degraded
77.98958333,25.00173611,25.00173611,15.18015646,42.62070125,1817.31304345,3795.30265845,241.55281464,6.70017361,degraded
78.00000000,25.00000000,25.00000000,15.18540291,42.63291458,1817.29413041,3796.35072634,241.63241297,6.70000000,degraded
78.01041667,24.99826389,24.99826389,15.19026159,42.64403746,1817.27522070,3797.30167669,241.70474597,6.69982639,degraded
78.02083333,24.99652778,24.99652778,15.19485537,42.65441499,1817.25631431,3798.18624377,241.77211382,6.69965278,degraded
78.03125000,24.99479167,24.99479167,15.19928972,42.66434332,1817.23741126,3799.03079999,241.83649092,6.69947917,degraded
78.04166667,24.99305556,24.99305556,15.20365215,42.67406819,1817.21851153,3799.85722742,241.89951594,6.69930556,degraded
78.05208333,24.99131944,24.99131944,15.20801202,42.68378431,1817.19961514,3800.68286475,241.96248773,6.69913194,degraded
78.06250000,24.98958333,24.98958333,15.21239476,42.69356304,1817.18072207,3801.51406620,242.02588244,6.69895833,degraded
78.07291667,24.98784722,24.98784722,15.21660735,42.70286269,1817.16183234,3802.30259806,242.08608540,6.69878472,degraded
78.08333333,24.98611111,24.98611111,15.22009761,42.71013380,1817.14294594,3802.91049910,242.13275589,6.69861111,degraded
78.09375000,24.98437500,24.98437500,15.22212950,42.71331148,1817.12406288,3803.15391831,242.15211149,6.69843750,degraded
78.10416667,24.98263889,24.98263889,15.22201258,42.71045910,1817.10518315,3802.86043376,242.13122669,6.69826389,degraded
78.11458333,24.98090278,24.98090278,15.21924345,42.70016542,1817.08630675,3801.90440858,242.06068809,6.69809028,degraded
78.12500000,24.97916667,24.97916667,15.21357909,42.68174999,1817.06743370,3800.22527771,241.93596931,6.69791667,degraded
78.13541667,24.97743056,24.97743056,15.20501683,42.65520667,1817.04856398,3797.82251954,241.75705522,6.69774306,degraded
78.14583333,24.97569444,24.97569444,15.19373700,42.62104283,1817.02969759,3794.74132790,241.52736549,6.69756944,degraded
78.15625000,24.97395833,24.97395833,15.18005860,42.58015459,1817.01083455,3791.06150943,241.25291753,6.69739583,degraded
78.16666667,24.97222222,24.97222222,15.16437936,42.53365872,1816.99197485,3786.88251153,240.94119889,6.69722222,degraded
78.17708333,24.97048611,24.97048611,15.14712480,42.48274969,1816.97311849,3782.31069494,240.60020893,6.69704861,degraded
78.18750000,24.96875000,24.96875000,15.12872423,42.42863224,1816.95426547,3777.45333205,240.23800576,6.69687500,degraded
78.19791667,24.96701389,24.96701389,15.10958820,42.37245827,1816.93541579,3772.41298450,239.86228336,6.69670139,degraded
78.20833333,24.96527778,24.96527778,15.09009846,42.31529868,1816.91656945,3767.28499855,239.48018358,6.69652778,degraded
78.21875000,24.96354167,24.96354167,15.07060945,42.25814747,1816.89772646,3762.15787066,239.09832372,6.69635417,degraded
78.22916667,24.96180556,24.96180556,15.05145862,42.20195077,1816.87888682,3757.11583324,238.72299056,6.69618056,degraded
78.23958333,24.96006944,24.96006944,15.03295937,42.14758716,1816.86005052,3752.23709932,238.36001028,6.69600694,degraded
78.25000000,24.95833333,24.95833333,15.01538523,42.09582309,1816.84121757,3747.58989725,238.01445457,6.69583333,degraded
78.26041667,24.95659722,24.95659722,14.99898736,42.04736222,1816.82238796,3743.23686321,237.69097059,6.69565972,degraded
78.27083333,24.95486111,24.95486111,14.98398930,42.00283060,1816.80356171,3739.23371943,237.39368448,6.69548611,degraded
78.28125000,24.95312500,24.95312500,14.97056707,41.96272089,1816.78473880,3735.62431491,237.12583422,6.69531250,degraded
78.29166667,24.95138889,24.95138889,14.95888484,41.92749245,1816.76591924,3732.44952871,236.89043538,6.69513889,degraded
78.30208333,24.94965278,24.94965278,14.94909868,41.89758188,1816.74710304,3729.74821442,236.69035294,6.69496528,degraded
78.31250000,24.94791667,24.94791667,14.94132938,41.87332669,1816.72829019,3727.55040282,236.52779675,6.69479167,degraded
78.32291667,24.94618056,24.94618056,14.93569601,41.85505957,1816.70948068,3725.88569300,236.40494786,6.69461806,degraded
78.33333333,24.94444444,24.94444444,14.93231447,41.84310424,1816.69067454,3724.78288613,236.32393234,6.69444444,degraded
78.34375000,24.94270833,24.94270833,14.93126021,41.83767099,1816.67187174,3724.26068350,236.28613018,6.69427083,degraded
78.35416667,24.94097222,24.94097222,14.93260014,41.83894615,1816.65307231,3724.33565361,236.29276927,6.69409722,degraded
78.36458333,24.93923611,24.93923611,14.93639973,41.84711191,1816.63427623,3725.02399498,236.34505731,6.69392361,degraded
78.37500000,24.93750000,24.93750000,14.94272858,41.86236205,1816.61548350,3726.34293892,236.44428689,6.69375000,degraded
78.38541667,24.93576389,24.93576389,14.95177157,41.88521324,1816.59669414,3728.33845514,236.59389892,6.69357639,degraded
78.39583333,24.93402778,24.93402778,14.96382254,41.91648723,1816.57790813,3731.08366988,236.79936838,6.69340278,degraded
78.40625000,24.93229167,24.93229167,14.97897194,41.95643583,1816.55912548,3734.60097268,237.06240742,6.69322917,degraded
78.41666667,24.93055556,24.93055556,14.99681287,42.00391786,1816.54034619,3738.78876312,237.37550236,6.69305556,degraded
78.42708333,24.92881944,24.92881944,15.01652569,42.05663644,1816.52157027,3743.44257577,237.72346867,6.69288194,degraded
78.43750000,24.92708333,24.92708333,15.03714017,42.11187345,1816.50279771,3748.32046063,238.08830501,6.69270833,degraded
78.44791667,24.92534722,24.92534722,15.05775513,42.16710482,1816.48402850,3753.19774918,238.45326857,6.69253472,degraded
78.45833333,24.92361111,24.92361111,15.07766373,42.22035129,1816.46526267,3757.89827364,238.80520686,6.69236111,degraded
78.46875000,24.92187500,24.92187500,15.09638294,42.27026067,1816.44650020,3762.30168567,239.13511345,6.69218750,degraded
78.47916667,24.92013889,24.92013889,15.11364148,42.31607402,1816.42774109,3766.34044683,239.43791417,6.69201389,degraded
78.48958333,24.91840278,24.91840278,15.12934105,42.35751691,1816.40898535,3769.99014143,239.71175267,6.69184028,degraded
78.50000000,24.91666667,24.91666667,15.14350216,42.39464746,1816.39023298,3773.25595538,239.95698633,6.69166667,degraded
78.51041667,24.91493056,24.91493056,15.15622811,42.42775565,1816.37148398,3776.16370924,240.17551931,6.69149306,degraded
78.52083333,24.91319444,24.91319444,15.16767069,42.45726706,1816.35273834,3778.75129064,240.37016344,6.69131944,degraded
78.53125000,24.91145833,24.91145833,15.17799610,42.48364757,1816.33399608,3781.06017462,240.54400414,6.69114583,degraded
78.54166667,24.90972222,24.90972222,15.18737011,42.50736166,1816.31525718,3783.13170713,240.70012169,6.69097222,degraded
78.55208333,24.90798611,24.90798611,15.19594727,42.52884237,1816.29652166,3785.00443522,240.84139072,6.69079861,degraded
78.56250000,24.90625000,24.90625000,15.20386206,42.54846644,1816.27778951,3786.71189376,240.97031366,6.69062500,degraded
78.57291667,24.90451389,24.90451389,15.21123026,42.56655819,1816.25906073,3788.28295298,241.08904601,6.69045139,degraded
78.58333333,24.90277778,24.90277778,15.21815193,42.58339788,1816.24033533,3789.74255713,241.19945105,6.69027778,degraded
78.59375000,24.90104167,24.90104167,15.22471109,42.59922081,1816.22161330,3791.11165173,241.30309394,6.69010417,degraded
78.60416667,24.89930556,24.89930556,15.23098012,42.61422971,1816.20289465,3792.40827990,241.40132348,6.68993056,degraded
78.61458333,24.89756944,24.89756944,15.23701958,42.62859409,1816.18417938,3793.64753097,241.49526803,6.68975694,degraded
78.62500000,24.89583333,24.89583333,15.24287418,42.64243919,1816.16546748,3794.84054983,241.58576104,6.68958333,degraded
78.63541667,24.89409722,24.89409722,15.24857338,42.65584753,1816.14675897,3795.99468311,241.67335177,6.68940972,degraded
78.64583333,24.89236111,24.89236111,15.25413417,42.66886666,1816.12805383,3797.11416286,241.75835638,6.68923611,degraded
78.65625000,24.89062500,24.89062500,15.25956383,42.68151703,1816.10935207,3798.20080948,241.84091043,6.68906250,degraded
78.66666667,24.88888889,24.88888889,15.26486261,42.69379940,1816.09065369,3799.25469308,241.92101836,6.68888889,degraded
78.67708333,24.88715278,24.88715278,15.27002560,42.70570013,1816.07195870,3800.27459975,241.99858838,6.68871528,degraded
78.68750000,24.88541667,24.88541667,15.27504394,42.71719451,1816.05326709,3801.25833154,242.07345490,6.68854167,degraded
78.69791667,24.88368056,24.88368056,15.27990475,42.72824654,1816.03457886,3802.20268702,242.14537704,6.68836806,degraded
78.70833333,24.88194444,24.88194444,15.28458927,42.73880389,1816.01589402,3803.10301069,242.21400482,6.68819444,degraded
78.71875000,24.88020833,24.88020833,15.28907410,42.74880122,1815.99721256,3803.95348928,242.27890135,6.68802083,degraded
78.72916667,24.87847222,24.87847222,15.29332972,42.75815608,1815.97853449,3804.74678678,242.33951542,6.68784722,degraded
78.73958333,24.87673611,24.87673611,15.29731521,42.76675419,1815.95985981,3805.47273787,242.39508345,6.68767361,degraded
78.75000000,24.87500000,24.87500000,15.30098290,42.77446239,1815.94118851,3806.11949517,242.44471556,6.68750000,degraded
78.76041667,24.87326389,24.87326389,15.30427202,42.78111102,1815.92252060,3806.67196519,242.48727822,6.68732639,degraded
78.77083333,24.87152778,24.87152778,15.30710742,42.78649021,1815.90385609,3807.11147512,242.52136925,6.68715278,degraded
78.78125000,24.86979167,24.86979167,15.30942218,42.79041307,1815.88519496,3807.42140125,242.54574018,6.68697917,degraded
78.79166667,24.86805556,24.86805556,15.31116175,42.79272747,1815.86653723,3807.58821024,242.55937452,6.68680556,degraded
78.80208333,24.86631944,24.86631944,15.31228728,42.79332510,1815.84788289,3807.60227013,242.56154881,6.68663194,degraded
78.81250000,24.86458333,24.86458333,15.31278757,42.79217493,1815.82923194,3807.46082477,242.55205589,6.68645833,degraded
78.82291667,24.86284722,24.86284722,15.31267770,42.78931950,1815.81058438,3807.16766277,242.53118015,6.68628472,degraded
78.83333333,24.86111111,24.86111111,15.31199939,42.78487561,1815.79194022,3806.73318265,242.49970235,6.68611111,degraded
78.84375000,24.85937500,24.85937500,15.31081781,42.77902564,1815.77329946,3806.17361402,242.45884105,6.68593750,degraded
78.85416667,24.85763889,24.85763889,15.30921226,42.77199145,1815.75466209,3805.50870122,242.41007860,6.68576389,degraded
78.86458333,24.85590278,24.85590278,15.30727017,42.76401744,1815.73602813,3804.76019125,242.35504756,6.68559028,degraded
78.87500000,24.85416667,24.85416667,15.30508567,42.75536677,1815.71739756,3803.95150114,242.29550551,6.68541667,degraded
78.88541667,24.85243056,24.85243056,15.30276856,42.74634627,1815.69877039,3803.10992991,242.23350084,6.68524306,degraded
78.89583333,24.85069444,24.85069444,15.30044192,42.73729979,1815.68014662,3802.26607049,242.17132842,6.68506944,degraded
78.90625000,24.84895833,24.84895833,15.29822288,42.72855448,1815.66152625,3801.44902941,242.11117104,6.68489583,degraded
78.91666667,24.84722222,24.84722222,15.29621391,42.72039647,1815.64290928,3800.68426170,242.05493710,6.68472222,degraded
78.92708333,24.84548611,24.84548611,15.29449777,42.71305680,1815.62429572,3799.99231992,242.00416696,6.68454861,degraded
78.93750000,24.84375000,24.84375000,15.29313227,42.70669674,1815.60568556,3799.38754951,241.95993533,6.68437500,degraded
78.94791667,24.84201389,24.84201389,15.29215780,42.70142888,1815.58707880,3798.87996339,241.92299200,6.68420139,degraded
78.95833333,24.84027778,24.84027778,15.29160246,42.69733155,1815.56847545,3798.47652828,241.89385848,6.68402778,degraded
78.96875000,24.83854167,24.83854167,15.29148079,42.69444506,1815.54987551,3798.18082626,241.87280266,6.68385417,degraded
78.97916667,24.83680556,24.83680556,15.29180049,42.69279077,1815.53127897,3797.99475478,241.85996635,6.68368056,degraded
78.98958333,24.83506944,24.83506944,15.29256583,42.69238030,1815.51268585,3797.91934339,241.85542653,6.68350694,degraded
79.00000000,24.83333333,24.83333333,15.29377637,42.69321226,1815.49409613,3797.95446532,241.85917376,6.68333333,degraded
79.01041667,24.83159722,24.83159722,15.29543559,42.69529611,1815.47550982,3798.10095909,241.87127120,6.68315972,degraded
79.02083333,24.82986111,24.82986111,15.29754902,42.69864708,1815.45692692,3798.36017559,241.89182074,6.68298611,degraded
79.03125000,24.82812500,24.82812500,15.30011406,42.70325766,1815.43834743,3798.73144399,241.92077290,6.68281250,degraded
79.04166667,24.82638889,24.82638889,15.30311970,42.70909691,1815.41977136,3799.21200880,241.95792219,6.68263889,degraded
79.05208333,24.82465278,24.82465278,15.30654638,42.71611003,1815.40119870,3799.79699034,242.00290399,6.68246528,degraded
79.06250000,24.82291667,24.82291667,15.31036403,42.72421292,1815.38262946,3800.47890536,242.05515860,6.68229167,degraded
79.07291667,24.82118056,24.82118056,15.31453504,42.73330037,1815.36406363,3801.24839256,242.11398551,6.68211806,degraded
79.08333333,24.81944444,24.81944444,15.31901659,42.74325279,1815.34550121,3802.09481125,242.17858816,6.68194444,degraded
79.09375000,24.81770833,24.81770833,15.32374077,42.75388055,1815.32694221,3803.00129115,242.24770256,6.68177083,degraded
79.10416667,24.81597222,24.81597222,15.32846107,42.76449574,1815.30838663,3803.90664027,242.31673922,6.68159722,degraded
79.11458333,24.81423611,24.81423611,15.33264029,42.77359980,1815.28983447,3804.67756383,242.37569715,6.68142361,degraded
79.12500000,24.81250000,24.81250000,15.33562378,42.77936678,1815.27128573,3805.15165095,242.41238774,6.68125000,degraded
79.13541667,24.81076389,24.81076389,15.33687461,42.78029958,1815.25274041,3805.19574636,242.41681627,6.68107639,degraded
79.14583333,24.80902778,24.80902778,15.33609897,42.77557962,1815.23419851,3804.73705434,242.38351949,6.68090278,degraded
79.15625000,24.80729167,24.80729167,15.33325196,42.76508261,1815.21566004,3803.76453531,242.31167297,6.68072917,degraded
