t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
79.16666667,24.80555556,24.80555556,15.32846676,42.74918106,1815.19712498,3802.31133739,242.20377277,6.68055556,degraded
79.17708333,24.80381944,24.80381944,15.32197023,42.72850858,1815.17859335,3800.43383100,242.06406049,6.68038194,degraded
79.18750000,24.80208333,24.80208333,15.31402498,42.70379833,1815.16006515,3798.19723838,241.89744286,6.68020833,degraded
79.19791667,24.80034722,24.80034722,15.30488222,42.67575146,1815.14154037,3795.66393285,241.70861217,6.68003472,degraded
79.20833333,24.79861111,24.79861111,15.29476039,42.64497768,1815.12301902,3792.88815070,241.50164869,6.67986111,degraded
79.21875000,24.79687500,24.79687500,15.28385438,42.61202077,1815.10450109,3789.91826464,241.28019069,6.67968750,degraded
79.22916667,24.79513889,24.79513889,15.27233701,42.57736302,1815.08598660,3786.79717296,241.04746339,6.67951389,degraded
79.23958333,24.79340278,24.79340278,15.26035863,42.54142381,1815.06747553,3783.56218109,240.80627013,6.67934028,degraded
79.25000000,24.79166667,24.79166667,15.24805270,42.50457539,1815.04896789,3780.24639848,240.55909714,6.67916667,degraded
79.26041667,24.78993056,24.78993056,15.23552239,42.46710552,1815.03046369,3776.87542138,240.30786557,6.67899306,degraded
79.27083333,24.78819444,24.78819444,15.22283601,42.42920468,1815.01196291,3773.46618949,240.05384659,6.67881944,degraded
79.28125000,24.78645833,24.78645833,15.21005103,42.39103317,1814.99346557,3770.03296195,239.79810939,6.67864583,degraded
79.29166667,24.78472222,24.78472222,15.19724173,42.35279798,1814.97497166,3766.59414758,239.54203209,6.67847222,degraded
79.30208333,24.78298611,24.78298611,15.18451489,42.31479674,1814.95648119,3763.17621531,239.28759362,6.67829861,degraded
79.31250000,24.78125000,24.78125000,15.17200996,42.27741799,1814.93799415,3759.81371787,239.03737455,6.67812500,degraded
79.32291667,24.77951389,24.77951389,15.15990889,42.24116858,1814.91951055,3756.55172925,238.79473834,6.67795139,degraded
79.33333333,24.77777778,24.77777778,15.14842872,42.20665302,1814.90103039,3753.44400469,238.56369299,6.67777778,degraded
79.34375000,24.77604167,24.77604167,15.13779357,42.17449542,1814.88255366,3750.54604114,238.34837245,6.67760417,degraded
79.35416667,24.77430556,24.77430556,15.12824949,42.14538085,1814.86408038,3747.91875506,238.15331170,6.67743056,degraded
79.36458333,24.77256944,24.77256944,15.12005443,42.12002727,1814.84561053,3745.62598330,237.98326068,6.67725694,degraded
79.37500000,24.77083333,24.77083333,15.11344282,42.09908706,1814.82714413,3743.72573114,237.84253240,6.67708333,degraded
79.38541667,24.76909722,24.76909722,15.10866187,42.08324800,1814.80868116,3742.27914637,237.73567430,6.67690972,degraded
79.39583333,24.76736111,24.76736111,15.10597780,42.07325066,1814.79022164,3741.35207095,237.66758573,6.67673611,degraded
79.40625000,24.76562500,24.76562500,15.10561079,42.06970719,1814.77176556,3740.99892332,237.64231743,6.67656250,degraded
79.41666667,24.76388889,24.76388889,15.10769495,42.07298988,1814.75331293,3741.25279084,237.66233484,6.67638889,degraded
79.42708333,24.76215278,24.76215278,15.11226055,42.08318182,1814.73486374,3742.12104433,237.72819235,6.67621528,degraded
79.43750000,24.76041667,24.76041667,15.11922089,42.10004037,1814.71641800,3743.58208808,237.83829081,6.67604167,degraded
79.44791667,24.75868056,24.75868056,15.12838357,42.12302860,1814.69797570,3745.58816212,237.98908482,6.67586806,degraded
79.45833333,24.75694444,24.75694444,15.13948712,42.15141739,1814.67953686,3748.07441444,238.17575676,6.67569444,degraded
79.46875000,24.75520833,24.75520833,15.15224424,42.18440595,1814.66110146,3750.96962762,238.39301429,6.67552083,degraded
79.47916667,24.75347222,24.75347222,15.16637653,42.22121844,1814.64266951,3754.20480238,238.63572881,6.67534722,degraded
79.48958333,24.75173611,24.75173611,15.18163238,42.26115371,1814.62424101,3757.71758508,238.89926465,6.67517361,degraded
79.50000000,24.75000000,24.75000000,15.19778288,42.30357405,1814.60581597,3761.45126397,239.17940355,6.67500000,degraded
79.51041667,24.74826389,24.74826389,15.21457731,42.34778114,1814.58739437,3765.34374239,239.47151973,6.67482639,degraded
79.52083333,24.74652778,24.74652778,15.23170115,42.39289931,1814.56897623,3769.31715555,239.76980162,6.67465278,degraded
79.53125000,24.74479167,24.74479167,15.24879640,42.43793208,1814.55056154,3773.28290118,240.06762551,6.67447917,degraded
79.54166667,24.74305556,24.74305556,15.26551498,42.48191078,1814.53215031,3777.15485282,240.35854305,6.67430556,degraded
79.55208333,24.74131944,24.74131944,15.28156448,42.52402191,1814.51374254,3780.86068503,240.63712998,6.67413194,degraded
79.56250000,24.73958333,24.73958333,15.29672940,42.56366615,1814.49533822,3784.34711633,240.89938148,6.67395833,degraded
79.57291667,24.73784722,24.73784722,15.31087511,42.60046940,1814.47693736,3787.58089316,241.14278908,6.67378472,degraded
79.58333333,24.73611111,24.73611111,15.32393946,42.63425924,1814.45853995,3790.54669252,241.36618653,6.67361111,degraded
79.59375000,24.73437500,24.73437500,15.33591655,42.66501976,1814.44014601,3793.24310972,241.56945126,6.67343750,degraded
79.60416667,24.73263889,24.73263889,15.34684304,42.69285353,1814.42175553,3795.67927021,241.75325185,6.67326389,degraded
79.61458333,24.73090278,24.73090278,15.35678572,42.71794686,1814.40336851,3797.87174708,241.91881766,6.67309028,degraded
79.62500000,24.72916667,24.72916667,15.36582869,42.74053413,1814.38498495,3799.84138576,242.06770095,6.67291667,degraded
79.63541667,24.72743056,24.72743056,15.37406696,42.76088011,1814.36660485,3801.61173055,242.20165882,6.67274306,degraded
79.64583333,24.72569444,24.72569444,15.38159774,42.77925555,1814.34822822,3803.20685903,242.32249053,6.67256944,degraded
79.65625000,24.72395833,24.72395833,15.38850752,42.79590128,1814.32985505,3804.64818691,242.43179739,6.67239583,degraded
79.66666667,24.72222222,24.72222222,15.39486210,42.81100065,1814.31148535,3805.95201854,242.53079844,6.67222222,degraded
79.67708333,24.72048611,24.72048611,15.40069975,42.82466034,1814.29311911,3807.12784248,242.62020206,6.67204861,degraded
79.68750000,24.71875000,24.71875000,15.40603838,42.83693040,1814.27475635,3808.18011161,242.70033918,6.67187500,degraded
79.69791667,24.71701389,24.71701389,15.41087688,42.84780800,1814.25639705,3809.10857822,242.77118820,6.67170139,degraded
79.70833333,24.71527778,24.71527778,15.41520004,42.85725110,1814.23804122,3809.90950893,242.83246603,6.67152778,degraded
79.71875000,24.71354167,24.71354167,15.41899178,42.86521528,1814.21968886,3810.57895866,242.88387396,6.67135417,degraded
79.72916667,24.71180556,24.71180556,15.42223872,42.87166356,1814.20133997,3811.11364452,242.92516325,6.67118056,degraded
79.73958333,24.71006944,24.71006944,15.42492771,42.87655972,1814.18299456,3811.51034966,242.95609045,6.67100694,degraded
79.75000000,24.70833333,24.70833333,15.42705194,42.87988506,1814.16465261,3811.76741758,242.97652969,6.67083333,degraded
79.76041667,24.70659722,24.70659722,15.42860700,42.88162763,1814.14631414,3811.88378833,242.98640030,6.67065972,degraded
79.77083333,24.70486111,24.70486111,15.42959082,42.88178196,1814.12797915,3811.85898173,242.98566555,6.67048611,degraded
79.78125000,24.70312500,24.70312500,15.43001478,42.88037995,1814.10964763,3811.69583742,242.97453855,6.67031250,degraded
79.79166667,24.70138889,24.70138889,15.42990555,42.87749605,1814.09131959,3811.40097574,242.95351681,6.67013889,degraded
79.80208333,24.69965278,24.69965278,15.42930657,42.87325115,1814.07299502,3810.98514870,242.92340854,6.66996528,degraded
79.81250000,24.69791667,24.69791667,15.42827681,42.86780939,1814.05467393,3810.46294926,242.88531072,6.66979167,degraded
79.82291667,24.69618056,24.69618056,15.42688351,42.86135781,1814.03635633,3809.85100574,242.84047328,6.66961806,degraded
79.83333333,24.69444444,24.69444444,15.42520014,42.85410067,1814.01804220,3809.16747836,242.79026115,6.66944444,degraded
79.84375000,24.69270833,24.69270833,15.42330703,42.84626131,1813.99973155,3808.43221936,242.73616621,6.66927083,degraded
79.85416667,24.69097222,24.69097222,15.42129990,42.83810573,1813.98142439,3807.66887428,242.67996487,6.66909722,degraded
79.86458333,24.68923611,24.68923611,15.41928710,42.82993492,1813.96312071,3806.90419765,242.62366665,6.66892361,degraded
79.87500000,24.68750000,24.68750000,15.41737113,42.82203362,1813.94482051,3806.16349850,242.56917200,6.66875000,degraded
79.88541667,24.68576389,24.68576389,15.41563622,42.81463567,1813.92652380,3805.46755885,242.51804102,6.66857639,degraded
79.89583333,24.68402778,24.68402778,15.41414378,42.80791155,1813.90823057,3804.83153189,242.47141087,6.66840278,degraded
79.90625000,24.68229167,24.68229167,15.41293290,42.80196971,1813.88994083,3804.26505259,242.43000425,6.66822917,degraded
79.91666667,24.68055556,24.68055556,15.41202890,42.79688028,1813.87165457,3803.77435403,242.39428841,6.66805556,degraded
79.92708333,24.67881944,24.67881944,15.41144876,42.79269028,1813.85337181,3803.36361209,242.36457624,6.66788194,degraded
79.93750000,24.67708333,24.67708333,15.41119953,42.78941913,1813.83509253,3803.03455021,242.34099659,6.66770833,degraded
79.94791667,24.67534722,24.67534722,15.41128106,42.78706624,1813.81681675,3802.78711372,242.32354496,6.66753472,degraded
79.95833333,24.67361111,24.67361111,15.41168515,42.78560864,1813.79854445,3802.61925892,242.31206766,6.66736111,degraded
79.96875000,24.67187500,24.67187500,15.41239331,42.78499490,1813.78027565,3802.52641229,242.30622126,6.66718750,degraded
79.97916667,24.67013889,24.67013889,15.41337815,42.78514881,1813.76201034,3802.50179795,242.30549710,6.66701389,degraded
79.98958333,24.66840278,24.66840278,15.41460704,42.78597963,1813.74374852,3802.53735060,242.30928979,6.66684028,degraded
80.00000000,24.66666667,24.66666667,15.41604598,42.78739292,1813.72549020,3802.62467457,242.31696923,6.66666667,degraded
80.01041667,24.66493056,24.66493056,15.41766307,42.78930003,1813.70723537,3802.75588973,242.32794401,6.66649306,degraded
80.02083333,24.66319444,24.66319444,15.41943130,42.79162590,1813.68898404,3802.92432435,242.34171348,6.66631944,degraded
80.03125000,24.66145833,24.66145833,15.42133134,42.79431679,1813.67073620,3803.12520165,242.35791919,6.66614583,degraded
80.04166667,24.65972222,24.65972222,15.42335838,42.79735935,1813.65249187,3803.35733366,242.37647216,6.66597222,degraded
80.05208333,24.65798611,24.65798611,15.42552341,42.80078396,1813.63425103,3803.62342014,242.39757532,6.66579861,degraded
80.06250000,24.65625000,24.65625000,15.42784562,42.80464380,1813.61601370,3803.92818549,242.42158367,6.66562500,degraded
80.07291667,24.65451389,24.65451389,15.43035303,42.80901654,1813.59777986,3804.27853080,242.44901574,6.66545139,degraded
80.08333333,24.65277778,24.65277778,15.43307838,42.81399292,1813.57954953,3804.68251746,242.48047730,6.66527778,degraded
80.09375000,24.65104167,24.65104167,15.43605009,42.81965164,1813.56132270,3805.14713959,242.51649418,6.66510417,degraded
80.10416667,24.64930556,24.64930556,15.43929308,42.82606173,1813.54309937,3805.67852741,242.55752747,6.66493056,degraded
80.11458333,24.64756944,24.64756944,15.44282663,42.83327651,1813.52487955,3806.28141856,242.60393390,6.66475694,degraded
80.12500000,24.64583333,24.64583333,15.44665742,42.84131434,1813.50666323,3806.95744216,242.65583690,6.66458333,degraded
80.13541667,24.64409722,24.64409722,15.45077840,42.85015558,1813.48845042,3807.70484990,242.71310632,6.66440972,degraded
80.14583333,24.64236111,24.64236111,15.45516721,42.85973804,1813.47024112,3808.51811444,242.77532821,6.66423611,degraded
80.15625000,24.64062500,24.64062500,15.45968482,42.86967604,1813.45203532,3809.36296186,242.83992882,6.66406250,degraded
80.16666667,24.63888889,24.63888889,15.46384087,42.87860986,1813.43383304,3810.11856982,242.89783050,6.66388889,degraded
80.17708333,24.63715278,24.63715278,15.46683527,42.88432129,1813.41563426,3810.58783549,242.93422102,6.66371528,degraded
80.18750000,24.63541667,24.63541667,15.46784494,42.88452890,1813.39743900,3810.56804928,242.93386492,6.66354167,degraded
80.19791667,24.63368056,24.63368056,15.46624248,42.87749440,1813.37924724,3809.90476767,242.88515677,6.66336806,degraded
80.20833333,24.63194444,24.63194444,15.46168317,42.86226341,1813.36105900,3808.51320898,242.78173474,6.66319444,degraded
80.21875000,24.63020833,24.63020833,15.45411401,42.83869052,1813.34287427,3806.38047560,242.62264989,6.66302083,degraded
80.22916667,24.62847222,24.62847222,15.44371899,42.80728726,1813.32469306,3803.55204074,242.41134888,6.66284722,degraded
80.23958333,24.62673611,24.62673611,15.43084518,42.76901701,1813.30651537,3800.11352256,242.15429924,6.66267361,degraded
80.25000000,24.62500000,24.62500000,15.41594795,42.72514304,1813.28834119,3796.17718354,241.85996856,6.66250000,degraded
80.26041667,24.62326389,24.62326389,15.39956085,42.67714500,1813.27017052,3791.87450530,241.53826011,6.66232639,degraded
80.27083333,24.62152778,24.62152778,15.38225619,42.62660964,1813.25200338,3787.34648134,241.19977845,6.66215278,degraded
80.28125000,24.61979167,24.61979167,15.36459716,42.57509799,1813.23383975,3782.73181186,240.85494033,6.66197917,degraded
80.29166667,24.61805556,24.61805556,15.34713693,42.52414296,1813.21567965,3778.16669633,240.51395800,6.66180556,degraded
80.30208333,24.61631944,24.61631944,15.33040902,42.47522264,1813.19752306,3773.78245598,240.18666136,6.66163194,degraded
80.31250000,24.61458333,24.61458333,15.31488865,42.42965330,1813.17937000,3769.69602984,239.88178836,6.66145833,degraded
80.32291667,24.61284722,24.61284722,15.30102437,42.38867689,1813.16122046,3766.01775144,239.60757100,6.66128472,degraded
80.33333333,24.61111111,24.61111111,15.28925271,42.35350190,1813.14307444,3762.85497372,239.37201021,6.66111111,degraded
80.34375000,24.60937500,24.60937500,15.27996839,42.32522057,1813.12493195,3760.30472071,239.18233002,6.66093750,degraded
80.35416667,24.60763889,24.60763889,15.27359190,42.30499639,1813.10679298,3758.47033995,239.04622787,6.66076389,degraded
80.36458333,24.60590278,24.60590278,15.27058231,42.29409934,1813.08865754,3757.46463768,238.97211328,6.66059028,degraded
80.37500000,24.60416667,24.60416667,15.27135931,42.29369003,1813.07052563,3757.39069750,238.96767908,6.66041667,degraded
80.38541667,24.60243056,24.60243056,15.27614299,42.30437605,1813.05239725,3758.30247000,239.03696056,6.66024306,degraded
80.39583333,24.60069444,24.60069444,15.28467470,42.32543920,1813.03427239,3760.13612095,239.17520374,6.66006944,degraded
80.40625000,24.59895833,24.59895833,15.29620214,42.35479441,1813.01615107,3762.70639084,239.36858482,6.65989583,degraded
80.41666667,24.59722222,24.59722222,15.30968822,42.38956875,1812.99803327,3765.75803361,239.59804180,6.65972222,degraded
80.42708333,24.59548611,24.59548611,15.32407011,42.42681857,1812.97991901,3769.02953465,239.84402793,6.65954861,degraded
80.43750000,24.59375000,24.59375000,15.33843607,42.46401936,1812.96180828,3772.29662128,240.08976307,6.65937500,degraded
80.44791667,24.59201389,24.59201389,15.35210189,42.49927698,1812.94370109,3775.39102856,240.32264189,6.65920139,degraded
80.45833333,24.59027778,24.59027778,15.36460940,42.53132352,1812.92559743,3778.20012997,240.53421345,6.65902778,degraded
80.46875000,24.58854167,24.58854167,15.37569709,42.55943573,1812.90749730,3780.65968559,240.71964553,6.65885417,degraded
80.47916667,24.58680556,24.58680556,15.38527777,42.58337298,1812.88940071,3782.74833060,240.87731769,6.65868056,degraded
80.48958333,24.58506944,24.58506944,15.39341268,42.60330551,1812.87130766,3784.48119844,241.00834753,6.65850694,degraded
80.50000000,24.58333333,24.58333333,15.40026210,42.61967760,1812.85321815,3785.89776505,241.11568156,6.65833333,degraded
80.51041667,24.58159722,24.58159722,15.40605269,42.63311721,1812.83513218,3787.05382122,241.20349385,6.65815972,degraded
80.52083333,24.57986111,24.57986111,15.41103413,42.64431569,1812.81704974,3788.01078567,241.27638419,6.65798611,degraded
80.53125000,24.57812500,24.57812500,15.41543475,42.65390525,1812.79897085,3788.82482182,241.33856105,6.65781250,degraded
80.54166667,24.57638889,24.57638889,15.41945524,42.66244148,1812.78089550,3789.54528459,241.39372414,6.65763889,degraded
80.55208333,24.57465278,24.57465278,15.42326608,42.67039618,1812.76282370,3790.21408580,241.44501615,6.65746528,degraded
80.56250000,24.57291667,24.57291667,15.42700004,42.67813680,1812.74475543,3790.86386456,241.49488509,6.65729167,degraded
80.57291667,24.57118056,24.57118056,15.43075947,42.68594647,1812.72669072,3791.51976980,241.54521766,6.65711806,degraded
80.58333333,24.56944444,24.56944444,15.43461780,42.69402832,1812.70862954,3792.19984491,241.59736792,6.65694444,degraded
80.59375000,24.56770833,24.56770833,15.43861690,42.70249812,1812.69057192,3792.91437166,241.65210784,6.65677083,degraded
80.60416667,24.56597222,24.56597222,15.44277268,42.71139977,1812.67251784,3793.66724724,241.70973050,6.65659722,degraded
80.61458333,24.56423611,24.56423611,15.44707916,42.72071667,1812.65446731,3794.45699826,241.77012602,6.65642361,degraded
80.62500000,24.56250000,24.56250000,15.45150958,42.73037472,1812.63642033,3795.27703979,241.83280079,6.65625000,degraded
80.63541667,24.56076389,24.56076389,15.45601668,42.74024320,1812.61837690,3796.11576277,241.89688392,6.65607639,degraded
80.64583333,24.55902778,24.55902778,15.46054076,42.75015700,1812.60033702,3796.95850068,241.96127467,6.65590278,degraded
80.65625000,24.55729167,24.55729167,15.46502588,42.75996141,1812.58230070,3797.79151216,242.02494137,6.65572917,degraded
80.66666667,24.55555556,24.55555556,15.46943088,42.76954267,1812.56426792,3798.60469486,242.08712527,6.65555556,degraded
80.67708333,24.55381944,24.55381944,15.47373454,42.77884214,1812.54623871,3799.39284112,242.14743491,6.65538194,degraded
80.68750000,24.55208333,24.55208333,15.47793141,42.78784481,1812.52821304,3800.15461902,242.20576978,6.65520833,degraded
80.69791667,24.55034722,24.55034722,15.48202964,42.79657326,1812.51019093,3800.89203313,242.26227997,6.65503472,degraded
80.70833333,24.54861111,24.54861111,15.48604366,42.80506745,1812.49217238,3801.60863473,242.31723180,6.65486111,degraded
80.71875000,24.54687500,24.54687500,15.48998549,42.81336063,1812.47415739,3802.30737667,242.37084672,6.65468750,degraded
80.72916667,24.54513889,24.54513889,15.49386161,42.82147073,1812.45614596,3802.98985228,242.42324413,6.65451389,degraded
80.73958333,24.54340278,24.54340278,15.49767159,42.82939659,1812.43813808,3803.65595846,242.47441602,6.65434028,degraded
80.75000000,24.54166667,24.54166667,15.50140725,42.83711568,1812.42013377,3804.30369544,242.52421186,6.65416667,degraded
80.76041667,24.53993056,24.53993056,15.50504959,42.84457550,1812.40213301,3804.92840104,242.57228106,6.65399306,degraded
80.77083333,24.53819444,24.53819444,15.50856877,42.85169367,1812.38413582,3805.52276046,242.61807359,6.65381944,degraded
80.78125000,24.53645833,24.53645833,15.51193002,42.85837417,1812.36614220,3806.07824608,242.66094815,6.65364583,degraded
80.79166667,24.53472222,24.53472222,15.51509225,42.86450353,1812.34815213,3806.58478485,242.70014718,6.65347222,degraded
80.80208333,24.53298611,24.53298611,15.51800630,42.86994611,1812.33016564,3807.03032986,242.73476463,6.65329861,degraded
80.81250000,24.53125000,24.53125000,15.52062551,42.87457308,1812.31218271,3807.40344452,242.76394021,6.65312500,degraded
80.82291667,24.52951389,24.52951389,15.52290522,42.87826126,1812.29420334,3807.69319243,242.78685116,6.65295139,degraded
80.83333333,24.52777778,24.52777778,15.52480503,42.88089920,1812.27622755,3807.88967736,242.80275296,6.65277778,degraded
80.84375000,24.52604167,24.52604167,15.52629885,42.88241507,1812.25825532,3807.98652558,242.81116590,6.65260417,degraded
80.85416667,24.52430556,24.52430556,15.52737013,42.88276333,1812.24028666,3807.97969438,242.81178570,6.65243056,degraded
80.86458333,24.52256944,24.52256944,15.52800939,42.88191805,1812.22232157,3807.86688480,242.80443935,6.65225694,degraded
80.87500000,24.52083333,24.52083333,15.52822410,42.87990006,1812.20436006,3807.64995050,242.78926621,6.65208333,degraded
80.88541667,24.51909722,24.51909722,15.52805787,42.87683000,1812.18640212,3807.33960612,242.76707190,6.65190972,degraded
80.89583333,24.51736111,24.51736111,15.52759493,42.87294059,1812.16844775,3806.95651967,242.73941034,6.65173611,degraded
80.90625000,24.51562500,24.51562500,15.52694158,42.86852553,1812.15049696,3806.52677252,242.70824226,6.65156250,degraded
80.91666667,24.51388889,24.51388889,15.52621207,42.86390027,1812.13254974,3806.07837543,242.67567324,6.65138889,degraded
80.92708333,24.51215278,24.51215278,15.52551379,42.85936133,1812.11460609,3805.63765859,242.64368230,6.65121528,degraded
80.93750000,24.51041667,24.51041667,15.52493288,42.85514649,1812.09666603,3805.22573620,242.61385620,6.65104167,degraded
80.94791667,24.50868056,24.50868056,15.52453558,42.85143852,1812.07872954,3804.85883361,242.58741413,6.65086806,degraded
80.95833333,24.50694444,24.50694444,15.52437460,42.84838278,1812.06079664,3804.54985749,242.56532577,6.65069444,degraded
80.96875000,24.50520833,24.50520833,15.52448957,42.84608859,1812.04286731,3804.30851152,242.54832011,6.65052083,degraded
80.97916667,24.50347222,24.50347222,15.52491414,42.84464863,1812.02494156,3804.14302485,242.53701534,6.65034722,degraded
80.98958333,24.50173611,24.50173611,15.52567446,42.84413491,1812.00701940,3804.05978639,242.53189149,6.65017361,degraded
81.00000000,24.50000000,24.50000000,15.52678072,42.84457537,1811.98910082,3804.06127622,242.53313496,6.65000000,degraded
81.01041667,24.49826389,24.49826389,15.52822582,42.84595027,1811.97118582,3804.14573904,242.54061402,6.64982639,degraded
81.02083333,24.49652778,24.49652778,15.52998993,42.84820472,1811.95327441,3804.30829762,242.55396246,6.64965278,degraded
81.03125000,24.49479167,24.49479167,15.53204791,42.85126918,1811.93536658,3804.54277620,242.57271656,6.64947917,degraded
81.04166667,24.49305556,24.49305556,15.53437922,42.85508686,1811.91746234,3804.84413179,242.59649780,6.64930556,degraded
81.05208333,24.49131944,24.49131944,15.53697214,42.85962532,1811.89956169,3805.20947983,242.62508996,6.64913194,degraded
81.06250000,24.48958333,24.48958333,15.53982045,42.86486718,1811.88166462,3805.63727820,242.65837773,6.64895833,degraded
81.07291667,24.48784722,24.48784722,15.54292506,42.87081491,1811.86377115,3806.12774224,242.69637802,6.64878472,degraded
81.08333333,24.48611111,24.48611111,15.54629180,42.87748443,1811.84588127,3806.68228434,242.73919777,6.64861111,degraded
81.09375000,24.48437500,24.48437500,15.54992502,42.88488759,1811.82799497,3807.30195484,242.78691684,6.64843750,degraded
81.10416667,24.48263889,24.48263889,15.55382844,42.89303450,1811.81011227,3807.98764923,242.83960356,6.64826389,degraded
81.11458333,24.48090278,24.48090278,15.55800413,42.90193079,1811.79223317,3808.73986429,242.89729637,6.64809028,degraded
81.12500000,24.47916667,24.47916667,15.56244803,42.91156508,1811.77435765,3809.55758947,242.95992048,6.64791667,degraded
81.13541667,24.47743056,24.47743056,15.56714960,42.92190820,1811.75648574,3810.43823268,243.02728224,6.64774306,degraded
81.14583333,24.47569444,24.47569444,15.57205755,42.93281859,1811.73861741,3811.36922425,243.09843756,6.64756944,degraded
81.15625000,24.47395833,24.47395833,15.57686464,42.94344915,1811.72075269,3812.27536258,243.16773097,6.64739583,degraded
81.16666667,24.47222222,24.47222222,15.58087477,42.95188093,1811.70289156,3812.98629668,243.22234725,6.64722222,degraded
81.17708333,24.47048611,24.47048611,15.58322796,42.95574383,1811.68503404,3813.29163268,243.24645552,6.64704861,degraded
81.18750000,24.46875000,24.46875000,15.58320395,42.95305338,1811.66718011,3813.01521731,243.22680085,6.64687500,degraded
81.19791667,24.46701389,24.46701389,15.58038865,42.94266942,1811.64932978,3812.05585502,243.15577346,6.64670139,degraded
81.20833333,24.46527778,24.46527778,15.57469901,42.92436449,1811.63148306,3810.39337473,243.03186876,6.64652778,degraded
81.21875000,24.46354167,24.46354167,15.56632872,42.89867386,1811.61363993,3808.07531189,242.85868441,6.64635417,degraded
81.22916667,24.46180556,24.46180556,15.55566747,42.86667272,1811.59580041,3805.19712982,242.64342755,6.64618056,degraded
81.23958333,24.46006944,24.46006944,15.54321575,42.82974133,1811.57796450,3801.88136530,242.39533987,6.64600694,degraded
81.25000000,24.45833333,24.45833333,15.52950730,42.78935129,1811.56013219,3798.25866104,242.12426578,6.64583333,degraded
81.26041667,24.45659722,24.45659722,15.51505925,42.74692798,1811.54230349,3794.45555073,241.83973078,6.64565972,degraded
81.27083333,24.45486111,24.45486111,15.50033871,42.70375866,1811.52447839,3790.58630214,241.55032739,6.64548611,degraded
81.28125000,24.45312500,24.45312500,15.48575004,42.66095748,1811.50665691,3786.74981488,241.26348290,6.64531250,degraded
81.29166667,24.45138889,24.45138889,15.47167912,42.61958730,1811.48883903,3783.04042895,240.98627220,6.64513889,degraded
81.30208333,24.44965278,24.44965278,15.45852167,42.58073790,1811.47102476,3779.55487304,240.72593990,6.64496528,degraded
81.31250000,24.44791667,24.44791667,15.44666282,42.54546958,1811.45321411,3776.38725292,240.48952560,6.64479167,degraded
81.32291667,24.44618056,24.44618056,15.43651753,42.51492460,1811.43540706,3773.63894747,240.28460772,6.64461806,degraded
81.33333333,24.44444444,24.44444444,15.42854319,42.49036168,1811.41760363,3771.42166756,240.11953460,6.64444444,degraded
81.34375000,24.44270833,24.44270833,15.42319122,42.47302294,1811.39980381,3769.84564539,240.00254237,6.64427083,degraded
81.35416667,24.44097222,24.44097222,15.42095094,42.46425442,1811.38200761,3769.03033446,239.94256125,6.64409722,degraded
81.36458333,24.43923611,24.43923611,15.42228066,42.46531654,1811.36421503,3769.08758322,239.94796028,6.64392361,degraded
81.37500000,24.43750000,24.43750000,15.42729683,42.47652811,1811.34642606,3770.04566218,240.02086080,6.64375000,degraded
81.38541667,24.43576389,24.43576389,15.43558383,42.49674301,1811.32864070,3771.80281986,240.15365673,6.64357639,degraded
81.39583333,24.43402778,24.43402778,15.44631022,42.52367059,1811.31085897,3774.15572882,240.33113664,6.64340278,degraded
81.40625000,24.43229167,24.43229167,15.45848760,42.55458878,1811.29308086,3776.86277889,240.53521390,6.64322917,degraded
81.41666667,24.43055556,24.43055556,15.47117158,42.58689720,1811.27530637,3779.69316841,240.74859780,6.64305556,degraded
81.42708333,24.42881944,24.42881944,15.48358628,42.61846002,1811.25753550,3782.45733625,240.95707378,6.64288194,degraded
81.43750000,24.42708333,24.42708333,15.49516965,42.64773044,1811.23976825,3785.01800419,241.15033573,6.64270833,degraded
81.44791667,24.42534722,24.42534722,15.50556145,42.67371740,1811.22200462,3787.28722311,241.32177056,6.64253472,degraded
81.45833333,24.42361111,24.42361111,15.51456651,42.69588445,1811.20424462,3789.21738960,241.46778980,6.64236111,degraded
81.46875000,24.42187500,24.42187500,15.52212578,42.71406978,1811.18648825,3790.79415610,241.58730155,6.64218750,degraded
81.47916667,24.42013889,24.42013889,15.52829483,42.72842700,1811.16873550,3792.03116357,241.68131768,6.64201389,degraded
81.48958333,24.41840278,24.41840278,15.53322009,42.73935977,1811.15098638,3792.96424683,241.75251994,6.64184028,degraded
81.50000000,24.41666667,24.41666667,15.53710164,42.74741915,1811.13324088,3793.64231727,241.80457543,6.64166667,degraded
81.51041667,24.41493056,24.41493056,15.54017159,42.75324426,1811.11549902,3794.12210215,241.84174095,6.64149306,degraded
81.52083333,24.41319444,24.41319444,15.54266497,42.75748205,1811.09776079,3794.46102020,241.86832722,6.64131944,degraded
81.53125000,24.41145833,24.41145833,15.54478539,42.76069296,1811.08002618,3794.70880921,241.88806921,6.64114583,degraded
81.54166667,24.40972222,24.40972222,15.54669999,42.76333686,1811.06229521,3794.90628280,241.90403225,6.64097222,degraded
81.55208333,24.40798611,24.40798611,15.54854141,42.76577868,1811.04456788,3795.08582701,241.91864899,6.64079861,degraded
81.56250000,24.40625000,24.40625000,15.55040683,42.76828576,1811.02684417,3795.27116578,241.93370160,6.64062500,degraded
81.57291667,24.40451389,24.40451389,15.55236666,42.77105172,1811.00912410,3795.47948093,241.95048095,6.64045139,degraded
81.58333333,24.40277778,24.40277778,15.55446901,42.77420882,1810.99140767,3795.72250773,241.96986887,6.64027778,degraded
81.59375000,24.40104167,24.40104167,15.55674020,42.77782933,1810.97369488,3796.00665840,241.99234738,6.64010417,degraded
81.60416667,24.39930556,24.39930556,15.55919047,42.78194133,1810.95598572,3796.33442386,242.01810398,6.63993056,degraded
81.61458333,24.39756944,24.39756944,15.56182132,42.78654888,1810.93828020,3796.70616329,242.04716605,6.63975694,degraded
81.62500000,24.39583333,24.39583333,15.56463064,42.79164607,1810.92057832,3797.12135034,242.07949447,6.63958333,degraded
81.63541667,24.39409722,24.39409722,15.56762137,42.79724089,1810.90288008,3797.58069265,242.11514290,6.63940972,degraded
81.64583333,24.39236111,24.39236111,15.57080026,42.80335181,1810.88518548,3798.08582819,242.15423496,6.63923611,degraded
81.65625000,24.39062500,24.39062500,15.57416766,42.80997968,1810.86749453,3798.63683143,242.19677683,6.63906250,degraded
81.66666667,24.38888889,24.38888889,15.57771307,42.81709557,1810.84980722,3799.23113323,242.24257605,6.63888889,degraded
81.67708333,24.38715278,24.38715278,15.58141409,42.82463779,1810.83212355,3799.86325932,242.29122178,6.63871528,degraded
81.68750000,24.38541667,24.38541667,15.58523818,42.83251685,1810.81444353,3800.52526791,242.34211760,6.63854167,degraded
81.69791667,24.38368056,24.38368056,15.58914473,42.84062110,1810.79676715,3801.20725178,242.39451920,6.63836806,degraded
81.70833333,24.38194444,24.38194444,15.59308862,42.84882650,1810.77909442,3801.89820331,242.44759934,6.63819444,degraded
81.71875000,24.38020833,24.38020833,15.59702508,42.85701002,1810.76142534,3802.58720713,242.50053746,6.63802083,degraded
81.72916667,24.37847222,24.37847222,15.60091045,42.86505171,1810.74375991,3803.26361979,242.55253320,6.63784722,degraded
81.73958333,24.37673611,24.37673611,15.60470067,42.87283052,1810.72609813,3803.91670322,242.60277886,6.63767361,degraded
81.75000000,24.37500000,24.37500000,15.60835243,42.88022753,1810.70844001,3804.53590519,242.65048050,6.63750000,degraded
81.76041667,24.37326389,24.37326389,15.61181631,42.88710703,1810.69078553,3805.10918661,242.69473216,6.63732639,degraded
81.77083333,24.37152778,24.37152778,15.61503467,42.89331082,1810.67313470,3805.62251219,242.73447754,6.63715278,degraded
81.78125000,24.36979167,24.36979167,15.61795526,42.89869546,1810.65548754,3806.06315864,242.76875884,6.63697917,degraded
81.79166667,24.36805556,24.36805556,15.62053765,42.90315009,1810.63784402,3806.42129222,242.79683555,6.63680556,degraded
81.80208333,24.36631944,24.36631944,15.62275646,42.90660517,1810.62020416,3806.69074421,242.81824282,6.63663194,degraded
81.81250000,24.36458333,24.36458333,15.62460509,42.90904276,1810.60256796,3806.86992792,242.83286061,6.63645833,degraded
81.82291667,24.36284722,24.36284722,15.62609208,42.91048649,1810.58493542,3806.96094031,242.84084611,6.63628472,degraded
81.83333333,24.36111111,24.36111111,15.62723101,42.91097383,1810.56730653,3806.96710880,242.84244930,6.63611111,degraded
81.84375000,24.35937500,24.35937500,15.62803945,42.91055323,1810.54968131,3806.89273511,242.83799358,6.63593750,degraded
81.85416667,24.35763889,24.35763889,15.62853331,42.90926850,1810.53205974,3806.74170792,242.82777144,6.63576389,degraded
81.86458333,24.35590278,24.35590278,15.62873007,42.90716781,1810.51444184,3806.51830178,242.81210453,6.63559028,degraded
81.87500000,24.35416667,24.35416667,15.62865896,42.90433154,1810.49682760,3806.22965078,242.79152969,6.63541667,degraded
81.88541667,24.35243056,24.35243056,15.62837008,42.90089738,1810.47921703,3805.88797171,242.76696617,6.63524306,degraded
81.89583333,24.35069444,24.35069444,15.62793182,42.89705313,1810.46161011,3805.50992585,242.73966752,6.63506944,degraded
81.90625000,24.34895833,24.34895833,15.62741669,42.89299790,1810.44400687,3805.11317781,242.71096266,6.63489583,degraded
81.91666667,24.34722222,24.34722222,15.62689473,42.88892397,1810.42640729,3804.71478616,242.68213480,6.63472222,degraded
81.92708333,24.34548611,24.34548611,15.62642896,42.88500429,1810.40881138,3804.33009249,242.65433786,6.63454861,degraded
81.93750000,24.34375000,24.34375000,15.62606776,42.88137157,1810.39121913,3803.97086930,242.62845720,6.63437500,degraded
81.94791667,24.34201389,24.34201389,15.62584495,42.87811862,1810.37363056,3803.64534894,242.60511184,6.63420139,degraded
81.95833333,24.34027778,24.34027778,15.62578190,42.87530393,1810.35604566,3803.35871823,242.58469174,6.63402778,degraded
81.96875000,24.33854167,24.33854167,15.62588866,42.87295507,1810.33846443,3803.11342231,242.56738061,6.63385417,degraded
81.97916667,24.33680556,24.33680556,15.62616820,42.87108004,1810.32088687,3802.91017058,242.55323170,6.63368056,degraded
81.98958333,24.33506944,24.33506944,15.62662068,42.86967924,1810.30331298,3802.74899502,242.54224730,6.63350694,degraded
82.00000000,24.33333333,24.33333333,15.62724518,42.86874999,1810.28574277,3802.62965932,242.53440961,6.63333333,degraded
82.01041667,24.33159722,24.33159722,15.62804460,42.86830025,1810.26817623,3802.55286609,242.52977143,6.63315972,degraded
82.02083333,24.32986111,24.32986111,15.62902615,42.86834964,1810.25061337,3802.52035518,242.52846364,6.63298611,degraded
82.03125000,24.32812500,24.32812500,15.63019744,42.86891895,1810.23305419,3802.53396975,242.53062493,6.63281250,degraded
82.04166667,24.32638889,24.32638889,15.63156971,42.87003895,1810.21549869,3802.59643800,242.53646059,6.63263889,degraded
82.05208333,24.32465278,24.32465278,15.63315800,42.87175071,1810.19794686,3802.71140070,242.54624463,6.63246528,degraded
82.06250000,24.32291667,24.32291667,15.63497623,42.87409236,1810.18039871,3802.88223868,242.56023156,6.63229167,degraded
82.07291667,24.32118056,24.32118056,15.63704042,42.87710770,1810.16285425,3803.11283492,242.57871377,6.63211806,degraded
82.08333333,24.31944444,24.31944444,15.63936945,42.88084832,1810.14531347,3803.40776456,242.60203581,6.63194444,degraded
82.09375000,24.31770833,24.31770833,15.64198042,42.88536103,1810.12777637,3803.77117696,242.63051035,6.63177083,degraded
82.10416667,24.31597222,24.31597222,15.64489221,42.89069741,1810.11024295,3804.20764476,242.66448205,6.63159722,degraded
82.11458333,24.31423611,24.31423611,15.64812324,42.89690781,1810.09271322,3804.72163240,242.70428759,6.63142361,degraded
82.12500000,24.31250000,24.31250000,15.65168415,42.90402124,1810.07518718,3805.31570936,242.75012130,6.63125000,degraded
82.13541667,24.31076389,24.31076389,15.65557877,42.91204802,1810.05766482,3805.99078974,242.80205315,6.63107639,degraded
82.14583333,24.30902778,24.30902778,15.65980425,42.92098020,1810.04014615,3806.74616612,242.86003124,6.63090278,degraded
82.15625000,24.30729167,24.30729167,15.66434661,42.93077925,1810.02263117,3807.57841849,242.92379966,6.63072917,degraded
82.16666667,24.30555556,24.30555556,15.66917892,42.94137124,1810.00511988,3808.48098824,242.99286634,6.63055556,degraded
82.17708333,24.30381944,24.30381944,15.67426198,42.95264859,1809.98761228,3809.44433102,243.06651440,6.63038194,degraded
82.18750000,24.30208333,24.30208333,15.67954708,42.96447769,1809.97010837,3810.45659660,243.14385317,6.63020833,degraded
82.19791667,24.30034722,24.30034722,15.68497843,42.97670562,1809.95260816,3811.50422059,243.22386264,6.63003472,degraded
82.20833333,24.29861111,24.29861111,15.69049737,42.98917152,1809.93511164,3812.57293687,243.30546955,6.62986111,degraded
82.21875000,24.29687500,24.29687500,15.69604822,43.00172287,1809.91761881,3813.64921709,243.38765572,6.62968750,degraded
82.22916667,24.29513889,24.29513889,15.70157807,43.01421464,1809.90012968,3814.72020051,243.46945282,6.62951389,degraded
82.23958333,24.29340278,24.29340278,15.70698995,43.02638125,1809.88264424,3815.76233276,243.54908668,6.62934028,degraded
82.25000000,24.29166667,24.29166667,15.71203230,43.03753370,1809.86516251,3816.71451316,243.62195419,6.62916667,degraded
82.26041667,24.28993056,24.28993056,15.71628801,43.04652970,1809.84768447,3817.47544321,243.68042244,6.62899306,degraded
82.27083333,24.28819444,24.28819444,15.71927709,43.05205508,1809.83021013,3817.92858456,243.71570848,6.62881944,degraded
82.28125000,24.28645833,24.28645833,15.72059456,43.05300137,1809.81273949,3817.97564710,243.72040391,6.62864583,degraded
82.29166667,24.28472222,24.28472222,15.72003536,43.04880787,1809.79527255,3817.56691959,243.69076254,6.62847222,degraded
82.30208333,24.28298611,24.28298611,15.71765641,43.03963143,1809.77780932,3816.71632397,243.62783607,6.62829861,degraded
82.31250000,24.28125000,24.28125000,15.71375156,43.02627750,1809.76034979,3815.49530018,243.53701242,6.62812500,degraded
82.32291667,24.27951389,24.27951389,15.70882223,43.01011979,1809.74289396,3814.02567404,243.42747515,6.62795139,degraded
82.33333333,24.27777778,24.27777778,15.70351374,42.99292556,1809.72544184,3812.46416881,243.31103269,6.62777778,degraded
82.34375000,24.27604167,24.27604167,15.69849543,42.97652739,1809.70799343,3810.97329202,243.19992302,6.62760417,degraded
82.35416667,24.27430556,24.27430556,15.69439821,42.96265220,1809.69054872,3809.70617623,243.10567205,6.62743056,degraded
82.36458333,24.27256944,24.27256944,15.69174392,42.95272799,1809.67310772,3808.78944025,243.03780552,6.62725694,degraded
82.37500000,24.27083333,24.27083333,15.69080204,42.94749158,1809.65567043,3808.28841218,243.00123477,6.62708333,degraded
82.38541667,24.26909722,24.26909722,15.69151874,42.94679480,1809.63823686,3808.18993924,242.99496619,6.62690972,degraded
82.39583333,24.26736111,24.26736111,15.69358177,42.94978223,1809.62080699,3808.41815954,243.01328922,6.62673611,degraded
82.40625000,24.26562500,24.26562500,15.69655534,42.95526061,1809.60338083,3808.86725620,243.04824029,6.62656250,degraded
82.41666667,24.26388889,24.26388889,15.69998359,42.96198205,1809.58595839,3809.42657347,243.09149132,6.62638889,degraded
82.42708333,24.26215278,24.26215278,15.70345691,42.96882552,1809.56853967,3809.99670770,243.13555983,6.62621528,degraded
82.43750000,24.26041667,24.26041667,15.70665531,42.97491545,1809.55112465,3810.50002305,243.17460050,6.62604167,degraded
82.44791667,24.25868056,24.25868056,15.70935558,42.97964131,1809.53371336,3810.88238681,243.20453648,6.62586806,degraded
82.45833333,24.25694444,24.25694444,15.71143036,42.98265495,1809.51630578,3811.11293460,243.22304244,6.62569444,degraded
82.46875000,24.25520833,24.25520833,15.71283668,42.98383909,1809.49890192,3811.18127232,243.22933466,6.62552083,degraded
82.47916667,24.25347222,24.25347222,15.71360033,42.98326465,1809.48150178,3811.09369081,243.22388624,6.62534722,degraded
82.48958333,24.25173611,24.25173611,15.71379708,42.98113920,1809.46410536,3810.86860051,243.20808344,6.62517361,degraded
82.50000000,24.25000000,24.25000000,15.71353083,42.97774720,1809.44671266,3810.53122602,243.18382597,6.62500000,degraded
82.51041667,24.24826389,24.24826389,15.71293917,42.97346520,1809.42932368,3810.11495516,243.15362836,6.62482639,degraded
82.52083333,24.24652778,24.24652778,15.71218585,42.96874114,1809.41193842,3809.65950709,243.12048168,6.62465278,degraded
82.53125000,24.24479167,24.24479167,15.71142849,42.96400615,1809.39455689,3809.20310458,243.08726404,6.62447917,degraded
82.54166667,24.24305556,24.24305556,15.71080330,42.95963270,1809.37717909,3808.77877233,243.05646181,6.62430556,degraded
82.55208333,24.24131944,24.24131944,15.71041780,42.95591469,1809.35980501,3808.41256581,243.03003638,6.62413194,degraded
82.56250000,24.23958333,24.23958333,15.71034578,42.95305372,1809.34243466,3808.12235699,243.00933290,6.62395833,degraded
82.57291667,24.23784722,24.23784722,15.71063326,42.95117550,1809.32506803,3807.91928790,242.99518987,6.62378472,degraded
82.58333333,24.23611111,24.23611111,15.71130422,42.95034533,1809.30770514,3807.80914679,242.98804288,6.62361111,degraded
82.59375000,24.23437500,24.23437500,15.71236301,42.95057499,1809.29034597,3807.79297386,242.98797021,6.62343750,degraded
82.60416667,24.23263889,24.23263889,15.71380052,42.95183931,1809.27299054,3807.86853553,242.99480386,6.62326389,degraded
82.61458333,24.23090278,24.23090278,15.71560051,42.95409376,1809.25563884,3808.03188133,243.00824677,6.62309028,degraded
82.62500000,24.22916667,24.22916667,15.71774408,42.95728646,1809.23829087,3808.27840965,243.02795297,6.62291667,degraded
82.63541667,24.22743056,24.22743056,15.72021759,42.96137998,1809.22094663,3808.60479933,243.05367302,6.62274306,degraded
82.64583333,24.22569444,24.22569444,15.72301256,42.96635098,1809.20360613,3809.00897932,243.08525168,6.62256944,degraded
82.65625000,24.22395833,24.22395833,15.72611702,42.97216659,1809.18626937,3809.48803463,243.12247031,6.62239583,degraded
82.66666667,24.22222222,24.22222222,15.72951122,42.97877269,1809.16893634,3810.03716278,243.16496818,6.62222222,degraded
82.67708333,24.22048611,24.22048611,15.73316582,42.98608893,1809.15160705,3810.64924171,243.21220988,6.62204861,degraded
82.68750000,24.21875000,24.21875000,15.73704184,42.99400874,1809.13428150,3811.31482081,243.26348459,6.62187500,degraded
82.69791667,24.21701389,24.21701389,15.74109137,43.00240109,1809.11695969,3812.02228321,243.31791819,6.62170139,degraded
82.70833333,24.21527778,24.21527778,15.74525862,43.01111351,1809.09964162,3812.75811168,243.37449318,6.62152778,degraded
82.71875000,24.21354167,24.21354167,15.74948407,43.01998333,1809.08232730,3813.50788644,243.43212376,6.62135417,degraded
82.72916667,24.21180556,24.21180556,15.75370455,43.02883804,1809.06501671,3814.25631449,243.48965802,6.62118056,degraded
82.73958333,24.21006944,24.21006944,15.75785262,43.03749337,1809.04770987,3814.98706179,243.54586524,6.62100694,degraded
82.75000000,24.20833333,24.20833333,15.76186195,43.04576827,1809.03040678,3815.68408008,243.59953583,6.62083333,degraded
82.76041667,24.20659722,24.20659722,15.76566604,43.05348119,1809.01310743,3816.33127743,243.64945661,6.62065972,degraded
82.77083333,24.20486111,24.20486111,15.76919800,43.06044958,1808.99581182,3816.91247454,243.69440747,6.62048611,degraded
82.78125000,24.20312500,24.20312500,15.77240042,43.06651682,1808.97851997,3817.41378887,243.73334118,6.62031250,degraded
82.79166667,24.20138889,24.20138889,15.77522765,43.07155845,1808.96123186,3817.82419207,243.76542552,6.62013889,degraded
82.80208333,24.19965278,24.19965278,15.77764757,43.07548695,1808.94394751,3818.13592902,243.79007497,6.61996528,degraded
82.81250000,24.19791667,24.19791667,15.77964482,43.07826061,1808.92666690,3818.34530429,243.80701012,6.61979167,degraded
82.82291667,24.19618056,24.19618056,15.78121970,43.07988045,1808.90939005,3818.45241313,243.81623748,6.61961806,degraded
82.83333333,24.19444444,24.19444444,15.78238422,43.08037946,1808.89211695,3818.46018103,243.81797711,6.61944444,degraded
82.84375000,24.19270833,24.19270833,15.78316069,43.07981880,1808.87484760,3818.37403269,243.81263767,6.61927083,degraded
82.85416667,24.19097222,24.19097222,15.78357828,43.07827820,1808.85758201,3818.20103678,243.80075195,6.61909722,degraded
82.86458333,24.18923611,24.18923611,15.78367123,43.07585135,1808.84032017,3817.94950063,243.78294625,6.61892361,degraded
82.87500000,24.18750000,24.18750000,15.78347897,43.07264600,1808.82306209,3817.62897652,243.75994081,6.61875000,degraded
82.88541667,24.18576389,24.18576389,15.78304543,43.06878216,1808.80580777,3817.25010149,243.73253770,6.61857639,degraded
82.89583333,24.18402778,24.18402778,15.78241839,43.06439035,1808.78855721,3816.82444799,243.70160947,6.61840278,degraded
82.90625000,24.18229167,24.18229167,15.78164826,43.05960820,1808.77131041,3816.36421311,243.66807569,6.61822917,degraded
82.91666667,24.18055556,24.18055556,15.78078984,43.05458527,1808.75406736,3815.88265517,243.63293585,6.61805556,degraded
82.92708333,24.17881944,24.17881944,15.77990265,43.04948400,1808.73682808,3815.39417034,243.59727502,6.61788194,degraded
82.93750000,24.17708333,24.17708333,15.77904538,43.04446453,1808.71959257,3814.91295121,243.56216280,6.61770833,degraded
82.94791667,24.17534722,24.17534722,15.77827596,43.03968485,1808.70236081,3814.45300015,243.52865429,6.61753472,degraded
82.95833333,24.17361111,24.17361111,15.77765044,43.03529776,1808.68513282,3814.02785901,243.49776976,6.61736111,degraded
82.96875000,24.17187500,24.17187500,15.77721741,43.03143577,1808.66790860,3813.64926981,243.47039374,6.61718750,degraded
82.97916667,24.17013889,24.17013889,15.77701949,43.02821499,1808.65068815,3813.32752208,243.44730129,6.61701389,degraded
82.98958333,24.16840278,24.16840278,15.77709440,43.02573821,1808.63347146,3813.07172242,243.42917830,6.61684028,degraded
83.00000000,24.16666667,24.16666667,15.77747248,43.02408793,1808.61625854,3812.88918188,243.41657543,6.61666667,degraded
83.01041667,24.16493056,24.16493056,15.77818130,43.02333927,1808.59904939,3812.78655467,243.40999394,6.61649306,degraded
83.02083333,24.16319444,24.16319444,15.77924622,43.02356116,1808.58184401,3812.76994696,243.40989392,6.61631944,degraded
83.03125000,24.16145833,24.16145833,15.78068537,43.02480284,1808.56464240,3812.84372059,243.41660418,6.61614583,degraded
83.04166667,24.15972222,24.15972222,15.78251210,43.02710054,1808.54744457,3813.01108330,243.43036677,6.61597222,degraded
83.05208333,24.15798611,24.15798611,15.78473574,43.03047948,1808.53025051,3813.27426810,243.45135050,6.61579861,degraded
83.06250000,24.15625000,24.15625000,15.78735866,43.03494593,1808.51306022,3813.63382667,243.47959768,6.61562500,degraded
83.07291667,24.15451389,24.15451389,15.79037889,43.04049432,1808.49587371,3814.08926249,243.51507185,6.61545139,degraded
83.08333333,24.15277778,24.15277778,15.79379101,43.04710966,1808.47869098,3814.63924565,243.55767390,6.61527778,degraded
83.09375000,24.15104167,24.15104167,15.79753156,43.05461879,1808.46151203,3815.26842866,243.60624839,6.61510417,degraded
83.10416667,24.14930556,24.14930556,15.80120528,43.06194440,1808.44433685,3815.88134473,243.65360052,6.61493056,degraded
83.11458333,24.14756944,24.14756944,15.80395227,43.06674321,1808.42716545,3816.27034898,243.68407751,6.61475694,degraded
83.12500000,24.14583333,24.14583333,15.80473700,43.06619400,1808.40999784,3816.18545374,243.67883258,6.61458333,degraded
83.13541667,24.14409722,24.14409722,15.80268280,43.05790911,1808.39283400,3815.41509977,243.62191897,6.61440972,degraded
83.14583333,24.14236111,24.14236111,15.79725245,43.04042625,1808.37567395,3813.82973125,243.50358244,6.61423611,degraded
83.15625000,24.14062500,24.14062500,15.78829304,43.01333061,1808.35851769,3811.39261650,243.32108120,6.61406250,degraded
83.16666667,24.13888889,24.13888889,15.77597245,42.97708131,1808.34136520,3808.14446070,243.07752396,6.61388889,degraded
83.17708333,24.13715278,24.13715278,15.76067783,42.93273469,1808.32421651,3804.17888715,242.78001494,6.61371528,degraded
83.18750000,24.13541667,24.13541667,15.74292841,42.88170655,1808.30707160,3799.62136624,242.43805706,6.61354167,degraded
83.19791667,24.13368056,24.13368056,15.72329382,42.82554969,1808.28993048,3794.60950334,242.06205885,6.61336806,degraded
83.20833333,24.13194444,24.13194444,15.70233402,42.76579011,1808.27279315,3789.27852237,241.66223588,6.61319444,degraded
83.21875000,24.13020833,24.13020833,15.68056862,42.70384360,1808.25565960,3783.75387652,241.24805215,6.61302083,degraded
83.22916667,24.12847222,24.12847222,15.65845412,42.64095367,1808.23852985,3778.14575323,240.82780684,6.61284722,degraded
83.23958333,24.12673611,24.12673611,15.63637335,42.57816297,1808.22140389,3772.54653583,240.40844551,6.61267361,degraded
83.25000000,24.12500000,24.12500000,15.61463870,42.51632210,1808.20428173,3767.03158745,239.99562217,6.61250000,degraded
83.26041667,24.12326389,24.12326389,15.59349478,42.45609682,1808.18716335,3761.65989438,239.59375108,6.61232639,degraded
83.27083333,24.12152778,24.12152778,15.57312309,42.39798102,1808.17004878,3756.47521106,239.20609617,6.61215278,degraded
83.28125000,24.11979167,24.11979167,15.55367031,42.34237361,1808.15293800,3751.51287460,238.83528497,6.61197917,degraded
