t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
83.29166667,24.11805556,24.11805556,15.53532568,42.28978925,1808.13583101,3746.81847807,238.48470935,6.61180556,degraded
83.30208333,24.11631944,24.11631944,15.51835177,42.24094209,1808.11872782,3742.45528504,238.15907958,6.61163194,degraded
83.31250000,24.11458333,24.11458333,15.50305596,42.19666806,1808.10162844,3738.49734761,237.86390787,6.61145833,degraded
83.32291667,24.11284722,24.11284722,15.48983186,42.15803761,1808.08453285,3735.03949100,237.60625565,6.61128472,degraded
83.33333333,24.11111111,24.11111111,15.47910844,42.12621708,1808.06744106,3732.18503433,237.39381546,6.61111111,degraded
83.34375000,24.10937500,24.10937500,15.47124035,42.10217035,1808.05035308,3730.01935409,237.23293687,6.61093750,degraded
83.35416667,24.10763889,24.10763889,15.46651465,42.08667704,1808.03326890,3728.61150071,237.12875299,6.61076389,degraded
83.36458333,24.10590278,24.10590278,15.46515277,42.08033809,1808.01618852,3728.01469189,237.08522198,6.61059028,degraded
83.37500000,24.10416667,24.10416667,15.46729838,42.08354266,1807.99911195,3728.26337979,237.10491141,6.61041667,degraded
83.38541667,24.10243056,24.10243056,15.47310157,42.09669731,1807.98203918,3729.39355996,237.19051931,6.61024306,degraded
83.39583333,24.10069444,24.10069444,15.48275259,42.12031775,1807.96497022,3731.45089270,237.34548387,6.61006944,degraded
83.40625000,24.09895833,24.09895833,15.49637095,42.15472711,1807.94790507,3734.46397751,237.57198720,6.60989583,degraded
83.41666667,24.09722222,24.09722222,15.51375923,42.19938635,1807.93084373,3738.38503597,237.86651614,6.60972222,degraded
83.42708333,24.09548611,24.09548611,15.53426094,42.25250793,1807.91378620,3743.05568770,238.21728812,6.60954861,degraded
83.43750000,24.09375000,24.09375000,15.55688836,42.31140384,1807.89673248,3748.23778846,238.60653725,6.60937500,degraded
83.44791667,24.09201389,24.09201389,15.58055851,42.37312773,1807.87968257,3753.67031918,239.01475516,6.60920139,degraded
83.45833333,24.09027778,24.09027778,15.60428774,42.43500411,1807.86263648,3759.11626161,239.42419544,6.60902778,degraded
83.46875000,24.08854167,24.08854167,15.62729203,42.49490092,1807.84559419,3764.38675099,239.82068813,6.60885417,degraded
83.47916667,24.08680556,24.08680556,15.64901676,42.55131052,1807.82855573,3769.34823821,240.19418757,6.60868056,degraded
83.48958333,24.08506944,24.08506944,15.66912195,42.60330916,1807.81152108,3773.91890353,240.53851559,6.60850694,degraded
83.50000000,24.08333333,24.08333333,15.68744117,42.65044515,1807.79449025,3778.05874803,240.85062812,6.60833333,degraded
83.51041667,24.08159722,24.08159722,15.70394173,42.69263060,1807.77746324,3781.75999658,241.12990195,6.60815972,degraded
83.52083333,24.07986111,24.07986111,15.71868747,42.73003989,1807.76044004,3785.03811025,241.37746408,6.60798611,degraded
83.53125000,24.07812500,24.07812500,15.73180285,42.76301232,1807.74342067,3787.92315469,241.59554520,6.60781250,degraded
83.54166667,24.07638889,24.07638889,15.74345274,42.79199681,1807.72640511,3790.45490590,241.78711251,6.60763889,degraded
83.55208333,24.07465278,24.07465278,15.75382462,42.81750367,1807.70939338,3792.67857540,241.95554798,6.60746528,degraded
83.56250000,24.07291667,24.07291667,15.76310663,42.84004487,1807.69238548,3794.63952230,242.10424993,6.60729167,degraded
83.57291667,24.07118056,24.07118056,15.77147830,42.86010885,1807.67538140,3796.38101742,242.23646380,6.60711806,degraded
83.58333333,24.06944444,24.06944444,15.77909968,42.87813102,1807.65838114,3797.94163251,242.35508472,6.60694444,degraded
83.59375000,24.06770833,24.06770833,15.78610229,42.89446908,1807.64138471,3799.35305682,242.46249222,6.60677083,degraded
83.60416667,24.06597222,24.06597222,15.79258769,42.90939932,1807.62439211,3800.63976632,242.56052460,6.60659722,degraded
83.61458333,24.06423611,24.06423611,15.79863360,42.92313317,1807.60740333,3801.82049152,242.65058880,6.60642361,degraded
83.62500000,24.06250000,24.06250000,15.80430227,42.93583997,1807.59041839,3802.91023386,242.73381181,6.60625000,degraded
83.63541667,24.06076389,24.06076389,15.80964869,42.94766927,1807.57343727,3803.92224248,242.81118936,6.60607639,degraded
83.64583333,24.05902778,24.05902778,15.81472359,42.95875906,1807.55645999,3804.86874059,242.88364045,6.60590278,degraded
83.65625000,24.05729167,24.05729167,15.81957225,42.96923248,1807.53948654,3805.76063592,242.95198542,6.60572917,degraded
83.66666667,24.05555556,24.05555556,15.82423691,42.97920434,1807.52251692,3806.60810045,243.01698957,6.60555556,degraded
83.67708333,24.05381944,24.05381944,15.82875780,42.98878401,1807.50555114,3807.42082122,243.07938197,6.60538194,degraded
83.68750000,24.05208333,24.05208333,15.83317018,42.99806733,1807.48858920,3808.20728635,243.13980164,6.60520833,degraded
83.69791667,24.05034722,24.05034722,15.83750455,43.00713715,1807.47163109,3808.97483628,243.19880130,6.60503472,degraded
83.70833333,24.04861111,24.04861111,15.84178518,43.01605941,1807.45467682,3809.72930982,243.25682071,6.60486111,degraded
83.71875000,24.04687500,24.04687500,15.84602712,43.02487504,1807.43772638,3810.47433343,243.31413300,6.60468750,degraded
83.72916667,24.04513889,24.04513889,15.85023555,43.03359810,1807.42077979,3811.21115247,243.37083188,6.60451389,degraded
83.73958333,24.04340278,24.04340278,15.85440358,43.04220990,1807.40383704,3811.93811085,243.42679233,6.60434028,degraded
83.75000000,24.04166667,24.04166667,15.85851094,43.05065543,1807.38689813,3812.65033842,243.48164700,6.60416667,degraded
83.76041667,24.03993056,24.03993056,15.86251911,43.05883017,1807.36996306,3813.33857796,243.53469759,6.60399306,degraded
83.77083333,24.03819444,24.03819444,15.86636711,43.06656864,1807.35303184,3813.98817647,243.58483873,6.60381944,degraded
83.78125000,24.03645833,24.03645833,15.86998027,43.07366828,1807.33610446,3814.58119591,243.63071701,6.60364583,degraded
83.79166667,24.03472222,24.03472222,15.87326744,43.07988179,1807.31918092,3815.09573691,243.67067997,6.60347222,degraded
83.80208333,24.03298611,24.03298611,15.87611019,43.08488796,1807.30226124,3815.50335661,243.70258134,6.60329861,degraded
83.81250000,24.03125000,24.03125000,15.87839119,43.08836864,1807.28534540,3815.77588307,243.72429510,6.60312500,degraded
83.82291667,24.02951389,24.02951389,15.87999442,43.09000928,1807.26843341,3815.88546487,243.73371942,6.60295139,degraded
83.83333333,24.02777778,24.02777778,15.88081327,43.08952097,1807.25152527,3815.80652200,243.72892417,6.60277778,degraded
83.84375000,24.02604167,24.02604167,15.88078005,43.08672045,1807.23462099,3815.52283253,243.70868570,6.60260417,degraded
83.85416667,24.02430556,24.02430556,15.87987041,43.08154209,1807.21772055,3815.02858818,243.67256676,6.60243056,degraded
83.86458333,24.02256944,24.02256944,15.87810882,43.07405274,1807.20082397,3814.32971692,243.62101618,6.60225694,degraded
83.87500000,24.02083333,24.02083333,15.87555926,43.06442639,1807.18393124,3813.44162973,243.55519879,6.60208333,degraded
83.88541667,24.01909722,24.01909722,15.87235284,43.05301907,1807.16704237,3812.39586003,243.47749558,6.60190972,degraded
83.89583333,24.01736111,24.01736111,15.86869898,43.04039912,1807.15015735,3811.24273829,243.39170457,6.60173611,degraded
83.90625000,24.01562500,24.01562500,15.86484463,43.02723651,1807.13327619,3810.04159296,243.30230095,6.60156250,degraded
83.91666667,24.01388889,24.01388889,15.86104380,43.01422023,1807.11639889,3808.85343496,243.21388501,6.60138889,degraded
83.92708333,24.01215278,24.01215278,15.85752495,43.00196975,1807.09952545,3807.73311719,243.13059100,6.60121528,degraded
83.93750000,24.01041667,24.01041667,15.85446293,42.99095910,1807.08265587,3806.72261083,243.05558073,6.60104167,degraded
83.94791667,24.00868056,24.00868056,15.85198288,42.98152730,1807.06579015,3805.85193195,242.99111417,6.60086806,degraded
83.95833333,24.00694444,24.00694444,15.85016641,42.97389535,1807.04892829,3805.14064530,242.93866339,6.60069444,degraded
83.96875000,24.00520833,24.00520833,15.84905335,42.96817087,1807.03207030,3804.59827571,242.89894406,6.60052083,degraded
83.97916667,24.00347222,24.00347222,15.84865364,42.96438046,1807.01521617,3804.22717324,242.87213165,6.60034722,degraded
83.98958333,24.00173611,24.00173611,15.84895598,42.96249313,1806.99836590,3804.02458950,242.85801807,6.60017361,degraded
84.00000000,24.00000000,24.00000000,15.84993121,42.96242948,1806.98151951,3803.98348939,242.85607284,6.60000000,degraded
84.01041667,23.99826389,23.99826389,15.85154048,42.96408386,1806.96467698,3804.09451386,242.86559090,6.59982639,degraded
84.02083333,23.99652778,23.99652778,15.85373930,42.96733537,1806.94783832,3804.34695461,242.88576599,6.59965278,degraded
84.03125000,23.99479167,23.99479167,15.85647636,42.97204466,1806.93100353,3804.72846900,242.91566903,6.59947917,degraded
84.04166667,23.99305556,23.99305556,15.85969518,42.97805837,1806.91417261,3805.22547657,242.95427786,6.59930556,degraded
84.05208333,23.99131944,23.99131944,15.86333627,42.98521508,1806.89734556,3805.82368027,243.00051637,6.59913194,degraded
84.06250000,23.98958333,23.98958333,15.86733934,42.99335119,1806.88052238,3806.50859441,243.05329421,6.59895833,degraded
84.07291667,23.98784722,23.98784722,15.87164674,43.00231033,1806.86370308,3807.26637080,243.11156894,6.59878472,degraded
84.08333333,23.98611111,23.98611111,15.87620492,43.01194730,1806.84688765,3808.08415250,243.17437263,6.59861111,degraded
84.09375000,23.98437500,23.98437500,15.88087914,43.02189692,1806.83007610,3808.92960706,243.23926875,6.59843750,degraded
84.10416667,23.98263889,23.98263889,15.88522395,43.03095245,1806.81326843,3809.69589609,243.29820204,6.59826389,degraded
84.11458333,23.98090278,23.98090278,15.88849132,43.03708793,1806.79646463,3810.20365725,243.33764595,6.59809028,degraded
84.12500000,23.97916667,23.97916667,15.88989443,43.03817271,1806.77966471,3810.26426796,243.34337351,6.59791667,degraded
84.13541667,23.97743056,23.97743056,15.88882743,43.03256698,1806.76286868,3809.73256397,243.30443714,6.59774306,degraded
84.14583333,23.97569444,23.97569444,15.88495734,43.01937017,1806.74607652,3808.52883549,243.21483250,6.59756944,degraded
84.15625000,23.97395833,23.97395833,15.87823459,42.99844949,1806.72928825,3806.64134392,243.07369062,6.59739583,degraded
84.16666667,23.97222222,23.97222222,15.86884848,42.97031904,1806.71250386,3804.11562215,242.88446932,6.59722222,degraded
84.17708333,23.97048611,23.97048611,15.85716011,42.93595787,1806.69572335,3801.03836177,242.65373352,6.59704861,degraded
84.18750000,23.96875000,23.96875000,15.84363495,42.89662747,1806.67894673,3797.52125326,242.38993090,6.59687500,degraded
84.19791667,23.96701389,23.96701389,15.82878787,42.85372266,1806.66217399,3793.68778793,242.10239168,6.59670139,degraded
84.20833333,23.96527778,23.96527778,15.81313603,42.80864419,1806.64540515,3789.66197602,241.80047477,6.59652778,degraded
84.21875000,23.96354167,23.96354167,15.79715857,42.76268946,1806.62864019,3785.55867626,241.49283786,6.59635417,degraded
84.22916667,23.96180556,23.96180556,15.78128008,42.71700796,1806.61187912,3781.47964674,241.18714057,6.59618056,degraded
84.23958333,23.96006944,23.96006944,15.76586067,42.67257430,1806.59512194,3777.51116439,240.88986716,6.59600694,degraded
84.25000000,23.95833333,23.95833333,15.75118216,42.63015102,1806.57836865,3773.72072574,240.60608110,6.59583333,degraded
84.26041667,23.95659722,23.95659722,15.73744808,42.59028851,1806.56161926,3770.15704843,240.33942846,6.59565972,degraded
84.27083333,23.95486111,23.95486111,15.72478942,42.55334080,1806.54487376,3766.85146441,240.09224568,6.59548611,degraded
84.28125000,23.95312500,23.95312500,15.71328268,42.51951434,1806.52813215,3763.82224248,239.86588682,6.59531250,degraded
84.29166667,23.95138889,23.95138889,15.70300836,42.48902633,1806.51139444,3761.08860005,239.66177717,6.59513889,degraded
84.30208333,23.94965278,23.94965278,15.69408285,42.46219105,1806.49466063,3758.67834936,239.48198747,6.59496528,degraded
84.31250000,23.94791667,23.94791667,15.68664483,42.43938301,1806.47793071,3756.62463085,239.32898853,6.59479167,degraded
84.32291667,23.94618056,23.94618056,15.68089764,42.42115155,1806.46120470,3754.97606239,239.20641311,6.59461806,degraded
84.33333333,23.94444444,23.94444444,15.67712039,42.40825079,1806.44448258,3753.79938247,239.11925444,6.59444444,degraded
84.34375000,23.94270833,23.94270833,15.67562685,42.40152849,1806.42776436,3753.16961721,239.07312976,6.59427083,degraded
84.35416667,23.94097222,23.94097222,15.67681712,42.40206560,1806.41105005,3753.18243258,239.07520931,6.59409722,degraded
84.36458333,23.93923611,23.93923611,15.68116478,42.41114161,1806.39433964,3753.95106057,239.13398944,6.59392361,degraded
84.37500000,23.93750000,23.93750000,15.68898518,42.42960775,1806.37763313,3755.55082628,239.25513605,6.59375000,degraded
84.38541667,23.93576389,23.93576389,15.70011599,42.45702326,1806.36093053,3757.94269390,239.43574954,6.59357639,degraded
84.39583333,23.93402778,23.93402778,15.71388496,42.49156860,1806.34423184,3760.96559238,239.66377965,6.59340278,degraded
84.40625000,23.93229167,23.93229167,15.72934102,42.53067081,1806.32753705,3764.39177102,239.92216441,6.59322917,degraded
84.41666667,23.93055556,23.93055556,15.74549725,42.57166066,1806.31084617,3767.98496744,240.19318475,6.59305556,degraded
84.42708333,23.92881944,23.92881944,15.76150615,42.61224653,1806.29415920,3771.54234894,240.46161058,6.59288194,degraded
84.43750000,23.92708333,23.92708333,15.77673614,42.65072107,1806.27747614,3774.91280347,240.71607911,6.59270833,degraded
84.44791667,23.92534722,23.92534722,15.79078565,42.68599915,1806.26079699,3778.00029497,240.94935469,6.59253472,degraded
84.45833333,23.92361111,23.92361111,15.80345995,42.71755504,1806.24412175,3780.75830159,241.15791874,6.59236111,degraded
84.46875000,23.92187500,23.92187500,15.81471553,42.74527180,1806.22745043,3783.17648177,241.34097308,6.59218750,degraded
84.47916667,23.92013889,23.92013889,15.82462690,42.76935154,1806.21078302,3785.27273266,241.49984622,6.59201389,degraded
84.48958333,23.91840278,23.91840278,15.83334742,42.79020944,1806.19411953,3787.08380816,241.63728937,6.59184028,degraded
84.50000000,23.91666667,23.91666667,15.84105844,42.80833618,1806.17745996,3788.65314345,241.75656060,6.59166667,degraded
84.51041667,23.91493056,23.91493056,15.84794119,42.82422198,1806.16080430,3790.02412993,241.86091813,6.59149306,degraded
84.52083333,23.91319444,23.91319444,15.85416182,42.83831624,1806.14415256,3791.23654452,241.95335086,6.59131944,degraded
84.53125000,23.91145833,23.91145833,15.85986237,42.85100300,1806.12750474,3792.32438115,242.03641429,6.59114583,degraded
84.54166667,23.90972222,23.90972222,15.86516307,42.86260743,1806.11086085,3793.31641943,242.11227277,6.59097222,degraded
84.55208333,23.90798611,23.90798611,15.87016409,42.87340030,1806.09422087,3794.23662531,242.18272920,6.59079861,degraded
84.56250000,23.90625000,23.90625000,15.87494367,42.88359314,1806.07758482,3795.10372018,242.24919229,6.59062500,degraded
84.57291667,23.90451389,23.90451389,15.87956158,42.89334752,1806.06095269,3795.93200439,242.31273824,6.59045139,degraded
84.58333333,23.90277778,23.90277778,15.88406086,42.90277973,1806.04432449,3796.73177018,242.37414173,6.59027778,degraded
84.59375000,23.90104167,23.90104167,15.88846856,42.91196291,1806.02770021,3797.50949064,242.43388993,6.59010417,degraded
84.60416667,23.89930556,23.89930556,15.89279916,42.92093623,1806.01107986,3798.26863298,242.49224370,6.58993056,degraded
84.61458333,23.89756944,23.89756944,15.89706046,42.92972076,1805.99446344,3799.01106237,242.54934327,6.58975694,degraded
84.62500000,23.89583333,23.89583333,15.90125878,42.93833364,1805.97785095,3799.73829576,242.60530265,6.58958333,degraded
84.63541667,23.89409722,23.89409722,15.90540594,42.94680679,1805.96124239,3800.45315898,242.66033456,6.58940972,degraded
84.64583333,23.89236111,23.89236111,15.90951821,42.95518417,1805.94463776,3801.15954141,242.71473196,6.58923611,degraded
84.65625000,23.89062500,23.89062500,15.91360764,42.96349835,1805.92803706,3801.86032588,242.76871203,6.58906250,degraded
84.66666667,23.88888889,23.88888889,15.91767707,42.97175698,1805.91144030,3802.55618973,242.82232573,6.58888889,degraded
84.67708333,23.88715278,23.88715278,15.92171779,42.97993656,1805.89484747,3803.24505273,242.87541614,6.58871528,degraded
84.68750000,23.88541667,23.88541667,15.92571226,42.98798979,1805.87825857,3803.92273060,242.92766764,6.58854167,degraded
84.69791667,23.88368056,23.88368056,15.92963597,42.99585049,1805.86167362,3804.58336761,242.97863850,6.58836806,degraded
84.70833333,23.88194444,23.88194444,15.93346184,43.00344565,1805.84509260,3805.22050364,243.02784126,6.58819444,degraded
84.71875000,23.88020833,23.88020833,15.93716519,43.01070873,1805.82851552,3805.82825017,243.07483148,6.58802083,degraded
84.72916667,23.87847222,23.87847222,15.94072506,43.01758318,1805.81194238,3806.40160607,243.11923151,6.58784722,degraded
84.73958333,23.87673611,23.87673611,15.94411906,43.02400865,1805.79537318,3806.93523203,243.16063813,6.58767361,degraded
84.75000000,23.87500000,23.87500000,15.94732072,43.02991388,1805.77880793,3807.42282287,243.19857521,6.58750000,degraded
84.76041667,23.87326389,23.87326389,15.95029196,43.03519614,1805.76224662,3807.85529067,243.23235662,6.58732639,degraded
84.77083333,23.87152778,23.87152778,15.95298323,43.03972191,1805.74568925,3808.22082291,243.26109065,6.58715278,degraded
84.78125000,23.86979167,23.86979167,15.95534927,43.04336925,1805.72913582,3808.50863161,243.28396276,6.58697917,degraded
84.79166667,23.86805556,23.86805556,15.95735313,43.04603859,1805.71258635,3808.70991039,243.30030795,6.58680556,degraded
84.80208333,23.86631944,23.86631944,15.95896918,43.04766103,1805.69604082,3808.81856340,243.30966577,6.58663194,degraded
84.81250000,23.86458333,23.86458333,15.96018861,43.04821303,1805.67949924,3808.83251120,243.31187890,6.58645833,degraded
84.82291667,23.86284722,23.86284722,15.96101690,43.04770952,1805.66296161,3808.75307862,243.30704708,6.58628472,degraded
84.83333333,23.86111111,23.86111111,15.96146536,43.04618122,1805.64642793,3808.58298480,243.29537541,6.58611111,degraded
84.84375000,23.85937500,23.85937500,15.96154832,43.04366697,1805.62989820,3808.32566861,243.27712344,6.58593750,degraded
84.85416667,23.85763889,23.85763889,15.96128753,43.04022562,1805.61337242,3807.98634004,243.25268454,6.58576389,degraded
84.86458333,23.85590278,23.85590278,15.96072571,43.03597254,1805.59685060,3807.57520748,243.22282922,6.58559028,degraded
84.87500000,23.85416667,23.85416667,15.95993243,43.03109544,1805.58033273,3807.10888169,243.18881102,6.58541667,degraded
84.88541667,23.85243056,23.85243056,15.95901078,43.02587239,1805.56381882,3806.61196457,243.15248617,6.58524306,degraded
84.89583333,23.85069444,23.85069444,15.95808464,43.02063737,1805.54730887,3806.11400585,243.11608388,6.58506944,degraded
84.90625000,23.84895833,23.84895833,15.95726841,43.01569884,1805.53080287,3805.64229408,243.08166247,6.58489583,degraded
84.91666667,23.84722222,23.84722222,15.95665713,43.01131287,1805.51430084,3805.21948394,243.05093047,6.58472222,degraded
84.92708333,23.84548611,23.84548611,15.95632424,43.00767735,1805.49780276,3804.86308070,243.02520784,6.58454861,degraded
84.93750000,23.84375000,23.84375000,15.95631828,43.00492290,1805.48130865,3804.58463891,243.00536571,6.58437500,degraded
84.94791667,23.84201389,23.84201389,15.95666893,43.00312938,1805.46481849,3804.39122223,242.99193651,6.58420139,degraded
84.95833333,23.84027778,23.84027778,15.95738980,43.00233328,1805.44833231,3804.28605434,242.98516322,6.58402778,degraded
84.96875000,23.83854167,23.83854167,15.95847771,43.00252581,1805.43185008,3804.26835713,242.98498713,6.58385417,degraded
84.97916667,23.83680556,23.83680556,15.95991663,43.00366364,1805.41537182,3804.33429399,242.99111904,6.58368056,degraded
84.98958333,23.83506944,23.83506944,15.96168360,43.00568470,1805.39889753,3804.47837116,243.00314487,6.58350694,degraded
85.00000000,23.83333333,23.83333333,15.96375321,43.00852035,1805.38242721,3804.69451593,243.02060699,6.58333333,degraded
85.01041667,23.83159722,23.83159722,15.96610437,43.01211361,1805.36596085,3804.97768492,243.04312546,6.58315972,degraded
85.02083333,23.82986111,23.82986111,15.96872060,43.01641999,1805.34949847,3805.32394018,243.07040379,6.58298611,degraded
85.03125000,23.82812500,23.82812500,15.97158444,43.02139229,1805.33304005,3805.72910536,243.10212752,6.58281250,degraded
85.04166667,23.82638889,23.82638889,15.97467600,43.02697680,1805.31658561,3806.18842737,243.13793873,6.58263889,degraded
85.05208333,23.82465278,23.82465278,15.97797255,43.03311220,1805.30013514,3806.69648026,243.17742870,6.58246528,degraded
85.06250000,23.82291667,23.82291667,15.98144913,43.03973119,1805.28368864,3807.24730942,243.22014879,6.58229167,degraded
85.07291667,23.82118056,23.82118056,15.98508172,43.04676894,1805.26724613,3807.83517878,243.26566678,6.58211806,degraded
85.08333333,23.81944444,23.81944444,15.98885201,43.05417610,1805.25080758,3808.45572294,243.31365383,6.58194444,degraded
85.09375000,23.81770833,23.81770833,15.99274878,43.06192237,1805.23437302,3809.10625935,243.36390798,6.58177083,degraded
85.10416667,23.81597222,23.81597222,15.99677095,43.07000479,1805.21794243,3809.78652617,243.41640997,6.58159722,degraded
85.11458333,23.81423611,23.81423611,16.00092385,43.07843765,1805.20151582,3810.49778640,243.47125563,6.58142361,degraded
85.12500000,23.81250000,23.81250000,16.00520987,43.08722729,1805.18509319,3811.24059985,243.52848774,6.58125000,degraded
85.13541667,23.81076389,23.81076389,16.00962406,43.09636035,1805.16867455,3812.01378444,243.58801766,6.58107639,degraded
85.14583333,23.80902778,23.80902778,16.01415475,43.10580532,1805.15225989,3812.81455234,243.64963549,6.58090278,degraded
85.15625000,23.80729167,23.80729167,16.01877283,43.11548383,1805.13584921,3813.63597001,243.71281826,6.58072917,degraded
85.16666667,23.80555556,23.80555556,16.02330542,43.12493048,1805.11944252,3814.43687283,243.77445808,6.58055556,degraded
85.17708333,23.80381944,23.80381944,16.02729673,43.13291875,1805.10303981,3815.10877497,243.82636227,6.58038194,degraded
85.18750000,23.80208333,23.80208333,16.03012207,43.13776784,1805.08664109,3815.50301424,243.85730190,6.58020833,degraded
85.19791667,23.80034722,23.80034722,16.03118090,43.13786233,1805.07024636,3815.47671766,243.85648439,6.58003472,degraded
85.20833333,23.79861111,23.79861111,16.03002394,43.13199432,1805.05385561,3814.92305948,243.81584202,6.57986111,degraded
85.21875000,23.79687500,23.79687500,16.02641256,43.11952284,1805.03746886,3813.78536362,243.73110046,6.57968750,degraded
85.22916667,23.79513889,23.79513889,16.02029996,43.10032328,1805.02108610,3812.05262475,243.60144189,6.57951389,degraded
85.23958333,23.79340278,23.79340278,16.01178452,43.07466162,1805.00470733,3809.74838292,243.42866407,6.57934028,degraded
85.25000000,23.79166667,23.79166667,16.00107866,43.04311048,1804.98833256,3806.92329841,243.21661699,6.57916667,degraded
85.26041667,23.78993056,23.78993056,15.98846916,43.00644238,1804.97196178,3803.64571071,242.97048657,6.57899306,degraded
85.27083333,23.78819444,23.78819444,15.97427900,42.96552700,1804.95559499,3799.99254884,242.69610514,6.57881944,degraded
85.28125000,23.78645833,23.78645833,15.95886467,42.92132397,1804.93923221,3796.04869530,242.39990022,6.57864583,degraded
85.29166667,23.78472222,23.78472222,15.94267090,42.87502993,1804.92287342,3791.91998846,242.08987131,6.57847222,degraded
85.30208333,23.78298611,23.78298611,15.92625760,42.82815095,1804.90651863,3787.73963259,241.77606816,6.57829861,degraded
85.31250000,23.78125000,23.78125000,15.91025607,42.78238473,1804.89016784,3783.65777260,241.46980080,6.57812500,degraded
85.32291667,23.77951389,23.77951389,15.89538725,42.73966949,1804.87382105,3779.84581822,241.18396295,6.57795139,degraded
85.33333333,23.77777778,23.77777778,15.88242707,42.70209087,1804.85747826,3776.48821427,240.93241209,6.57777778,degraded
85.34375000,23.77604167,23.77604167,15.87209576,42.67158419,1804.84113948,3773.75610092,240.72799112,6.57760417,degraded
85.35416667,23.77430556,23.77430556,15.86507143,42.64997105,1804.82480470,3771.81055752,240.58278040,6.57743056,degraded
85.36458333,23.77256944,23.77256944,15.86198072,42.63893423,1804.80847392,3770.80038114,240.50793971,6.57725694,degraded
85.37500000,23.77083333,23.77083333,15.86317582,42.63941840,1804.79214716,3770.80908663,240.50973197,6.57708333,degraded
85.38541667,23.76909722,23.76909722,15.86844332,42.65084768,1804.77582440,3771.78572067,240.58432691,6.57690972,degraded
85.39583333,23.76736111,23.76736111,15.87701009,42.67114216,1804.75950565,3773.54632207,240.71790704,6.57673611,degraded
85.40625000,23.76562500,23.76562500,15.88780934,42.69743317,1804.74319091,3775.83718769,240.89141262,6.57656250,degraded
85.41666667,23.76388889,23.76388889,15.89973555,42.72674879,1804.72688018,3778.39548978,241.08508815,6.57638889,degraded
85.42708333,23.76215278,23.76215278,15.91183038,42.75651323,1804.71057346,3780.99344439,241.28179955,6.57621528,degraded
85.43750000,23.76041667,23.76041667,15.92336567,42.78476995,1804.69427076,3783.45803071,241.46851965,6.57604167,degraded
85.44791667,23.75868056,23.75868056,15.93384988,42.81019854,1804.67797207,3785.67249227,241.63644674,6.57586806,degraded
85.45833333,23.75694444,23.75694444,15.94300888,42.83206314,1804.66167739,3787.57176229,241.78066649,6.57569444,degraded
85.46875000,23.75520833,23.75520833,15.95075339,42.85012452,1804.64538674,3789.13469771,241.89957227,6.57552083,degraded
85.47916667,23.75347222,23.75347222,15.95715103,42.86456512,1804.62910010,3790.37743699,241.99436821,6.57534722,degraded
85.48958333,23.75173611,23.75173611,15.96238223,42.87587024,1804.61281747,3791.34290517,242.06828014,6.57517361,degraded
85.50000000,23.75000000,23.75000000,15.96667623,42.88465619,1804.59653887,3792.08560483,242.12540962,6.57500000,degraded
85.51041667,23.74826389,23.74826389,15.97027213,42.89156563,1804.58026429,3792.66236947,242.17003652,6.57482639,degraded
85.52083333,23.74652778,23.74652778,15.97339049,42.89719124,1804.56399373,3793.12561021,242.20610918,6.57465278,degraded
85.53125000,23.74479167,23.74479167,15.97621294,42.90202098,1804.54772720,3793.51847832,242.23687913,6.57447917,degraded
85.54166667,23.74305556,23.74305556,15.97888668,42.90645031,1804.53146468,3793.87594117,242.26498172,6.57430556,degraded
85.55208333,23.74131944,23.74131944,15.98152884,42.91079376,1804.51520620,3794.22581285,242.29251350,6.57413194,degraded
85.56250000,23.73958333,23.73958333,15.98422481,42.91528065,1804.49895174,3794.58836799,242.32100300,6.57395833,degraded
85.57291667,23.73784722,23.73784722,15.98703578,42.92007519,1804.48270130,3794.97812793,242.35154519,6.57378472,degraded
85.58333333,23.73611111,23.73611111,15.99000236,42.92528638,1804.46645490,3795.40472747,242.38486686,6.57361111,degraded
85.59375000,23.73437500,23.73437500,15.99314426,42.93096699,1804.45021252,3795.87283329,242.42132029,6.57343750,degraded
85.60416667,23.73263889,23.73263889,15.99646543,42.93712758,1804.43397418,3796.38337617,242.46097620,6.57326389,degraded
85.61458333,23.73090278,23.73090278,15.99995803,42.94374698,1804.41773986,3796.93448466,242.50369401,6.57309028,degraded
85.62500000,23.72916667,23.72916667,16.00360393,42.95077646,1804.40150958,3797.52184851,242.54914921,6.57291667,degraded
85.63541667,23.72743056,23.72743056,16.00737764,42.95814757,1804.38528334,3798.13941423,242.59688576,6.57274306,degraded
85.64583333,23.72569444,23.72569444,16.01124968,42.96578108,1804.36906112,3798.78017696,242.64637575,6.57256944,degraded
85.65625000,23.72395833,23.72395833,16.01519015,42.97359671,1804.35284295,3799.43703879,242.69708413,6.57239583,degraded
85.66666667,23.72222222,23.72222222,16.01917260,42.98152349,1804.33662881,3800.10372269,242.74853760,6.57222222,degraded
85.67708333,23.72048611,23.72048611,16.02317610,42.98950523,1804.32041871,3800.77526217,242.80036164,6.57204861,degraded
85.68750000,23.71875000,23.71875000,16.02718509,42.99750015,1804.30421265,3801.44796235,242.85227754,6.57187500,degraded
85.69791667,23.71701389,23.71701389,16.03119077,43.00548469,1804.28801063,3802.11974051,242.90412816,6.57170139,degraded
85.70833333,23.71527778,23.71527778,16.03519254,43.01345722,1804.27181265,3802.79045260,242.95590262,6.57152778,degraded
85.71875000,23.71354167,23.71354167,16.03919519,43.02143058,1804.25561872,3803.46123472,243.00768665,6.57135417,degraded
85.72916667,23.71180556,23.71180556,16.04320950,43.02943369,1804.23942883,3804.13464188,243.05967307,6.57118056,degraded
85.73958333,23.71006944,23.71006944,16.04724685,43.03749705,1804.22324298,3804.81337197,243.11206557,6.57100694,degraded
85.75000000,23.70833333,23.70833333,16.05130904,43.04562550,1804.20706118,3805.49785210,243.16489648,6.57083333,degraded
85.76041667,23.70659722,23.70659722,16.05538074,43.05377788,1804.19088342,3806.18444389,243.21789123,6.57065972,degraded
85.77083333,23.70486111,23.70486111,16.05942928,43.06186663,1804.17470972,3806.86540602,243.27046543,6.57048611,degraded
85.78125000,23.70312500,23.70312500,16.06341114,43.06977506,1804.15854006,3807.53042183,243.32184004,6.57031250,degraded
85.79166667,23.70138889,23.70138889,16.06727116,43.07735529,1804.14237446,3808.16642097,243.37102789,6.57013889,degraded
85.80208333,23.69965278,23.69965278,16.07094095,43.08442407,1804.12621290,3808.75720252,243.41680516,6.56996528,degraded
85.81250000,23.69791667,23.69791667,16.07435178,43.09079723,1804.11005540,3809.28648840,243.45794191,6.56979167,degraded
85.82291667,23.69618056,23.69618056,16.07743491,43.09629067,1804.09390195,3809.73800420,243.49320823,6.56961806,degraded
85.83333333,23.69444444,23.69444444,16.08012477,43.10072879,1804.07775256,3810.09623061,243.52143112,6.56944444,degraded
85.84375000,23.69270833,23.69270833,16.08237228,43.10398024,1804.06160722,3810.34955729,243.54173277,6.56927083,degraded
85.85416667,23.69097222,23.69097222,16.08414418,43.10595613,1804.04546594,3810.49013096,243.55351923,6.56909722,degraded
85.86458333,23.68923611,23.68923611,16.08541860,43.10659808,1804.02932872,3810.51279249,243.55640024,6.56892361,degraded
85.87500000,23.68750000,23.68750000,16.08618720,43.10588398,1804.01319556,3810.41559218,243.55022823,6.56875000,degraded
85.88541667,23.68576389,23.68576389,16.08647077,43.10386985,1803.99706645,3810.20348354,243.53537732,6.56857639,degraded
85.89583333,23.68402778,23.68402778,16.08632995,43.10071841,1803.98094141,3809.89085425,243.51293445,6.56840278,degraded
85.90625000,23.68229167,23.68229167,16.08585666,43.09667611,1803.96482043,3809.49949102,243.48454551,6.56822917,degraded
85.91666667,23.68055556,23.68055556,16.08516499,43.09204878,1803.94870352,3809.05643124,243.45225293,6.56805556,degraded
85.92708333,23.67881944,23.67881944,16.08437861,43.08716785,1803.93259067,3808.59097016,243.41826945,6.56788194,degraded
85.93750000,23.67708333,23.67708333,16.08361198,43.08233995,1803.91648189,3808.13021233,243.38464210,6.56770833,degraded
85.94791667,23.67534722,23.67534722,16.08296336,43.07782822,1803.90037717,3807.69741828,243.35312736,6.56753472,degraded
85.95833333,23.67361111,23.67361111,16.08251717,43.07385878,1803.88427652,3807.31257266,243.32523412,6.56736111,degraded
85.96875000,23.67187500,23.67187500,16.08234273,43.07061710,1803.86817994,3806.99206844,243.30219994,6.56718750,degraded
85.97916667,23.67013889,23.67013889,16.08250402,43.06827442,1803.85208743,3806.75103876,243.28516722,6.56701389,degraded
85.98958333,23.66840278,23.66840278,16.08305958,43.06698729,1803.83599899,3806.60331984,243.27518049,6.56684028,degraded
86.00000000,23.66666667,23.66666667,16.08405351,43.06687362,1803.81991463,3806.55933063,243.27302638,6.56666667,degraded
86.01041667,23.66493056,23.66493056,16.08551898,43.06802197,1803.80383433,3806.62689518,243.27929584,6.56649306,degraded
86.02083333,23.66319444,23.66319444,16.08747867,43.07049286,1803.78775812,3806.81135998,243.29439299,6.56631944,degraded
86.03125000,23.66145833,23.66145833,16.08994029,43.07430660,1803.77168598,3807.11451754,243.31845392,6.56614583,degraded
86.04166667,23.65972222,23.65972222,16.09289954,43.07945149,1803.75561791,3807.53532907,243.35140122,6.56597222,degraded
86.05208333,23.65798611,23.65798611,16.09634235,43.08588957,1803.73955392,3808.07043846,243.39298274,6.56579861,degraded
86.06250000,23.65625000,23.65625000,16.10024451,43.09355579,1803.72349402,3808.71409206,243.44276549,6.56562500,degraded
86.07291667,23.65451389,23.65451389,16.10457539,43.10236795,1803.70743819,3809.45902233,243.50020224,6.56545139,degraded
86.08333333,23.65277778,23.65277778,16.10930097,43.11223479,1803.69138645,3810.29716064,243.56468532,6.56527778,degraded
86.09375000,23.65104167,23.65104167,16.11438466,43.12305815,1803.67533878,3811.21982972,243.63556106,6.56510417,degraded
86.10416667,23.64930556,23.64930556,16.11978946,43.13473889,1803.65929520,3812.21826487,243.71216908,6.56493056,degraded
86.11458333,23.64756944,23.64756944,16.12544636,43.14709214,1803.64325571,3813.27612532,243.79327636,6.56475694,degraded
86.12500000,23.64583333,23.64583333,16.13102851,43.15924331,1803.62722030,3814.31611596,243.87304283,6.56458333,degraded
86.13541667,23.64409722,23.64409722,16.13577764,43.16916377,1803.61118898,3815.15895280,243.93791733,6.56440972,degraded
86.14583333,23.64236111,23.64236111,16.13872222,43.17425491,1803.59516175,3815.57498597,243.97053750,6.56423611,degraded
86.15625000,23.64062500,23.64062500,16.13901420,43.17224912,1803.57913860,3815.36382594,243.95575205,6.56406250,degraded
86.16666667,23.63888889,23.63888889,16.13612068,43.16172233,1803.56311955,3814.39963803,243.88405205,6.56388889,degraded
86.17708333,23.63715278,23.63715278,16.12986045,43.14219154,1803.54710459,3812.63975699,243.75222751,6.56371528,degraded
86.18750000,23.63541667,23.63541667,16.12036159,43.11400102,1803.53109372,3810.11462948,243.56260720,6.56354167,degraded
86.19791667,23.63368056,23.63368056,16.10798248,43.07811090,1803.51508694,3806.90912320,243.32164097,6.56336806,degraded
86.20833333,23.63194444,23.63194444,16.09323690,43.03589657,1803.49908426,3803.14480274,243.03855258,6.56319444,degraded
86.21875000,23.63020833,23.63020833,16.07673399,42.98898812,1803.48308567,3798.96573425,242.72425894,6.56302083,degraded
86.22916667,23.62847222,23.62847222,16.05915425,42.93920599,1803.46709118,3794.53280138,242.39093343,6.56284722,degraded
86.23958333,23.62673611,23.62673611,16.04120233,42.88843469,1803.45110079,3790.01254257,242.05115792,6.56267361,degraded
86.25000000,23.62500000,23.62500000,16.02351401,42.83837419,1803.43511450,3785.55518450,241.71626413,6.56250000,degraded
86.26041667,23.62326389,23.62326389,16.00657721,42.79032868,1803.41913231,3781.27597378,241.39492943,6.56232639,degraded
86.27083333,23.62152778,23.62152778,15.99070251,42.74512802,1803.40315422,3777.24823619,241.09266046,6.56215278,degraded
86.28125000,23.61979167,23.61979167,15.97605465,42.70321196,1803.38718024,3773.51082552,240.81236127,6.56197917,degraded
86.29166667,23.61805556,23.61805556,15.96274402,42.66487494,1803.37121036,3770.08975114,240.55596675,6.56180556,degraded
86.30208333,23.61631944,23.61631944,15.95089564,42.63045039,1803.35524458,3767.01446861,240.32567068,6.56163194,degraded
86.31250000,23.61458333,23.61458333,15.94066258,42.60034663,1803.33928291,3764.32104853,240.12416444,6.56145833,degraded
86.32291667,23.61284722,23.61284722,15.93229113,42.57522097,1803.32332534,3762.06756372,239.95579453,6.56128472,degraded
86.33333333,23.61111111,23.61111111,15.92613523,42.55601819,1803.30737189,3760.33748429,239.82681759,6.56111111,degraded
86.34375000,23.60937500,23.60937500,15.92260073,42.54382156,1803.29142254,3759.22651671,239.74441178,6.56093750,degraded
86.35416667,23.60763889,23.60763889,15.92219627,42.53998864,1803.27547730,3758.85459800,239.71758191,6.56076389,degraded
86.36458333,23.60590278,23.60590278,15.92549442,42.54604753,1803.25953618,3759.35673051,239.75647525,6.56059028,degraded
86.37500000,23.60416667,23.60416667,15.93280720,42.56282975,1803.24359917,3760.80636526,239.86662716,6.56041667,degraded
86.38541667,23.60243056,23.60243056,15.94386864,42.58962283,1803.22766627,3763.14052301,240.04333156,6.56024306,degraded
86.39583333,23.60069444,23.60069444,15.95787149,42.62426861,1803.21173749,3766.16849123,240.27228404,6.56006944,degraded
86.40625000,23.59895833,23.59895833,15.97373984,42.66389187,1803.19581282,3769.63620801,240.53440711,6.55989583,degraded
86.41666667,23.59722222,23.59722222,15.99037494,42.70555732,1803.17989227,3773.28430975,240.81020432,6.55972222,degraded
86.42708333,23.59548611,23.59548611,16.00681626,42.74669934,1803.16397584,3776.88610846,241.08261455,6.55954861,degraded
86.43750000,23.59375000,23.59375000,16.02232784,42.78535279,1803.14806353,3780.26797587,241.33855091,6.55937500,degraded
86.44791667,23.59201389,23.59201389,16.03639747,42.82015044,1803.13215534,3783.30911786,241.56889217,6.55920139,degraded
86.45833333,23.59027778,23.59027778,16.04871870,42.85027485,1803.11625127,3785.93732078,241.76817082,6.55902778,degraded
86.46875000,23.58854167,23.58854167,16.05917088,42.87540480,1803.10035132,3788.12421515,241.93422323,6.55885417,degraded
86.47916667,23.58680556,23.58680556,16.06780736,42.89568365,1803.08445550,3789.88247950,242.06798389,6.55868056,degraded
86.48958333,23.58506944,23.58506944,16.07482046,42.91162575,1803.06856380,3791.25756756,242.17286436,6.55850694,degraded
86.50000000,23.58333333,23.58333333,16.08047626,42.92394226,1803.05267623,3792.31231901,242.25359319,6.55833333,degraded
86.51041667,23.58159722,23.58159722,16.08507243,42.93342831,1803.03679279,3793.11699314,242.31546336,6.55815972,degraded
86.52083333,23.57986111,23.57986111,16.08889784,42.94085551,1803.02091347,3793.73976571,242.36361410,6.55798611,degraded
86.53125000,23.57812500,23.57812500,16.09219506,42.94687160,1803.00503829,3794.23786760,242.40236110,6.55781250,degraded
86.54166667,23.57638889,23.57638889,16.09515377,42.95198304,1802.98916724,3794.65604624,242.43507948,6.55763889,degraded
86.55208333,23.57465278,23.57465278,16.09791495,42.95656619,1802.97330031,3795.02755400,242.46427775,6.55746528,degraded
86.56250000,23.57291667,23.57291667,16.10057863,42.96088810,1802.95743752,3795.37598323,242.49173591,6.55729167,degraded
86.57291667,23.57118056,23.57118056,16.10321817,42.96514453,1802.94157887,3795.71863055,242.51875916,6.55711806,degraded
86.58333333,23.56944444,23.56944444,16.10589526,42.96950008,1802.92572435,3796.07003538,242.54644479,6.55694444,degraded
86.59375000,23.56770833,23.56770833,16.10866422,42.97409964,1802.90987397,3796.44299978,242.57575918,6.55677083,degraded
86.60416667,23.56597222,23.56597222,16.11158138,42.97909344,1802.89402772,3796.85079340,242.60770417,6.55659722,degraded
86.61458333,23.56423611,23.56423611,16.11470054,42.98462488,1802.87818561,3797.30608294,242.64323631,6.55642361,degraded
86.62500000,23.56250000,23.56250000,16.11805968,42.99079520,1802.86234765,3797.81781171,242.68303130,6.55625000,degraded
86.63541667,23.56076389,23.56076389,16.12168025,42.99766146,1802.84651382,3798.39101928,242.72747035,6.55607639,degraded
86.64583333,23.55902778,23.55902778,16.12556926,43.00524222,1802.83068414,3799.02734198,242.77667792,6.55590278,degraded
86.65625000,23.55729167,23.55729167,16.12971947,43.01351801,1802.81485860,3799.72505981,242.83052512,6.55572917,degraded
86.66666667,23.55555556,23.55555556,16.13411316,43.02244149,1802.79903720,3800.47998889,242.88869710,6.55555556,degraded
86.67708333,23.55381944,23.55381944,16.13872512,43.03194530,1802.78321995,3801.28617632,242.95074534,6.55538194,degraded
86.68750000,23.55208333,23.55208333,16.14352342,43.04194416,1802.76740685,3802.13608897,243.01610191,6.55520833,degraded
86.69791667,23.55034722,23.55034722,16.14847063,43.05233823,1802.75159789,3803.02090553,243.08410140,6.55503472,degraded
86.70833333,23.54861111,23.54861111,16.15352419,43.06301392,1802.73579308,3803.93059135,243.15398654,6.55486111,degraded
86.71875000,23.54687500,23.54687500,16.15863716,43.07384613,1802.71999243,3804.85409453,243.22492293,6.55468750,degraded
86.72916667,23.54513889,23.54513889,16.16375769,43.08469654,1802.70419592,3805.77919796,243.29598780,6.55451389,degraded
86.73958333,23.54340278,23.54340278,16.16882897,43.09541376,1802.68840357,3806.69252865,243.36617069,6.55434028,degraded
86.75000000,23.54166667,23.54166667,16.17379334,43.10584415,1802.67261537,3807.58051605,243.43444581,6.55416667,degraded
86.76041667,23.53993056,23.53993056,16.17859018,43.11582620,1802.65683132,3808.42889306,243.49973437,6.55399306,degraded
86.77083333,23.53819444,23.53819444,16.18315278,43.12518223,1802.64105143,3809.22196798,243.56084952,6.55381944,degraded
86.78125000,23.53645833,23.53645833,16.18741430,43.13373427,1802.62527570,3809.94402180,243.61660201,6.55364583,degraded
86.79166667,23.53472222,23.53472222,16.19130350,43.14129265,1802.60950413,3810.57830381,243.66572429,6.55347222,degraded
86.80208333,23.53298611,23.53298611,16.19473883,43.14764027,1802.59373671,3811.10563904,243.70676538,6.55329861,degraded
86.81250000,23.53125000,23.53125000,16.19764774,43.15258412,1802.57797346,3811.50898390,243.73843526,6.55312500,degraded
86.82291667,23.52951389,23.52951389,16.19996439,43.15594905,1802.56221436,3811.77287081,243.75956315,6.55295139,degraded
86.83333333,23.52777778,23.52777778,16.20162923,43.15757676,1802.54645943,3811.88332234,243.76909116,6.55277778,degraded
86.84375000,23.52604167,23.52604167,16.20259891,43.15735209,1802.53070867,3811.83017011,243.76624978,6.55260417,degraded
86.85416667,23.52430556,23.52430556,16.20286599,43.15525563,1802.51496207,3811.61170454,243.75090958,6.55243056,degraded
86.86458333,23.52256944,23.52256944,16.20247428,43.15140438,1802.49921963,3811.23826325,243.72385256,6.55225694,degraded
86.87500000,23.52083333,23.52083333,16.20151527,43.14604236,1802.48348136,3810.73140324,243.68670937,6.55208333,degraded
86.88541667,23.51909722,23.51909722,16.20011756,43.13951232,1802.46774726,3810.12139982,243.64176992,6.55190972,degraded
86.89583333,23.51736111,23.51736111,16.19842948,43.13220940,1802.45201733,3809.44315399,243.59167364,6.55173611,degraded
86.90625000,23.51562500,23.51562500,16.19659533,43.12451803,1802.43629157,3808.73062166,243.53898808,6.55156250,degraded
86.91666667,23.51388889,23.51388889,16.19474424,43.11678203,1802.42056998,3808.01416757,243.48600880,6.55138889,degraded
86.92708333,23.51215278,23.51215278,16.19298487,43.10929070,1802.40485257,3807.31934230,243.43466698,6.55121528,degraded
86.93750000,23.51041667,23.51041667,16.19140088,43.10226668,1802.38913933,3806.66580993,243.38644846,6.55104167,degraded
86.94791667,23.50868056,23.50868056,16.19005554,43.09587836,1802.37343026,3806.06843956,243.34247646,6.55086806,degraded
86.95833333,23.50694444,23.50694444,16.18900248,43.09026828,1802.35772537,3805.53981866,243.30370161,6.55069444,degraded
86.96875000,23.50520833,23.50520833,16.18828726,43.08555762,1802.34202466,3805.09064628,243.27093176,6.55052083,degraded
86.97916667,23.50347222,23.50347222,16.18795756,43.08187305,1802.32632813,3804.73210880,243.24501160,6.55034722,degraded
86.98958333,23.50173611,23.50173611,16.18806011,43.07933874,1802.31063577,3804.47516936,243.22676907,6.55017361,degraded
87.00000000,23.50000000,23.50000000,16.18862782,43.07804202,1802.29494760,3804.32753667,243.21678631,6.55000000,degraded
87.01041667,23.49826389,23.49826389,16.18967998,43.07803402,1802.27926361,3804.29372387,243.21540425,6.54982639,degraded
87.02083333,23.49652778,23.49652778,16.19122252,43.07933024,1802.26358381,3804.37509692,243.22272627,6.54965278,degraded
87.03125000,23.49479167,23.49479167,16.19324312,43.08189765,1802.24790818,3804.56873587,243.23853217,6.54947917,degraded
87.04166667,23.49305556,23.49305556,16.19571108,43.08565432,1802.23223675,3804.86740244,243.26227566,6.54930556,degraded
87.05208333,23.49131944,23.49131944,16.19857935,43.09047484,1802.21656950,3805.26001945,243.29312051,6.54913194,degraded
87.06250000,23.48958333,23.48958333,16.20178885,43.09620191,1802.20090644,3805.73269348,243.33001768,6.54895833,degraded
87.07291667,23.48784722,23.48784722,16.20527234,43.10265645,1802.18524756,3806.26960800,243.37177270,6.54878472,degraded
87.08333333,23.48611111,23.48611111,16.20895985,43.10965227,1802.16959288,3806.85431982,243.41714356,6.54861111,degraded
87.09375000,23.48437500,23.48437500,16.21278546,43.11701394,1802.15394239,3807.47133575,243.46495979,6.54843750,degraded
87.10416667,23.48263889,23.48263889,16.21668985,43.12458361,1802.13829609,3808.10671777,243.51416819,6.54826389,degraded
87.11458333,23.48090278,23.48090278,16.22062287,43.13222790,1802.12265398,3808.74868559,243.56387842,6.54809028,degraded
87.12500000,23.47916667,23.47916667,16.22454635,43.13984533,1802.10701607,3809.38827912,243.61341314,6.54791667,degraded
87.13541667,23.47743056,23.47743056,16.22843789,43.14737632,1802.09138236,3810.02023688,243.66237444,6.54774306,degraded
87.14583333,23.47569444,23.47569444,16.23228992,43.15480075,1802.07575284,3810.64278276,243.71062791,6.54756944,degraded
87.15625000,23.47395833,23.47395833,16.23610427,43.16212356,1802.06012752,3811.25635239,243.75820634,6.54739583,degraded
87.16666667,23.47222222,23.47222222,16.23989109,43.16937169,1802.04450640,3811.86332587,243.80528960,6.54722222,degraded
87.17708333,23.47048611,23.47048611,16.24366761,43.17659099,1802.02888949,3812.46775104,243.85218375,6.54704861,degraded
87.18750000,23.46875000,23.46875000,16.24745380,43.18383453,1802.01327677,3813.07431481,243.89924327,6.54687500,degraded
87.19791667,23.46701389,23.46701389,16.25127239,43.19116269,1801.99766825,3813.68834861,243.94687149,6.54670139,degraded
87.20833333,23.46527778,23.46527778,16.25514709,43.19863853,1801.98206394,3814.31541889,243.99548963,6.54652778,degraded
87.21875000,23.46354167,23.46354167,16.25909805,43.20631548,1801.96646384,3814.96024446,244.04545491,6.54635417,degraded
87.22916667,23.46180556,23.46180556,16.26314151,43.21423674,1801.95086794,3815.62663898,244.09705616,6.54618056,degraded
87.23958333,23.46006944,23.46006944,16.26728947,43.22243410,1801.93527625,3816.31740753,244.15050600,6.54600694,degraded
87.25000000,23.45833333,23.45833333,16.27154715,43.23092136,1801.91968877,3817.03376945,244.20589713,6.54583333,degraded
87.26041667,23.45659722,23.45659722,16.27590998,43.23968634,1801.90410550,3817.77464830,244.26314852,6.54565972,degraded
87.27083333,23.45486111,23.45486111,16.28029634,43.24851216,1801.88852644,3818.52089452,244.32081129,6.54548611,degraded
87.28125000,23.45312500,23.45312500,16.28438332,43.25654107,1801.87295159,3819.19677561,244.37315322,6.54531250,degraded
87.29166667,23.45138889,23.45138889,16.28764925,43.26238757,1801.85738095,3819.67996600,244.41091358,6.54513889,degraded
87.30208333,23.44965278,23.44965278,16.28959382,43.26472329,1801.84181453,3819.85318868,244.42521228,6.54496528,degraded
87.31250000,23.44791667,23.44791667,16.28990422,43.26271817,1801.82625232,3819.64316617,244.41050060,6.54479167,degraded
87.32291667,23.44618056,23.44618056,16.28853791,43.25626009,1801.81069434,3819.04000931,244.36603089,6.54461806,degraded
87.33333333,23.44444444,23.44444444,16.28572542,43.24596205,1801.79514057,3818.09784884,244.29590444,6.54444444,degraded
87.34375000,23.44270833,23.44270833,16.28189950,43.23297388,1801.77959101,3816.91821018,244.20781076,6.54427083,degraded
87.35416667,23.44097222,23.44097222,16.27767115,43.21891844,1801.76404568,3815.64437320,244.11259744,6.54409722,degraded
87.36458333,23.43923611,23.43923611,16.27378650,43.20577679,1801.74850457,3814.45124191,244.02350047,6.54392361,degraded
87.37500000,23.43750000,23.43750000,16.27093231,43.19537197,1801.73296769,3813.49976075,243.95269435,6.54375000,degraded
87.38541667,23.43576389,23.43576389,16.26947523,43.18867672,1801.71743502,3812.87580060,243.90667097,6.54357639,degraded
87.39583333,23.43402778,23.43402778,16.26936878,43.18556696,1801.70190659,3812.56839805,243.88459719,6.54340278,degraded
87.40625000,23.43229167,23.43229167,16.27027731,43.18515110,1801.68638237,3812.49883394,243.88051635,6.54322917,degraded
