t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
87.41666667,23.43055556,23.43055556,16.27171639,43.18614289,1801.67086239,3812.55354947,243.88583755,6.54305556,degraded
87.42708333,23.42881944,23.42881944,16.27317226,43.18717857,1801.65534663,3812.61214725,243.89145263,6.54288194,degraded
87.43750000,23.42708333,23.42708333,16.27420414,43.18708845,1801.63983511,3812.57136664,243.88954947,6.54270833,degraded
87.44791667,23.42534722,23.42534722,16.27446492,43.18495165,1801.62432781,3812.34991491,243.87397783,6.54253472,degraded
87.45833333,23.42361111,23.42361111,16.27370967,43.18011874,1801.60882475,3811.89046589,243.84040142,6.54236111,degraded
87.46875000,23.42187500,23.42187500,16.27182669,43.17229385,1801.59332592,3811.16690676,243.78684673,6.54218750,degraded
87.47916667,23.42013889,23.42013889,16.26885114,43.16157088,1801.57783132,3810.18753363,243.71394488,6.54201389,degraded
87.48958333,23.41840278,23.41840278,16.26496070,43.14842169,1801.56234096,3808.99400782,243.62485165,6.54184028,degraded
87.50000000,23.41666667,23.41666667,16.26043290,43.13358302,1801.54685484,3807.65137016,243.52449072,6.54166667,degraded
87.51041667,23.41493056,23.41493056,16.25560001,43.11793652,1801.53137295,3806.23745311,243.41875124,6.54149306,degraded
87.52083333,23.41319444,23.41319444,16.25078424,43.10233696,1801.51589530,3804.82771235,243.31334001,6.54131944,degraded
87.53125000,23.41145833,23.41145833,16.24624446,43.08747088,1801.50042190,3803.48275166,243.21283821,6.54114583,degraded
87.54166667,23.40972222,23.40972222,16.24217314,43.07384859,1801.48495273,3802.24761427,243.12064876,6.54097222,degraded
87.55208333,23.40798611,23.40798611,16.23870098,43.06181643,1801.46948781,3801.15287101,243.03907949,6.54079861,degraded
87.56250000,23.40625000,23.40625000,16.23590007,43.05156521,1801.45402713,3800.21536066,242.96939992,6.54062500,degraded
87.57291667,23.40451389,23.40451389,16.23379999,43.04317305,1801.43857070,3799.44197441,242.91212796,6.54045139,degraded
87.58333333,23.40277778,23.40277778,16.23240091,43.03664000,1801.42311851,3798.83271363,242.86726131,6.54027778,degraded
87.59375000,23.40104167,23.40104167,16.23167934,43.03190343,1801.40767057,3798.38204481,242.83438003,6.54010417,degraded
87.60416667,23.39930556,23.39930556,16.23159833,43.02886506,1801.39222687,3798.08128959,242.81282718,6.53993056,degraded
87.61458333,23.39756944,23.39756944,16.23211250,43.02740426,1801.37678743,3797.91979555,242.80179720,6.53975694,degraded
87.62500000,23.39583333,23.39583333,16.23316819,43.02737846,1801.36135224,3797.88497547,242.80033881,6.53958333,degraded
87.63541667,23.39409722,23.39409722,16.23470775,43.02863459,1801.34592130,3797.96331581,242.80743106,6.53940972,degraded
87.64583333,23.39236111,23.39236111,16.23667171,43.03101479,1801.33049461,3798.14087850,242.82202118,6.53923611,degraded
87.65625000,23.39062500,23.39062500,16.23899753,43.03435312,1801.31507218,3798.40301590,242.84300289,6.53906250,degraded
87.66666667,23.38888889,23.38888889,16.24161912,43.03847425,1801.29965400,3798.73424983,242.86920717,6.53888889,degraded
87.67708333,23.38715278,23.38715278,16.24446735,43.04319484,1801.28424008,3799.11839727,242.89941165,6.53871528,degraded
87.68750000,23.38541667,23.38541667,16.24747264,43.04833044,1801.26883042,3799.53917552,242.93238629,6.53854167,degraded
87.69791667,23.38368056,23.38368056,16.25056433,43.05369374,1801.25342501,3799.98005216,242.96688197,6.53836806,degraded
87.70833333,23.38194444,23.38194444,16.25366803,43.05908762,1801.23802387,3800.42362874,243.00158385,6.53819444,degraded
87.71875000,23.38020833,23.38020833,16.25670962,43.06431576,1801.22262699,3800.85257818,243.03518222,6.53802083,degraded
87.72916667,23.37847222,23.37847222,16.25960913,43.06916633,1801.20723437,3801.24820445,243.06626364,6.53784722,degraded
87.73958333,23.37673611,23.37673611,16.26227870,43.07340669,1801.19184601,3801.58997663,243.09327568,6.53767361,degraded
87.75000000,23.37500000,23.37500000,16.26463983,43.07682909,1801.17646192,3801.85955998,243.11483175,6.53750000,degraded
87.76041667,23.37326389,23.37326389,16.26662467,43.07925397,1801.16108210,3802.04110881,243.12973332,6.53732639,degraded
87.77083333,23.37152778,23.37152778,16.26817673,43.08053196,1801.14570654,3802.12144389,243.13698348,6.53715278,degraded
87.78125000,23.36979167,23.36979167,16.26926684,43.08058601,1801.13033525,3802.09376619,243.13606780,6.53697917,degraded
87.79166667,23.36805556,23.36805556,16.26989288,43.07941077,1801.11496823,3801.95760627,243.12695062,6.53680556,degraded
87.80208333,23.36631944,23.36631944,16.27007615,43.07706289,1801.09960548,3801.71796821,243.11001034,6.53663194,degraded
87.81250000,23.36458333,23.36458333,16.26986315,43.07366568,1801.08424700,3801.38573490,243.08607000,6.53645833,degraded
87.82291667,23.36284722,23.36284722,16.26932618,43.06941073,1801.06889280,3800.97781876,243.05640862,6.53628472,degraded
87.83333333,23.36111111,23.36111111,16.26856225,43.06455507,1801.05354287,3800.51690421,243.02274151,6.53611111,degraded
87.84375000,23.35937500,23.35937500,16.26767179,43.05936459,1801.03819722,3800.02645802,242.98684298,6.53593750,degraded
87.85416667,23.35763889,23.35763889,16.26674605,43.05408089,1801.02285584,3799.52780196,242.95032497,6.53576389,degraded
87.86458333,23.35590278,23.35590278,16.26586543,43.04891677,1801.00751874,3799.03971608,242.91460707,6.53559028,degraded
87.87500000,23.35416667,23.35416667,16.26509715,43.04405010,1800.99218592,3798.57789612,242.88087553,6.53541667,degraded
87.88541667,23.35243056,23.35243056,16.26450371,43.03964622,1800.97685738,3798.15693317,242.85023295,6.53524306,degraded
87.89583333,23.35069444,23.35069444,16.26414363,43.03585991,1800.96153312,3797.79048388,242.82371121,6.53506944,degraded
87.90625000,23.34895833,23.34895833,16.26406372,43.03281485,1800.94621314,3797.48946205,242.80213483,6.53489583,degraded
87.91666667,23.34722222,23.34722222,16.26430247,43.03061272,1800.93089745,3797.26283941,242.78618159,6.53472222,degraded
87.92708333,23.34548611,23.34548611,16.26488999,43.02933308,1800.91558605,3797.11763386,242.77638167,6.53454861,degraded
87.93750000,23.34375000,23.34375000,16.26584307,43.02902010,1800.90027892,3797.05774078,242.77302939,6.53437500,degraded
87.94791667,23.34201389,23.34201389,16.26716941,43.02969400,1800.88497609,3797.08494310,242.77625958,6.53420139,degraded
87.95833333,23.34027778,23.34027778,16.26886977,43.03135657,1800.86967755,3797.19939656,242.78608426,6.53402778,degraded
87.96875000,23.33854167,23.33854167,16.27093589,43.03398577,1800.85438329,3797.39915305,242.80235659,6.53385417,degraded
87.97916667,23.33680556,23.33680556,16.27335510,43.03754788,1800.83909333,3797.68123668,242.82485219,6.53368056,degraded
87.98958333,23.33506944,23.33506944,16.27611383,43.04200689,1800.82380766,3798.04246598,242.85333128,6.53350694,degraded
88.00000000,23.33333333,23.33333333,16.27919845,43.04732652,1800.80852628,3798.47963892,242.88755260,6.53333333,degraded
88.01041667,23.33159722,23.33159722,16.28260264,43.05348991,1800.79324919,3798.99126549,242.92740441,6.53315972,degraded
88.02083333,23.32986111,23.32986111,16.28632530,43.06049401,1800.77797640,3799.57707375,242.97286712,6.53298611,degraded
88.03125000,23.32812500,23.32812500,16.29035931,43.06831977,1800.76270791,3800.23538230,243.02381474,6.53281250,degraded
88.04166667,23.32638889,23.32638889,16.29468711,43.07692065,1800.74744372,3800.96208285,243.07993782,6.53263889,degraded
88.05208333,23.32465278,23.32465278,16.29927969,43.08621983,1800.73218383,3801.75039369,243.14072477,6.53246528,degraded
88.06250000,23.32291667,23.32291667,16.30409786,43.09611353,1800.71692823,3802.59115729,243.20548423,6.53229167,degraded
88.07291667,23.32118056,23.32118056,16.30909568,43.10648022,1800.70167694,3803.47364953,243.27340618,6.53211806,degraded
88.08333333,23.31944444,23.31944444,16.31422585,43.11719484,1800.68642995,3804.38683469,243.34365677,6.53194444,degraded
88.09375000,23.31770833,23.31770833,16.31944468,43.12814180,1800.67118727,3805.32051242,243.41546505,6.53177083,degraded
88.10416667,23.31597222,23.31597222,16.32471469,43.13922204,1800.65594889,3806.26594308,243.48817028,6.53159722,degraded
88.11458333,23.31423611,23.31423611,16.33000600,43.15035657,1800.64071482,3807.21615604,243.56124531,6.53142361,degraded
88.12500000,23.31250000,23.31250000,16.33529675,43.16148761,1800.62548505,3808.16605397,243.63430452,6.53125000,degraded
88.13541667,23.31076389,23.31076389,16.34057593,43.17258611,1800.61025959,3809.11307254,243.70715386,6.53107639,degraded
88.14583333,23.30902778,23.30902778,16.34584178,43.18364739,1800.59503845,3810.05680056,243.77976213,6.53090278,degraded
88.15625000,23.30729167,23.30729167,16.35109478,43.19467273,1800.57982161,3810.99734997,243.85213773,6.53072917,degraded
88.16666667,23.30555556,23.30555556,16.35633345,43.20565825,1800.56460909,3811.93437912,243.92425474,6.53055556,degraded
88.17708333,23.30381944,23.30381944,16.36155179,43.21658808,1800.54940088,3812.86648696,243.99600700,6.53038194,degraded
88.18750000,23.30208333,23.30208333,16.36673859,43.22743263,1800.53419699,3813.79106415,244.06719684,6.53020833,degraded
88.19791667,23.30034722,23.30034722,16.37187762,43.23814906,1800.51899741,3814.70433133,244.13753789,6.53003472,degraded
88.20833333,23.29861111,23.29861111,16.37694874,43.24868422,1800.50380215,3815.60159820,244.20667472,6.52986111,degraded
88.21875000,23.29687500,23.29687500,16.38193081,43.25898229,1800.48861121,3816.47794227,244.27423416,6.52968750,degraded
88.22916667,23.29513889,23.29513889,16.38680258,43.26898725,1800.47342459,3817.32842105,244.33984139,6.52951389,degraded
88.23958333,23.29340278,23.29340278,16.39153550,43.27862372,1800.45824228,3818.14638517,244.40299218,6.52934028,degraded
88.25000000,23.29166667,23.29166667,16.39602444,43.28761426,1800.44306430,3818.90735866,244.46183163,6.52916667,degraded
88.26041667,23.28993056,23.28993056,16.40000821,43.29526947,1800.42789065,3819.55052357,244.51175090,6.52899306,degraded
88.27083333,23.28819444,23.28819444,16.40310518,43.30058217,1800.41272132,3819.98703009,244.54601616,6.52881944,degraded
88.28125000,23.28645833,23.28645833,16.40493668,43.30255330,1800.39755631,3820.12874575,244.55794726,6.52864583,degraded
88.29166667,23.28472222,23.28472222,16.40526311,43.30055109,1800.38239563,3819.91994544,244.54332044,6.52847222,degraded
88.30208333,23.28298611,23.28298611,16.40406564,43.29452666,1800.36723928,3819.35632472,244.50181039,6.52829861,degraded
88.31250000,23.28125000,23.28125000,16.40154439,43.28500893,1800.35208726,3818.48455265,244.43695630,6.52812500,degraded
88.32291667,23.27951389,23.27951389,16.39811009,43.27308248,1800.33693957,3817.40031524,244.35601172,6.52795139,degraded
88.33333333,23.27777778,23.27777778,16.39434064,43.26027273,1800.32179621,3816.23818296,244.26917405,6.52777778,degraded
88.34375000,23.27604167,23.27604167,16.39086902,43.24824996,1800.30665718,3815.14550304,244.18760467,6.52760417,degraded
88.35416667,23.27430556,23.27430556,16.38826750,43.23852391,1800.29152249,3814.25545373,244.12138776,6.52743056,degraded
88.36458333,23.27256944,23.27256944,16.38688438,43.23201301,1800.27639213,3813.64904826,244.07665473,6.52725694,degraded
88.37500000,23.27083333,23.27083333,16.38676772,43.22884340,1800.26126611,3813.33740501,244.05424441,6.52708333,degraded
88.38541667,23.26909722,23.26909722,16.38770188,43.22844560,1800.24614443,3813.27028314,244.05035088,6.52690972,degraded
88.39583333,23.26736111,23.26736111,16.38930358,43.22980808,1800.23102708,3813.35844794,244.05821678,6.52673611,degraded
88.40625000,23.26562500,23.26562500,16.39114938,43.23181367,1800.21591408,3813.50334877,244.07037951,6.52656250,degraded
88.41666667,23.26388889,23.26388889,16.39284587,43.23342465,1800.20080542,3813.61344801,244.07990712,6.52638889,degraded
88.42708333,23.26215278,23.26215278,16.39407152,43.23379324,1800.18570110,3813.61396316,244.08113602,6.52621528,degraded
88.43750000,23.26041667,23.26041667,16.39460808,43.23234412,1800.17060112,3813.45414990,244.07022302,6.52604167,degraded
88.44791667,23.25868056,23.25868056,16.39432936,43.22874492,1800.15550549,3813.10469516,244.04494846,6.52586806,degraded
88.45833333,23.25694444,23.25694444,16.39319486,43.22288929,1800.14041421,3812.55622155,244.00460326,6.52569444,degraded
88.46875000,23.25520833,23.25520833,16.39124711,43.21488980,1800.12532727,3811.81866499,243.94994171,6.52552083,degraded
88.47916667,23.25347222,23.25347222,16.38862517,43.20511346,1800.11024468,3810.92440100,243.88341778,6.52534722,degraded
88.48958333,23.25173611,23.25173611,16.38555323,43.19415166,1800.09516644,3809.92559752,243.80898378,6.52517361,degraded
88.50000000,23.25000000,23.25000000,16.38228878,43.18268333,1800.08009255,3808.88214171,243.73117534,6.52500000,degraded
88.51041667,23.24826389,23.24826389,16.37909109,43.17139194,1800.06502302,3807.85431908,243.65455672,6.52482639,degraded
88.52083333,23.24652778,23.24652778,16.37619108,43.16088610,1800.04995783,3806.89580917,243.58319057,6.52465278,degraded
88.53125000,23.24479167,23.24479167,16.37376601,43.15163275,1800.03489701,3806.04779599,243.52019256,6.52447917,degraded
88.54166667,23.24305556,23.24305556,16.37194714,43.14397762,1800.01984053,3805.34077005,243.46786840,6.52430556,degraded
88.55208333,23.24131944,23.24131944,16.37082578,43.13816094,1800.00478842,3804.79591631,243.42781942,6.52413194,degraded
88.56250000,23.23958333,23.23958333,16.37045198,43.13431421,1799.98974066,3804.42482931,243.40092147,6.52395833,degraded
88.57291667,23.23784722,23.23784722,16.37084528,43.13248857,1799.97469727,3804.23201473,243.38751448,6.52378472,degraded
88.58333333,23.23611111,23.23611111,16.37200030,43.13266943,1799.95965823,3804.21618120,243.38750038,6.52361111,degraded
88.59375000,23.23437500,23.23437500,16.37388677,43.13477662,1799.94462356,3804.37025416,243.40034411,6.52343750,degraded
88.60416667,23.23263889,23.23263889,16.37645645,43.13868272,1799.92959325,3804.68299063,243.42519577,6.52326389,degraded
88.61458333,23.23090278,23.23090278,16.37965122,43.14423424,1799.91456730,3805.14084967,243.46103195,6.52309028,degraded
88.62500000,23.22916667,23.22916667,16.38340925,43.15126805,1799.89954572,3805.72944038,243.50676522,6.52291667,degraded
88.63541667,23.22743056,23.22743056,16.38767219,43.15963015,1799.88452850,3806.43517767,243.56136922,6.52274306,degraded
88.64583333,23.22569444,23.22569444,16.39238591,43.16917772,1799.86951566,3807.24546312,243.62389231,6.52256944,degraded
88.65625000,23.22395833,23.22395833,16.39749318,43.17975984,1799.85450718,3808.14698339,243.69332863,6.52239583,degraded
88.66666667,23.22222222,23.22222222,16.40292716,43.19120030,1799.83950308,3809.12419578,243.76850337,6.52222222,degraded
88.67708333,23.22048611,23.22048611,16.40860876,43.20329069,1799.82450334,3810.15871914,243.84802639,6.52204861,degraded
88.68750000,23.21875000,23.21875000,16.41445014,43.21579959,1799.80950798,3811.23014290,243.93035338,6.52187500,degraded
88.69791667,23.21701389,23.21701389,16.42035535,43.22847432,1799.79451699,3812.31618233,244.01379740,6.52170139,degraded
88.70833333,23.21527778,23.21527778,16.42622107,43.24104290,1799.77953038,3813.39285066,244.09654183,6.52152778,degraded
88.71875000,23.21354167,23.21354167,16.43194603,43.25323875,1799.76454815,3814.43663947,244.17680547,6.52135417,degraded
88.72916667,23.21180556,23.21180556,16.43743143,43.26480189,1799.74957029,3815.42462148,244.25285038,6.52118056,degraded
88.73958333,23.21006944,23.21006944,16.44257592,43.27546573,1799.73459681,3816.33329024,244.32289406,6.52100694,degraded
88.75000000,23.20833333,23.20833333,16.44728462,43.28498071,1799.71962771,3817.14063873,244.38526706,6.52083333,degraded
88.76041667,23.20659722,23.20659722,16.45146650,43.29310754,1799.70466300,3817.82556781,244.43836835,6.52065972,degraded
88.77083333,23.20486111,23.20486111,16.45503053,43.29960695,1799.68970266,3818.36698075,244.48059687,6.52048611,degraded
88.78125000,23.20312500,23.20312500,16.45790122,43.30428063,1799.67474671,3818.74739312,244.51062538,6.52031250,degraded
88.79166667,23.20138889,23.20138889,16.46001932,43.30697303,1799.65979515,3818.95309270,244.52741286,6.52013889,degraded
88.80208333,23.19965278,23.19965278,16.46134047,43.30756792,1799.64484797,3818.97383234,244.53018141,6.51996528,degraded
88.81250000,23.19791667,23.19791667,16.46184482,43.30601341,1799.62990518,3818.80504314,244.51858424,6.51979167,degraded
88.82291667,23.19618056,23.19618056,16.46152190,43.30228242,1799.61496678,3818.44434175,244.49244097,6.51961806,degraded
88.83333333,23.19444444,23.19444444,16.46037127,43.29637426,1799.60003276,3817.89167066,244.45174834,6.51944444,degraded
88.84375000,23.19270833,23.19270833,16.45842602,43.28837635,1799.58510314,3817.15474351,244.39709283,6.51927083,degraded
88.85416667,23.19097222,23.19097222,16.45577329,43.27851829,1799.57017792,3816.25381239,244.33001173,6.51909722,degraded
88.86458333,23.18923611,23.18923611,16.45255724,43.26717959,1799.55525708,3815.22234384,244.25304382,6.51892361,degraded
88.87500000,23.18750000,23.18750000,16.44895773,43.25483350,1799.54034064,3814.10207259,244.16935386,6.51875000,degraded
88.88541667,23.18576389,23.18576389,16.44517687,43.24201167,1799.52542860,3812.93987938,244.08249548,6.51857639,degraded
88.89583333,23.18402778,23.18402778,16.44142011,43.22925437,1799.51052095,3811.78340433,243.99607847,6.51840278,degraded
88.90625000,23.18229167,23.18229167,16.43786444,43.21702693,1799.49561771,3810.67367768,243.91321049,6.51822917,degraded
88.91666667,23.18055556,23.18055556,16.43464498,43.20568446,1799.48071886,3809.64201012,243.83626190,6.51805556,degraded
88.92708333,23.17881944,23.17881944,16.43185376,43.19546870,1799.46582442,3808.70971492,243.76684519,6.51788194,degraded
88.93750000,23.17708333,23.17708333,16.42954322,43.18651727,1799.45093437,3807.88892356,243.70587723,6.51770833,degraded
88.94791667,23.17534722,23.17534722,16.42773978,43.17889936,1799.43604873,3807.18573467,243.65381807,6.51753472,degraded
88.95833333,23.17361111,23.17361111,16.42645546,43.17264631,1799.42116750,3806.60290771,243.61087511,6.51736111,degraded
88.96875000,23.17187500,23.17187500,16.42569098,43.16775972,1799.40629067,3806.14058149,243.57705757,6.51718750,degraded
88.97916667,23.17013889,23.17013889,16.42544341,43.16423165,1799.39141825,3805.79805191,243.55231122,6.51701389,degraded
88.98958333,23.16840278,23.16840278,16.42570823,43.16204991,1799.37655023,3805.57424250,243.53655390,6.51684028,degraded
89.00000000,23.16666667,23.16666667,16.42647570,43.16118865,1799.36168663,3805.46687079,243.52961249,6.51666667,degraded
89.01041667,23.16493056,23.16493056,16.42773540,43.16162023,1799.34682744,3805.47349700,243.53130225,6.51649306,degraded
89.02083333,23.16319444,23.16319444,16.42947644,43.16331579,1799.33197266,3805.59157318,243.54143052,6.51631944,degraded
89.03125000,23.16145833,23.16145833,16.43168249,43.16623218,1799.31712229,3805.81729247,243.55970961,6.51614583,degraded
89.04166667,23.15972222,23.15972222,16.43433367,43.17031694,1799.30227634,3806.14602769,243.58578990,6.51597222,degraded
89.05208333,23.15798611,23.15798611,16.43740725,43.17551009,1799.28743480,3806.57248692,243.61927163,6.51579861,degraded
89.06250000,23.15625000,23.15625000,16.44087541,43.18173840,1799.27259769,3807.09021289,243.65966692,6.51562500,degraded
89.07291667,23.15451389,23.15451389,16.44470735,43.18892072,1799.25776499,3807.69204741,243.70643490,6.51545139,degraded
89.08333333,23.15277778,23.15277778,16.44887013,43.19697038,1799.24293671,3808.37034822,243.75899802,6.51527778,degraded
89.09375000,23.15104167,23.15104167,16.45332769,43.20579249,1799.22811285,3809.11674800,243.81672381,6.51510417,degraded
89.10416667,23.14930556,23.14930556,16.45804197,43.21528699,1799.21329341,3809.92242310,243.87894510,6.51493056,degraded
89.11458333,23.14756944,23.14756944,16.46297395,43.22535131,1799.19847839,3810.77832851,243.94497783,6.51475694,degraded
89.12500000,23.14583333,23.14583333,16.46808374,43.23588054,1799.18366780,3811.67521622,244.01412235,6.51458333,degraded
89.13541667,23.14409722,23.14409722,16.47333088,43.24676841,1799.16886164,3812.60371548,244.08566950,6.51440972,degraded
89.14583333,23.14236111,23.14236111,16.47867583,43.25791102,1799.15405990,3813.55466585,244.15892579,6.51423611,degraded
89.15625000,23.14062500,23.14062500,16.48408300,43.26921496,1799.13926260,3814.51983171,244.23326756,6.51406250,degraded
89.16666667,23.13888889,23.13888889,16.48952446,43.28060685,1799.12446972,3815.49274395,244.30820480,6.51388889,degraded
89.17708333,23.13715278,23.13715278,16.49498191,43.29203863,1799.10968127,3816.46916498,244.38341645,6.51371528,degraded
89.18750000,23.13541667,23.13541667,16.50044517,43.30348358,1799.09489725,3817.44674079,244.45872415,6.51354167,degraded
89.19791667,23.13368056,23.13368056,16.50591222,43.31493643,1799.08011767,3818.42500571,244.53409260,6.51336806,degraded
89.20833333,23.13194444,23.13194444,16.51135845,43.32633257,1799.06534252,3819.39826413,244.60908993,6.51319444,degraded
89.21875000,23.13020833,23.13020833,16.51654455,43.33704408,1799.05057181,3820.31116309,244.67951822,6.51302083,degraded
89.22916667,23.12847222,23.12847222,16.52086852,43.34549170,1799.03580554,3821.02448726,244.73481757,6.51284722,degraded
89.23958333,23.12673611,23.12673611,16.52353273,43.34958324,1799.02104370,3821.35381155,244.76099637,6.51267361,degraded
89.25000000,23.12500000,23.12500000,16.52381888,43.34743524,1799.00628630,3821.13311622,244.74545910,6.51250000,degraded
89.26041667,23.12326389,23.12326389,16.52125273,43.33780497,1798.99153335,3820.25286680,244.67990012,6.51232639,degraded
89.27083333,23.12152778,23.12152778,16.51564353,43.32019359,1798.97678483,3818.66910685,244.56099752,6.51215278,degraded
89.28125000,23.11979167,23.11979167,16.50707559,43.29482382,1798.96204076,3816.40148600,244.39026384,6.51197917,degraded
89.29166667,23.11805556,23.11805556,16.49591505,43.26265748,1798.94730113,3813.53480462,244.17415877,6.51180556,degraded
89.30208333,23.11631944,23.11631944,16.48278731,43.22533603,1798.93256595,3810.21376867,243.92368274,6.51163194,degraded
89.31250000,23.11458333,23.11458333,16.46849019,43.18495257,1798.91783522,3806.62288834,243.65284311,6.51145833,degraded
89.32291667,23.11284722,23.11284722,16.45398305,43.14402328,1798.90310893,3802.98396333,243.37845448,6.51128472,degraded
89.33333333,23.11111111,23.11111111,16.44034708,43.10538311,1798.88838710,3799.54688140,243.11943518,6.51111111,degraded
89.34375000,23.10937500,23.10937500,16.42866726,43.07187608,1798.87366971,3796.56232569,242.89474004,6.51093750,degraded
89.35416667,23.10763889,23.10763889,16.42000396,43.04628102,1798.85895678,3794.27522048,242.72287042,6.51076389,degraded
89.36458333,23.10590278,23.10590278,16.41514404,43.03065905,1798.84424830,3792.86722330,242.61753472,6.51059028,degraded
89.37500000,23.10416667,23.10416667,16.41426812,43.02548157,1798.82954427,3792.37986264,242.58184921,6.51041667,degraded
89.38541667,23.10243056,23.10243056,16.41692256,43.02955750,1798.81484471,3792.70813302,242.60786271,6.51024306,degraded
89.39583333,23.10069444,23.10069444,16.42224390,43.04062196,1798.80014959,3793.65238364,242.68047813,6.51006944,degraded
89.40625000,23.09895833,23.09895833,16.42924009,43.05607368,1798.78545894,3794.98332380,242.78236000,6.50989583,degraded
89.41666667,23.09722222,23.09722222,16.43698427,43.07348289,1798.77077274,3796.48678343,242.89731248,6.50972222,degraded
89.42708333,23.09548611,23.09548611,16.44472564,43.09088189,1798.75609101,3797.98932712,243.01221440,6.50954861,degraded
89.43750000,23.09375000,23.09375000,16.45192479,43.10685727,1798.74141374,3799.36638024,243.11763544,6.50937500,degraded
89.44791667,23.09201389,23.09201389,16.45823629,43.12050435,1798.72674093,3800.53820899,243.20753496,6.50920139,degraded
89.45833333,23.09027778,23.09027778,16.46348490,43.13136450,1798.71207258,3801.46439594,243.27884698,6.50902778,degraded
89.46875000,23.08854167,23.08854167,16.46763782,43.13935232,1798.69740871,3802.13742016,243.33099647,6.50885417,degraded
89.47916667,23.08680556,23.08680556,16.47078874,43.14471380,1798.68274929,3802.57896913,243.36562146,6.50868056,degraded
89.48958333,23.08506944,23.08506944,16.47312914,43.14795105,1798.66809435,3802.83330203,243.38607087,6.50850694,degraded
89.50000000,23.08333333,23.08333333,16.47489344,43.14967844,1798.65344388,3802.95456853,243.39644399,6.50833333,degraded
89.51041667,23.08159722,23.08159722,16.47632494,43.15053347,1798.63879788,3802.99895874,243.40099552,6.50815972,degraded
89.52083333,23.07986111,23.07986111,16.47764610,43.15109890,1798.62415634,3803.01783399,243.40361490,6.50798611,degraded
89.53125000,23.07812500,23.07812500,16.47903265,43.15183494,1798.60951929,3803.05175392,243.40737376,6.50781250,degraded
89.54166667,23.07638889,23.07638889,16.48061325,43.15307845,1798.59488670,3803.13040581,243.41452049,6.50763889,degraded
89.55208333,23.07465278,23.07465278,16.48247398,43.15505468,1798.58025860,3803.27364074,243.42655873,6.50746528,degraded
89.56250000,23.07291667,23.07291667,16.48466298,43.15788953,1798.56563497,3803.49255252,243.44432904,6.50729167,degraded
89.57291667,23.07118056,23.07118056,16.48720282,43.16164192,1798.55101582,3803.79233113,243.46822504,6.50711806,degraded
89.58333333,23.06944444,23.06944444,16.49010286,43.16633617,1798.53640115,3804.17511843,243.49840970,6.50694444,degraded
89.59375000,23.06770833,23.06770833,16.49336528,43.17197778,1798.52179095,3804.64139710,243.53492044,6.50677083,degraded
89.60416667,23.06597222,23.06597222,16.49699292,43.17857401,1798.50718525,3805.19180496,243.57780663,6.50659722,degraded
89.61458333,23.06423611,23.06423611,16.50098657,43.18612672,1798.49258402,3805.82650290,243.62708165,6.50642361,degraded
89.62500000,23.06250000,23.06250000,16.50533364,43.19460277,1798.47798728,3806.54257012,243.68252558,6.50625000,degraded
89.63541667,23.06076389,23.06076389,16.51000327,43.20392123,1798.46339503,3807.33287212,243.74359928,6.50607639,degraded
89.64583333,23.05902778,23.05902778,16.51494886,43.21395998,1798.44880726,3808.18664442,243.80948847,6.50590278,degraded
89.65625000,23.05729167,23.05729167,16.52011339,43.22456970,1798.43422398,3809.09072743,243.87919718,6.50572917,degraded
89.66666667,23.05555556,23.05555556,16.52543194,43.23558040,1798.41964519,3810.03014058,243.95159109,6.50555556,degraded
89.67708333,23.05381944,23.05381944,16.53083327,43.24680566,1798.40507089,3810.98845535,244.02542568,6.50538194,degraded
89.68750000,23.05208333,23.05208333,16.53624481,43.25805556,1798.39050109,3811.94893452,244.09943258,6.50520833,degraded
89.69791667,23.05034722,23.05034722,16.54159270,43.26913690,1798.37593577,3812.89455317,244.17232104,6.50503472,degraded
89.70833333,23.04861111,23.04861111,16.54680004,43.27984859,1798.36137496,3813.80759320,244.24274728,6.50486111,degraded
89.71875000,23.04687500,23.04687500,16.55179277,43.28999698,1798.34681863,3814.67098887,244.30941643,6.50468750,degraded
89.72916667,23.04513889,23.04513889,16.55649880,43.29939369,1798.33226681,3815.46814367,244.37106882,6.50451389,degraded
89.73958333,23.04340278,23.04340278,16.56084647,43.30785145,1798.31771948,3816.18255584,244.42645156,6.50434028,degraded
89.75000000,23.04166667,23.04166667,16.56477303,43.31520635,1798.30317666,3816.79978527,244.47446791,6.50416667,degraded
89.76041667,23.03993056,23.03993056,16.56822395,43.32131605,1798.28863833,3817.30729250,244.51416517,6.50399306,degraded
89.77083333,23.03819444,23.03819444,16.57115176,43.32605668,1798.27410451,3817.69416301,244.54471392,6.50381944,degraded
89.78125000,23.03645833,23.03645833,16.57352415,43.32934407,1798.25957519,3817.95298553,244.56555066,6.50364583,degraded
89.79166667,23.03472222,23.03472222,16.57532330,43.33113189,1798.24505038,3818.07967913,244.57636477,6.50347222,degraded
89.80208333,23.03298611,23.03298611,16.57654477,43.33140887,1798.23053007,3818.07325502,244.57708059,6.50329861,degraded
89.81250000,23.03125000,23.03125000,16.57720308,43.33021325,1798.21601427,3817.93708535,244.56795365,6.50312500,degraded
89.82291667,23.02951389,23.02951389,16.57733024,43.32762898,1798.20150298,3817.67856998,244.54954541,6.50295139,degraded
89.83333333,23.02777778,23.02777778,16.57697798,43.32379155,1798.18699620,3817.30965108,244.52276222,6.50277778,degraded
89.84375000,23.02604167,23.02604167,16.57621228,43.31887365,1798.17249393,3816.84554623,244.48875906,6.50260417,degraded
89.85416667,23.02430556,23.02430556,16.57510946,43.31307492,1798.15799617,3816.30384859,244.44887119,6.50243056,degraded
89.86458333,23.02256944,23.02256944,16.57375290,43.30661341,1798.14350293,3815.70377110,244.40455665,6.50225694,degraded
89.87500000,23.02083333,23.02083333,16.57222693,43.29970958,1798.12901420,3815.06474132,244.35728957,6.50208333,degraded
89.88541667,23.01909722,23.01909722,16.57061457,43.29258044,1798.11452999,3814.40587825,244.30852041,6.50190972,degraded
89.89583333,23.01736111,23.01736111,16.56899812,43.28544101,1798.10005029,3813.74612918,244.25968633,6.50173611,degraded
89.90625000,23.01562500,23.01562500,16.56745851,43.27850275,1798.08557512,3813.10412353,244.21220007,6.50156250,degraded
89.91666667,23.01388889,23.01388889,16.56608181,43.27199039,1798.07110446,3812.49966188,244.16756290,6.50138889,degraded
89.92708333,23.01215278,23.01215278,16.56495668,43.26613543,1798.05663833,3811.95313918,244.12732086,6.50121528,degraded
89.93750000,23.01041667,23.01041667,16.56415995,43.26113840,1798.04217672,3811.48222152,244.09281291,6.50104167,degraded
89.94791667,23.00868056,23.00868056,16.56375670,43.25716910,1798.02771963,3811.10186694,244.06517256,6.50086806,degraded
89.95833333,23.00694444,23.00694444,16.56379667,43.25435720,1798.01326707,3810.82349738,244.04526530,6.50069444,degraded
89.96875000,23.00520833,23.00520833,16.56430688,43.25277302,1797.99881904,3810.65330564,244.03356024,6.50052083,degraded
89.97916667,23.00347222,23.00347222,16.56529435,43.25243467,1797.98437553,3810.59288542,244.03017808,6.50034722,degraded
89.98958333,23.00173611,23.00173611,16.56675254,43.25332475,1797.96993655,3810.64070070,244.03500243,6.50017361,degraded
90.00000000,23.00000000,23.00000000,16.56866626,43.25540344,1797.95550210,3810.79324016,244.04776743,6.50000000,degraded
90.01041667,22.99826389,22.99826389,16.57101979,43.25862941,1797.94107219,3811.04686055,244.06819740,6.49982639,degraded
90.02083333,22.99652778,22.99652778,16.57379901,43.26296559,1797.92664681,3811.39829413,244.09604535,6.49965278,degraded
90.03125000,22.99479167,22.99479167,16.57698853,43.26837156,1797.91222596,3811.84397714,244.13104199,6.49947917,degraded
90.04166667,22.99305556,22.99305556,16.58057412,43.27481000,1797.89780965,3812.38061906,244.17293891,6.49930556,degraded
90.05208333,22.99131944,22.99131944,16.58454332,43.28224815,1797.88339787,3813.00533347,244.22151848,6.49913194,degraded
90.06250000,22.98958333,22.98958333,16.58888251,43.29065028,1797.86899063,3813.71496846,244.27654303,6.49895833,degraded
90.07291667,22.98784722,22.98784722,16.59357076,43.29996157,1797.85458793,3814.50469405,244.33764770,6.49878472,degraded
90.08333333,22.98611111,22.98611111,16.59843300,43.30972506,1797.84018977,3815.33425152,244.40177993,6.49861111,degraded
90.09375000,22.98437500,22.98437500,16.60284002,43.31829896,1797.82579616,3816.05901034,244.45796757,6.49843750,degraded
90.10416667,22.98263889,22.98263889,16.60576510,43.32300491,1797.81140709,3816.44302857,244.48830713,6.49826389,degraded
90.11458333,22.98090278,22.98090278,16.60614107,43.32105969,1797.79702256,3816.24113387,244.47419320,6.49809028,degraded
90.12500000,22.97916667,22.97916667,16.60318010,43.31040959,1797.78264258,3815.27242788,244.40190312,6.49791667,degraded
90.13541667,22.97743056,22.97743056,16.59649878,43.29005625,1797.76826714,3813.44898085,244.26478181,6.49774306,degraded
90.14583333,22.97569444,22.97569444,16.58609676,43.26000077,1797.75389625,3810.77091181,244.06287062,6.49756944,degraded
90.15625000,22.97395833,22.97395833,16.57227771,43.22103707,1797.73952992,3807.30817637,243.80152119,6.49739583,degraded
90.16666667,22.97222222,22.97222222,16.55553813,43.17446175,1797.72516813,3803.17500935,243.48944798,6.49722222,degraded
90.17708333,22.97048611,22.97048611,16.53646552,43.12180839,1797.71081090,3798.50651564,243.13694388,6.49704861,degraded
90.18750000,22.96875000,22.96875000,16.51567055,43.06467054,1797.69645822,3793.44307910,242.75469077,6.49687500,degraded
90.19791667,22.96701389,22.96701389,16.49373631,43.00456942,1797.68211009,3788.11870992,242.35287220,6.49670139,degraded
90.20833333,22.96527778,22.96527778,16.47118994,42.94287996,1797.66776652,3782.65452406,241.94067813,6.49652778,degraded
90.21875000,22.96354167,22.96354167,16.44849514,42.88081133,1797.65342751,3777.15703534,241.52617649,6.49635417,degraded
90.22916667,22.96180556,22.96180556,16.42605470,42.81941362,1797.63909306,3771.71874144,241.11635960,6.49618056,degraded
90.23958333,22.96006944,22.96006944,16.40420848,42.75957255,1797.62476317,3766.41765772,240.71711181,6.49600694,degraded
90.25000000,22.95833333,22.95833333,16.38322384,42.70198472,1797.61043783,3761.31513920,240.33304844,6.49583333,degraded
90.26041667,22.95659722,22.95659722,16.36328727,42.64713570,1797.59611706,3756.45395114,239.96737412,6.49565972,degraded
90.27083333,22.95486111,22.95486111,16.34450703,42.59530703,1797.58180086,3751.85888768,239.62193344,6.49548611,degraded
90.28125000,22.95312500,22.95312500,16.32693941,42.54664484,1797.56748922,3747.54281186,239.29766989,6.49531250,degraded
90.29166667,22.95138889,22.95138889,16.31064732,42.50131238,1797.55318215,3743.52009676,238.99564081,6.49513889,degraded
90.30208333,22.94965278,22.94965278,16.29573006,42.45956774,1797.53887964,3739.81346730,238.71753290,6.49496528,degraded
90.31250000,22.94791667,22.94791667,16.28231553,42.42174337,1797.52458170,3736.45219846,238.46552580,6.49479167,degraded
90.32291667,22.94618056,22.94618056,16.27060842,42.38837180,1797.51028834,3733.48318626,238.24312542,6.49461806,degraded
90.33333333,22.94444444,22.94444444,16.26087903,42.36015621,1797.49599954,3730.96835526,238.05496800,6.49444444,degraded
90.34375000,22.94270833,22.94270833,16.25340833,42.33782748,1797.48171532,3728.97206751,237.90587302,6.49427083,degraded
90.35416667,22.94097222,22.94097222,16.24854722,42.32229839,1797.46743567,3727.57470483,237.80186716,6.49409722,degraded
90.36458333,22.93923611,22.93923611,16.24669726,42.31461340,1797.45316060,3726.86824438,237.74985364,6.49392361,degraded
90.37500000,22.93750000,22.93750000,16.24823982,42.31576417,1797.43889010,3726.94000887,237.75639339,6.49375000,degraded
90.38541667,22.93576389,22.93576389,16.25360855,42.32687816,1797.42462419,3727.88928000,237.82895987,6.49357639,degraded
90.39583333,22.93402778,22.93402778,16.26329932,42.34924459,1797.41036285,3729.82958348,237.97611713,6.49340278,degraded
90.40625000,22.93229167,22.93229167,16.27763209,42.38369431,1797.39610609,3732.83406825,238.20341606,6.49322917,degraded
90.41666667,22.93055556,22.93055556,16.29636547,42.42959631,1797.38185392,3736.84713705,238.50674128,6.49305556,degraded
90.42708333,22.92881944,22.92881944,16.31863741,42.48470402,1797.36760632,3741.67090786,238.87127273,6.49288194,degraded
90.43750000,22.92708333,22.92708333,16.34322636,42.54583551,1797.35336332,3747.02512650,239.27596910,6.49270833,degraded
90.44791667,22.92534722,22.92534722,16.36886179,42.60968225,1797.33912490,3752.61840118,239.69891352,6.49253472,degraded
90.45833333,22.92361111,22.92361111,16.39443665,42.67336215,1797.32489106,3758.19690252,240.12097873,6.49236111,degraded
90.46875000,22.92187500,22.92187500,16.41909947,42.73465904,1797.31066182,3763.56545775,240.52742519,6.49218750,degraded
90.47916667,22.92013889,22.92013889,16.44226949,42.79206196,1797.29643716,3768.59100452,240.90817521,6.49201389,degraded
90.48958333,22.91840278,22.91840278,16.46361265,42.84470234,1797.28221710,3773.19705927,241.25740963,6.49184028,degraded
90.50000000,22.91666667,22.91666667,16.48298959,42.89221851,1797.26800162,3777.35178031,241.57267768,6.49166667,degraded
90.51041667,22.91493056,22.91493056,16.50041385,42.93464676,1797.25379075,3781.05837527,241.85418004,6.49149306,degraded
90.52083333,22.91319444,22.91319444,16.51600663,42.97230343,1797.23958446,3784.34471338,242.10398817,6.49131944,degraded
90.53125000,22.91145833,22.91145833,16.52994723,43.00565601,1797.22538278,3787.25197230,242.32518758,6.49114583,degraded
90.54166667,22.90972222,22.90972222,16.54244649,43.03525384,1797.21118569,3789.82853945,242.52141664,6.49097222,degraded
90.55208333,22.90798611,22.90798611,16.55372523,43.06167213,1797.19699320,3792.12507571,242.69649227,6.49079861,degraded
90.56250000,22.90625000,22.90625000,16.56399337,43.08545757,1797.18280531,3794.18973125,242.85404672,6.49062500,degraded
90.57291667,22.90451389,22.90451389,16.57344508,43.10711571,1797.16862202,3796.06703122,242.99744203,6.49045139,degraded
90.58333333,22.90277778,22.90277778,16.58225587,43.12710343,1797.15444333,3797.79721189,243.12971875,6.49027778,degraded
90.59375000,22.90104167,22.90104167,16.59057674,43.14581380,1797.14026925,3799.41489243,243.25349449,6.49010417,degraded
90.60416667,22.89930556,22.89930556,16.59853693,43.16358315,1797.12609977,3800.94969010,243.37100981,6.48993056,degraded
90.61458333,22.89756944,22.89756944,16.60624355,43.18069018,1797.11193490,3802.42614987,243.48412239,6.48975694,degraded
90.62500000,22.89583333,22.89583333,16.61377707,43.19734423,1797.09777464,3803.86270808,243.59422800,6.48958333,degraded
90.63541667,22.89409722,22.89409722,16.62119216,43.21368756,1797.08361899,3805.27189174,243.70227520,6.48940972,degraded
90.64583333,22.89236111,22.89236111,16.62852098,43.22980386,1797.06946795,3806.66107015,243.80882196,6.48923611,degraded
90.65625000,22.89062500,22.89062500,16.63572787,43.24560044,1797.05532152,3808.02208353,243.91324871,6.48906250,degraded
90.66666667,22.88888889,22.88888889,16.64252507,43.26032935,1797.04117970,3809.28907144,244.01055836,6.48888889,degraded
90.67708333,22.88715278,22.88715278,16.64834759,43.27252233,1797.02704250,3810.33274855,244.09093938,6.48871528,degraded
90.68750000,22.88541667,22.88541667,16.65258370,43.28058995,1797.01290992,3811.01316571,244.14376754,6.48854167,degraded
90.69791667,22.88368056,22.88368056,16.65482638,43.28347529,1796.99878195,3811.23726621,244.16197574,6.48836806,degraded
90.70833333,22.88194444,22.88194444,16.65499928,43.28098098,1796.98465860,3810.98768229,244.14424292,6.48819444,degraded
90.71875000,22.88020833,22.88020833,16.65334120,43.27372866,1796.97053987,3810.31916177,244.09472440,6.48802083,degraded
90.72916667,22.87847222,22.87847222,16.65037994,43.26309066,1796.95642576,3809.35254899,244.02259318,6.48784722,degraded
90.73958333,22.87673611,22.87673611,16.64686153,43.25100602,1796.94231628,3808.25858393,243.94080675,6.48767361,degraded
90.75000000,22.87500000,22.87500000,16.64360899,43.23961316,1796.92821142,3807.22555602,243.86364967,6.48750000,degraded
90.76041667,22.87326389,22.87326389,16.64138747,43.23089969,1796.91411118,3806.42847100,243.80439398,6.48732639,degraded
90.77083333,22.87152778,22.87152778,16.64068058,43.22612128,1796.90001557,3805.97788182,243.77142070,6.48715278,degraded
90.78125000,22.86979167,22.86979167,16.64157300,43.22549706,1796.88592459,3805.89307519,243.76618995,6.48697917,degraded
90.79166667,22.86805556,22.86805556,16.64380337,43.22834739,1796.87183823,3806.11420177,243.78416254,6.48680556,degraded
90.80208333,22.86631944,22.86631944,16.64689081,43.23342265,1796.85775651,3806.53123022,243.81699479,6.48663194,degraded
90.81250000,22.86458333,22.86458333,16.65029951,43.23933093,1796.84367942,3807.02160587,243.85539265,6.48645833,degraded
90.82291667,22.86284722,22.86284722,16.65352606,43.24476489,1796.82960696,3807.47022105,243.89062522,6.48628472,degraded
90.83333333,22.86111111,22.86111111,16.65615236,43.24863894,1796.81553914,3807.78149827,243.91544139,6.48611111,degraded
90.84375000,22.85937500,22.85937500,16.65787622,43.25016884,1796.80147595,3807.88639325,243.92460201,6.48593750,degraded
90.85416667,22.85763889,22.85763889,16.65849658,43.24883304,1796.78741740,3807.73899239,243.91462305,6.48576389,degraded
90.86458333,22.85590278,22.85590278,16.65792249,43.24439606,1796.77336349,3807.31856866,243.88393241,6.48559028,degraded
90.87500000,22.85416667,22.85416667,16.65618974,43.23695142,1796.75931421,3806.63336361,243.83315718,6.48541667,degraded
90.88541667,22.85243056,22.85243056,16.65346380,43.22692923,1796.74526958,3805.72125043,243.76517340,6.48524306,degraded
90.89583333,22.85069444,22.85069444,16.65000864,43.21501516,1796.73122959,3804.64259896,243.68456371,6.48506944,degraded
90.90625000,22.84895833,22.84895833,16.64612376,43.20198691,1796.71719424,3803.46588273,243.59652431,6.48489583,degraded
90.91666667,22.84722222,22.84722222,16.64210842,43.18862130,1796.70316354,3802.25949320,243.50624336,6.48472222,degraded
90.92708333,22.84548611,22.84548611,16.63822600,43.17560187,1796.68913749,3801.08360914,243.41828425,6.48454861,degraded
90.93750000,22.84375000,22.84375000,16.63467664,43.16344790,1796.67511608,3799.98394596,243.33611196,6.48437500,degraded
90.94791667,22.84201389,22.84201389,16.63160827,43.15254298,1796.66109932,3798.99427055,243.26228451,6.48420139,degraded
90.95833333,22.84027778,22.84027778,16.62912887,43.14316705,1796.64708721,3798.13922564,243.19866763,6.48402778,degraded
90.96875000,22.83854167,22.83854167,16.62730604,43.13549516,1796.63307976,3797.43421801,243.14642684,6.48385417,degraded
90.97916667,22.83680556,22.83680556,16.62617856,43.12962753,1796.61907695,3796.88806877,243.10622872,6.48368056,degraded
90.98958333,22.83506944,22.83506944,16.62575874,43.12559575,1796.60507880,3796.50355325,243.07828206,6.48350694,degraded
91.00000000,22.83333333,22.83333333,16.62602922,43.12335442,1796.59108531,3796.27667157,243.06228269,6.48333333,degraded
91.01041667,22.83159722,22.83159722,16.62695042,43.12280049,1796.57709647,3796.19834909,243.05754243,6.48315972,degraded
91.02083333,22.82986111,22.82986111,16.62846978,43.12379735,1796.56311229,3796.25655549,243.06314959,6.48298611,degraded
91.03125000,22.82812500,22.82812500,16.63052716,43.12618870,1796.54913278,3796.43752843,243.07806157,6.48281250,degraded
91.04166667,22.82638889,22.82638889,16.63306095,43.12981450,1796.53515792,3796.72717730,243.10121114,6.48263889,degraded
91.05208333,22.82465278,22.82465278,16.63600859,43.13451228,1796.52118772,3797.11119626,243.13151489,6.48246528,degraded
91.06250000,22.82291667,22.82291667,16.63930338,43.14010891,1796.50722219,3797.57434386,243.16781848,6.48229167,degraded
91.07291667,22.82118056,22.82118056,16.64287269,43.14641590,1796.49326132,3798.10002542,243.20886490,6.48211806,degraded
91.08333333,22.81944444,22.81944444,16.64663929,43.15323291,1796.47930512,3798.67060383,243.25331792,6.48194444,degraded
91.09375000,22.81770833,22.81770833,16.65052717,43.16036280,1796.46535358,3799.26872468,243.29986244,6.48177083,degraded
91.10416667,22.81597222,22.81597222,16.65446277,43.16761487,1796.45140672,3799.87760048,243.34722601,6.48159722,degraded
91.11458333,22.81423611,22.81423611,16.65837783,43.17481211,1796.43746452,3800.48165013,243.39422735,6.48142361,degraded
91.12500000,22.81250000,22.81250000,16.66221601,43.18180858,1796.42352700,3801.06802633,243.43989211,6.48125000,degraded
91.13541667,22.81076389,22.81076389,16.66593510,43.18849492,1796.40959415,3801.62710492,243.48349018,6.48107639,degraded
91.14583333,22.80902778,22.80902778,16.66950846,43.19480216,1796.39566597,3802.15281422,243.52456066,6.48090278,degraded
91.15625000,22.80729167,22.80729167,16.67292462,43.20070066,1796.38174247,3802.64254665,243.56290531,6.48072917,degraded
91.16666667,22.80555556,22.80555556,16.67618789,43.20620170,1796.36782365,3803.09729484,243.59859897,6.48055556,degraded
91.17708333,22.80381944,22.80381944,16.67931677,43.21135320,1796.35390950,3803.52127977,243.63196137,6.48038194,degraded
91.18750000,22.80208333,22.80208333,16.68233860,43.21622615,1796.34000003,3803.92074843,243.66346605,6.48020833,degraded
91.19791667,22.80034722,22.80034722,16.68529051,43.22091675,1796.32609525,3804.30417037,243.69375525,6.48003472,degraded
91.20833333,22.79861111,22.79861111,16.68821878,43.22554493,1796.31219514,3804.68210154,243.72362963,6.47986111,degraded
91.21875000,22.79687500,22.79687500,16.69117169,43.23023571,1796.29829972,3805.06554586,243.75392397,6.47968750,degraded
91.22916667,22.79513889,22.79513889,16.69420033,43.23512142,1796.28440899,3805.46615149,243.78552211,6.47951389,degraded
91.23958333,22.79340278,22.79340278,16.69735500,43.24033226,1796.27052294,3805.89537787,243.81929373,6.47934028,degraded
91.25000000,22.79166667,22.79166667,16.70067639,43.24597355,1796.25664158,3806.36249291,243.85594243,6.47916667,degraded
91.26041667,22.78993056,22.78993056,16.70419547,43.25212540,1796.24276491,3806.87454850,243.89600382,6.47899306,degraded
91.27083333,22.78819444,22.78819444,16.70793140,43.25883727,1796.22889292,3807.43589592,243.93980871,6.47881944,degraded
91.28125000,22.78645833,22.78645833,16.71185145,43.26602434,1796.21502563,3808.03906809,243.98679111,6.47864583,degraded
91.29166667,22.78472222,22.78472222,16.71573846,43.27312431,1796.20116303,3808.63457486,244.03319537,6.47847222,degraded
91.30208333,22.78298611,22.78298611,16.71921106,43.27915005,1796.18730513,3809.13553479,244.07242665,6.47829861,degraded
91.31250000,22.78125000,22.78125000,16.72195203,43.28328059,1796.17345192,3809.46969591,244.09899918,6.47812500,degraded
91.32291667,22.77951389,22.77951389,16.72395415,43.28549771,1796.15960341,3809.63545747,244.11278986,6.47795139,degraded
91.33333333,22.77777778,22.77777778,16.72549743,43.28652648,1796.14575960,3809.69663797,244.11864218,6.47777778,degraded
91.34375000,22.77604167,22.77604167,16.72689994,43.28719020,1796.13192049,3809.72569930,244.12205647,6.47760417,degraded
91.35416667,22.77430556,22.77430556,16.72833695,43.28794256,1796.11808607,3809.76257040,244.12606375,6.47743056,degraded
91.36458333,22.77256944,22.77256944,16.72981160,43.28879166,1796.10425636,3809.80796513,244.13071824,6.47725694,degraded
91.37500000,22.77083333,22.77083333,16.73122029,43.28946941,1796.09043136,3809.83828735,244.13422865,6.47708333,degraded
91.38541667,22.76909722,22.76909722,16.73240973,43.28957926,1796.07661106,3809.81864005,244.13394572,6.47690972,degraded
91.39583333,22.76736111,22.76736111,16.73322677,43.28872513,1796.06279546,3809.71416513,244.12722309,6.47673611,degraded
91.40625000,22.76562500,22.76562500,16.73356059,43.28662053,1796.04898457,3809.49965195,244.11214689,6.47656250,degraded
91.41666667,22.76388889,22.76388889,16.73335789,43.28312790,1796.03517840,3809.16299662,244.08779855,6.47638889,degraded
91.42708333,22.76215278,22.76215278,16.73262780,43.27827111,1796.02137693,3808.70630338,244.05433845,6.47621528,degraded
91.43750000,22.76041667,22.76041667,16.73143041,43.27220584,1796.00758017,3808.14327565,244.01280770,6.47604167,degraded
91.44791667,22.75868056,22.75868056,16.72986545,43.26519026,1795.99378813,3807.49663464,243.96493200,6.47586806,degraded
91.45833333,22.75694444,22.75694444,16.72805753,43.25754682,1795.98000080,3806.79475923,243.91286626,6.47569444,degraded
91.46875000,22.75520833,22.75520833,16.72613463,43.24960652,1795.96621819,3806.06678091,243.85882212,6.47552083,degraded
91.47916667,22.75347222,22.75347222,16.72422370,43.24169771,1795.95244029,3805.34159379,243.80499267,6.47534722,degraded
91.48958333,22.75173611,22.75173611,16.72244453,43.23413006,1795.93866711,3804.64644986,243.75344591,6.47517361,degraded
91.50000000,22.75000000,22.75000000,16.72089659,43.22716068,1795.92489866,3804.00397396,243.70589823,6.47500000,degraded
91.51041667,22.74826389,22.74826389,16.71965894,43.22099378,1795.91113492,3803.43213589,243.66371251,6.47482639,degraded
91.52083333,22.74652778,22.74652778,16.71879090,43.21578257,1795.89737591,3802.94441520,243.62791077,6.47465278,degraded
91.53125000,22.74479167,22.74479167,16.71833056,43.21162529,1795.88362162,3802.54945587,243.59914813,6.47447917,degraded
