t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
91.54166667,22.74305556,22.74305556,16.71830262,43.20858556,1795.86987205,3802.25285390,243.57784856,6.47430556,degraded
91.55208333,22.74131944,22.74131944,16.71872233,43.20670252,1795.85612721,3802.05805098,243.56427278,6.47413194,degraded
91.56250000,22.73958333,22.73958333,16.71959367,43.20598629,1795.84238710,3801.96593623,243.55848803,6.47395833,degraded
91.57291667,22.73784722,22.73784722,16.72091564,43.20643398,1795.82865172,3801.97625167,243.56047475,6.47378472,degraded
91.58333333,22.73611111,22.73611111,16.72268555,43.20803844,1795.81492107,3802.08836649,243.57018534,6.47361111,degraded
91.59375000,22.73437500,22.73437500,16.72489653,43.21078168,1795.80119515,3802.30069593,243.58750004,6.47343750,degraded
91.60416667,22.73263889,22.73263889,16.72754212,43.21464676,1795.78747397,3802.61174614,243.61230619,6.47326389,degraded
91.61458333,22.73090278,22.73090278,16.73061413,43.21961230,1795.77375752,3803.01963301,243.64446172,6.47309028,degraded
91.62500000,22.72916667,22.72916667,16.73409437,43.22563105,1795.76004581,3803.52019861,243.68365219,6.47291667,degraded
91.63541667,22.72743056,22.72743056,16.73795335,43.23262669,1795.74633883,3804.10672330,243.72936888,6.47274306,degraded
91.64583333,22.72569444,22.72569444,16.74215155,43.24049691,1795.73263659,3804.77020508,243.78092985,6.47256944,degraded
91.65625000,22.72395833,22.72395833,16.74663834,43.24911077,1795.71893909,3805.49911854,243.83746161,6.47239583,degraded
91.66666667,22.72222222,22.72222222,16.75135013,43.25830393,1795.70524634,3806.27900213,243.89786757,6.47222222,degraded
91.67708333,22.72048611,22.72048611,16.75621073,43.26787950,1795.69155832,3807.09253198,243.96083356,6.47204861,degraded
91.68750000,22.71875000,22.71875000,16.76114028,43.27763120,1795.67787506,3807.92155695,244.02498217,6.47187500,degraded
91.69791667,22.71701389,22.71701389,16.76605838,43.28735145,1795.66419653,3808.74781105,244.08892678,6.47170139,degraded
91.70833333,22.71527778,22.71527778,16.77089290,43.29685400,1795.65052276,3809.55490738,244.15142295,6.47152778,degraded
91.71875000,22.71354167,22.71354167,16.77558818,43.30599523,1795.63685373,3810.33021048,244.21151073,6.47135417,degraded
91.72916667,22.71180556,22.71180556,16.78010852,43.31468307,1795.62318945,3811.06561873,244.26857418,6.47118056,degraded
91.73958333,22.71006944,22.71006944,16.78443048,43.32285709,1795.60952992,3811.75581807,244.32220893,6.47100694,degraded
91.75000000,22.70833333,22.70833333,16.78853276,43.33046244,1795.59587515,3812.39598193,244.37204757,6.47083333,degraded
91.76041667,22.70659722,22.70659722,16.79238467,43.33742001,1795.58222513,3812.97915156,244.41756064,6.47065972,degraded
91.77083333,22.70486111,22.70486111,16.79593999,43.34361067,1795.56857986,3813.49484774,244.45795117,6.47048611,degraded
91.78125000,22.70312500,22.70312500,16.79914777,43.34890310,1795.55493935,3813.93151700,244.49234047,6.47031250,degraded
91.79166667,22.70138889,22.70138889,16.80195125,43.35315105,1795.54130360,3814.27629385,244.51975010,6.47013889,degraded
91.80208333,22.69965278,22.69965278,16.80428543,43.35618700,1795.52767261,3814.51444360,244.53905961,6.46996528,degraded
91.81250000,22.69791667,22.69791667,16.80609334,43.35786427,1795.51404638,3814.63306118,244.54928763,6.46979167,degraded
91.82291667,22.69618056,22.69618056,16.80732651,43.35805806,1795.50042491,3814.62117169,244.54959970,6.46961806,degraded
91.83333333,22.69444444,22.69444444,16.80794501,43.35666569,1795.48680820,3814.46974358,244.53930929,6.46944444,degraded
91.84375000,22.69270833,22.69270833,16.80792962,43.35363790,1795.47319626,3814.17444524,244.51808746,6.46927083,degraded
91.85416667,22.69097222,22.69097222,16.80727623,43.34896445,1795.45958908,3813.73438128,244.48586678,6.46909722,degraded
91.86458333,22.68923611,22.68923611,16.80597884,43.34263019,1795.44598667,3813.14821960,244.44254713,6.46892361,degraded
91.87500000,22.68750000,22.68750000,16.80403390,43.33462632,1795.43238904,3812.41519144,244.38807167,6.46875000,degraded
91.88541667,22.68576389,22.68576389,16.80145516,43.32498862,1795.41879617,3811.53844640,244.32268171,6.46857639,degraded
91.89583333,22.68402778,22.68402778,16.79828687,43.31383158,1795.40520807,3810.52806083,244.24714509,6.46840278,degraded
91.90625000,22.68229167,22.68229167,16.79461263,43.30137097,1795.39162474,3809.40302001,244.16290642,6.46822917,degraded
91.91666667,22.68055556,22.68055556,16.79054606,43.28790007,1795.37804619,3808.18912726,244.07192786,6.46805556,degraded
91.92708333,22.67881944,22.67881944,16.78621349,43.27374471,1795.36447242,3806.91504800,243.97638823,6.46788194,degraded
91.93750000,22.67708333,22.67708333,16.78174008,43.25922771,1795.35090342,3805.60918373,243.87844547,6.46770833,degraded
91.94791667,22.67534722,22.67534722,16.77724605,43.24465895,1795.33733920,3804.29879551,243.78016996,6.46753472,degraded
91.95833333,22.67361111,22.67361111,16.77284070,43.23032022,1795.32377976,3803.00867285,243.68344350,6.46736111,degraded
91.96875000,22.67187500,22.67187500,16.76860748,43.21642649,1795.31022511,3801.75772641,243.58970084,6.46718750,degraded
91.97916667,22.67013889,22.67013889,16.76459827,43.20311141,1795.29667523,3800.55771170,243.49983311,6.46701389,degraded
91.98958333,22.66840278,22.66840278,16.76083780,43.19043858,1795.28313014,3799.41422252,243.41426356,6.46684028,degraded
92.00000000,22.66666667,22.66666667,16.75733275,43.17842504,1795.26958983,3798.32875705,243.33310455,6.46666667,degraded
92.01041667,22.66493056,22.66493056,16.75407816,43.16705790,1795.25605431,3797.30017981,243.25626867,6.46649306,degraded
92.02083333,22.66319444,22.66319444,16.75106550,43.15631505,1795.24252358,3796.32654534,243.18360717,6.46631944,degraded
92.03125000,22.66145833,22.66145833,16.74829114,43.14618703,1795.22899764,3795.40701828,243.11505564,6.46614583,degraded
92.04166667,22.65972222,22.65972222,16.74576507,43.13669940,1795.21547649,3794.54384806,243.05078370,6.46597222,degraded
92.05208333,22.65798611,22.65798611,16.74351352,43.12791964,1795.20196013,3793.74296749,242.99124038,6.46579861,degraded
92.06250000,22.65625000,22.65625000,16.74157004,43.11993397,1795.18844856,3793.01196113,242.93699995,6.46562500,degraded
92.07291667,22.65451389,22.65451389,16.73997825,43.11285462,1795.17494179,3792.36069771,242.88880984,6.46545139,degraded
92.08333333,22.65277778,22.65277778,16.73878751,43.10680848,1795.16143982,3791.80033835,242.84751547,6.46527778,degraded
92.09375000,22.65104167,22.65104167,16.73804088,43.10190620,1795.14794264,3791.34061354,242.81385378,6.46510417,degraded
92.10416667,22.64930556,22.64930556,16.73778208,43.09826016,1795.13445026,3790.99140630,242.78857340,6.46493056,degraded
92.11458333,22.64756944,22.64756944,16.73805329,43.09597867,1795.12096269,3790.76224156,242.77239597,6.46475694,degraded
92.12500000,22.64583333,22.64583333,16.73888529,43.09514073,1795.10747991,3790.66006444,242.76584779,6.46458333,degraded
92.13541667,22.64409722,22.64409722,16.74030725,43.09582112,1795.09400194,3790.69145009,242.76942745,6.46440972,degraded
92.14583333,22.64236111,22.64236111,16.74234311,43.09808111,1795.08052877,3790.86178483,242.78354378,6.46423611,degraded
92.15625000,22.64062500,22.64062500,16.74499979,43.10193822,1795.06706041,3791.17260760,242.80831433,6.46406250,degraded
92.16666667,22.63888889,22.63888889,16.74827263,43.10738014,1795.05359686,3791.62283107,242.84365791,6.46388889,degraded
92.17708333,22.63715278,22.63715278,16.75214597,43.11436622,1795.04013811,3792.20887696,242.88930484,6.46371528,degraded
92.18750000,22.63541667,22.63541667,16.75658910,43.12281709,1795.02668418,3792.92376156,242.94472748,6.46354167,degraded
92.19791667,22.63368056,22.63368056,16.76156111,43.13262719,1795.01323505,3793.75819703,243.00922361,6.46336806,degraded
92.20833333,22.63194444,22.63194444,16.76701312,43.14367047,1794.99979074,3794.70109357,243.08195440,6.46319444,degraded
92.21875000,22.63020833,22.63020833,16.77288680,43.15579658,1794.98635125,3795.73922581,243.16191892,6.46302083,degraded
92.22916667,22.62847222,22.62847222,16.77911699,43.16883764,1794.97291657,3796.85782609,243.24799898,6.46284722,degraded
92.23958333,22.62673611,22.62673611,16.78563640,43.18262040,1794.95948670,3798.04165301,243.33904009,6.46267361,degraded
92.25000000,22.62500000,22.62500000,16.79237917,43.19697522,1794.94606166,3799.27578716,243.43391172,6.46250000,degraded
92.26041667,22.62326389,22.62326389,16.79927503,43.21172129,1794.93264143,3800.54432255,243.53140792,6.46232639,degraded
92.27083333,22.62152778,22.62152778,16.80612590,43.22634898,1794.91922603,3801.80243808,243.62812690,6.46215278,degraded
92.28125000,22.61979167,22.61979167,16.81241876,43.23953896,1794.90581545,3802.93409708,243.71525768,6.46197917,degraded
92.29166667,22.61805556,22.61805556,16.81752441,43.24967339,1794.89240969,3803.79701426,243.78199208,6.46180556,degraded
92.30208333,22.61631944,22.61631944,16.82104441,43.25572829,1794.87900876,3804.30113686,243.82148561,6.46163194,degraded
92.31250000,22.61458333,22.61458333,16.82296210,43.25766169,1794.86561265,3804.44278310,243.83345385,6.46145833,degraded
92.32291667,22.61284722,22.61284722,16.82370327,43.25656921,1794.85222138,3804.31831706,243.82521297,6.46128472,degraded
92.33333333,22.61111111,22.61111111,16.82399081,43.25431004,1794.83883493,3804.09125649,243.80918084,6.46111111,degraded
92.34375000,22.60937500,22.60937500,16.82447259,43.25254993,1794.82545332,3803.90809899,243.79648286,6.46093750,degraded
92.35416667,22.60763889,22.60763889,16.82545511,43.25207672,1794.81207653,3803.83813208,243.79238075,6.46076389,degraded
92.36458333,22.60590278,22.60590278,16.82687135,43.25271787,1794.79870458,3803.86617827,243.79572197,6.46059028,degraded
92.37500000,22.60416667,22.60416667,16.82843706,43.25374253,1794.78533747,3803.92796113,243.80162539,6.46041667,degraded
92.38541667,22.60243056,22.60243056,16.82976277,43.25414963,1794.77197519,3803.93544238,243.80340510,6.46024306,degraded
92.39583333,22.60069444,22.60069444,16.83045253,43.25292176,1794.75861775,3803.79914913,243.79426597,6.46006944,degraded
92.40625000,22.59895833,22.59895833,16.83019583,43.24926133,1794.74526515,3803.44894232,243.76888158,6.45989583,degraded
92.41666667,22.59722222,22.59722222,16.82879952,43.24267253,1794.73191739,3802.84122461,243.72394237,6.45972222,degraded
92.42708333,22.59548611,22.59548611,16.82623312,43.23307766,1794.71857447,3801.96916803,243.65893275,6.45954861,degraded
92.43750000,22.59375000,22.59375000,16.82262817,43.22081530,1794.70523640,3800.86255310,243.57611833,6.45937500,degraded
92.44791667,22.59201389,22.59201389,16.81825701,43.20658563,1794.69190317,3799.58296017,243.48017930,6.45920139,degraded
92.45833333,22.59027778,22.59027778,16.81347197,43.19129417,1794.67857479,3798.21002318,243.37716496,6.45902778,degraded
92.46875000,22.58854167,22.58854167,16.80861518,43.17581995,1794.66525125,3796.82104426,243.27294499,6.45885417,degraded
92.47916667,22.58680556,22.58680556,16.80398604,43.16093202,1794.65193257,3795.48365265,243.17265213,6.45868056,degraded
92.48958333,22.58506944,22.58506944,16.79982976,43.14726004,1794.63861873,3794.25321868,243.08048650,6.45850694,degraded
92.50000000,22.58333333,22.58333333,16.79632866,43.13527197,1794.62530975,3793.17088995,242.99956741,6.45833333,degraded
92.51041667,22.58159722,22.58159722,16.79362750,43.12533918,1794.61200562,3792.26932086,242.93236905,6.45815972,degraded
92.52083333,22.57986111,22.57986111,16.79183322,43.11773588,1794.59870635,3791.57261863,242.88071708,6.45798611,degraded
92.53125000,22.57812500,22.57812500,16.79100034,43.11260155,1794.58541193,3791.09304505,242.84553898,6.45781250,degraded
92.54166667,22.57638889,22.57638889,16.79114133,43.10996771,1794.57212237,3790.83336614,242.82704275,6.45763889,degraded
92.55208333,22.57465278,22.57465278,16.79223222,43.10977225,1794.55883766,3790.78811670,242.82481306,6.45746528,degraded
92.56250000,22.57291667,22.57291667,16.79421104,43.11185565,1794.54555782,3790.94326357,242.83778558,6.45729167,degraded
92.57291667,22.57118056,22.57118056,16.79698487,43.11597887,1794.53228284,3791.27778358,242.86436655,6.45711806,degraded
92.58333333,22.56944444,22.56944444,16.80043639,43.12184037,1794.51901273,3791.76515759,242.90254571,6.45694444,degraded
92.59375000,22.56770833,22.56770833,16.80443132,43.12909514,1794.50574747,3792.37504681,242.95002313,6.45677083,degraded
92.60416667,22.56597222,22.56597222,16.80882416,43.13736953,1794.49248709,3793.07459119,243.00430729,6.45659722,degraded
92.61458333,22.56423611,22.56423611,16.81347041,43.14629246,1794.47923157,3793.83116127,243.06292367,6.45642361,degraded
92.62500000,22.56250000,22.56250000,16.81824292,43.15553757,1794.46598092,3794.61605899,243.12369535,6.45625000,degraded
92.63541667,22.56076389,22.56076389,16.82303719,43.16483664,1794.45273514,3795.40569932,243.18483280,6.45607639,degraded
92.64583333,22.55902778,22.55902778,16.82777028,43.17397686,1794.43949423,3796.18137099,243.24491581,6.45590278,degraded
92.65625000,22.55729167,22.55729167,16.83238046,43.18279993,1794.42625820,3796.92915498,243.30288749,6.45572917,degraded
92.66666667,22.55555556,22.55555556,16.83682590,43.19119859,1794.41302704,3797.63962049,243.35803134,6.45555556,degraded
92.67708333,22.55381944,22.55381944,16.84108279,43.19911182,1794.39980076,3798.30740460,243.40993952,6.45538194,degraded
92.68750000,22.55208333,22.55208333,16.84514024,43.20651184,1794.38657935,3798.93006441,243.45842581,6.45520833,degraded
92.69791667,22.55034722,22.55034722,16.84899648,43.21339419,1794.37336282,3799.50720878,243.50345978,6.45503472,degraded
92.70833333,22.54861111,22.54861111,16.85265001,43.21975515,1794.36015117,3800.03851298,243.54501609,6.45486111,degraded
92.71875000,22.54687500,22.54687500,16.85609533,43.22558071,1794.34694441,3800.52274501,243.58300054,6.45468750,degraded
92.72916667,22.54513889,22.54513889,16.85931880,43.23083600,1794.33374252,3800.95684024,243.61717976,6.45451389,degraded
92.73958333,22.54340278,22.54340278,16.86229732,43.23546190,1794.32054553,3801.33560187,243.64715846,6.45434028,degraded
92.75000000,22.54166667,22.54166667,16.86500516,43.23939262,1794.30735341,3801.65324691,243.67249681,6.45416667,degraded
92.76041667,22.53993056,22.53993056,16.86741088,43.24254766,1794.29416619,3801.90269930,243.69265675,6.45399306,degraded
92.77083333,22.53819444,22.53819444,16.86947702,43.24483117,1794.28098385,3802.07553279,243.70699772,6.45381944,degraded
92.78125000,22.53645833,22.53645833,16.87116768,43.24615131,1794.26780640,3802.16367495,243.71490605,6.45364583,degraded
92.79166667,22.53472222,22.53472222,16.87244549,43.24641249,1794.25463385,3802.15872430,243.71574322,6.45347222,degraded
92.80208333,22.53298611,22.53298611,16.87328229,43.24554275,1794.24146618,3802.05435521,243.70902852,6.45329861,degraded
92.81250000,22.53125000,22.53125000,16.87368001,43.24354730,1794.22830341,3801.85102837,243.69479695,6.45312500,degraded
92.82291667,22.52951389,22.52951389,16.87367678,43.24052403,1794.21514554,3801.55735267,243.67370265,6.45295139,degraded
92.83333333,22.52777778,22.52777778,16.87334503,43.23665883,1794.20199257,3801.18967213,243.64698744,6.45277778,degraded
92.84375000,22.52604167,22.52604167,16.87277760,43.23218970,1794.18884449,3800.76891171,243.61624109,6.45260417,degraded
92.85416667,22.52430556,22.52430556,16.87207651,43.22737818,1794.17570131,3800.31806616,243.58321047,6.45243056,degraded
92.86458333,22.52256944,22.52256944,16.87133761,43.22246988,1794.16256304,3799.85872939,243.54953585,6.45225694,degraded
92.87500000,22.52083333,22.52083333,16.87063474,43.21765397,1794.14942966,3799.40753193,243.51648033,6.45208333,degraded
92.88541667,22.51909722,22.51909722,16.87001294,43.21304582,1794.13630119,3798.97461500,243.48481400,6.45190972,degraded
92.89583333,22.51736111,22.51736111,16.86949192,43.20869586,1794.12317763,3798.56441343,243.45487352,6.45173611,degraded
92.90625000,22.51562500,22.51562500,16.86907610,43.20461536,1794.11005898,3798.17791517,243.42673376,6.45156250,degraded
92.91666667,22.51388889,22.51388889,16.86876302,43.20079796,1794.09694523,3797.81456302,243.40035227,6.45138889,degraded
92.92708333,22.51215278,22.51215278,16.86854607,43.19722670,1794.08383639,3797.47286346,243.37561548,6.45121528,degraded
92.93750000,22.51041667,22.51041667,16.86841579,43.19387726,1794.07073246,3797.15067993,243.35236106,6.45104167,degraded
92.94791667,22.50868056,22.50868056,16.86835769,43.19071252,1794.05763345,3796.84474689,243.33034094,6.45086806,degraded
92.95833333,22.50694444,22.50694444,16.86835649,43.18769333,1794.04453935,3796.55162425,243.30929384,6.45069444,degraded
92.96875000,22.50520833,22.50520833,16.86840467,43.18480039,1794.03145017,3796.26961340,243.28909072,6.45052083,degraded
92.97916667,22.50347222,22.50347222,16.86850978,43.18205302,1794.01836590,3796.00041313,243.26986054,6.45034722,degraded
92.98958333,22.50173611,22.50173611,16.86869585,43.17951265,1794.00528655,3795.74942465,243.25201335,6.45017361,degraded
93.00000000,22.50000000,22.50000000,16.86899421,43.17725950,1793.99221213,3795.52369706,243.23608429,6.45000000,degraded
93.01041667,22.49826389,22.49826389,16.86944410,43.17539390,1793.97914262,3795.33205012,243.22274296,6.44982639,degraded
93.02083333,22.49652778,22.49652778,16.87008881,43.17402655,1793.96607804,3795.18421531,243.21272815,6.44965278,degraded
93.03125000,22.49479167,22.49479167,16.87096385,43.17324824,1793.95301838,3795.08817045,243.20664555,6.44947917,degraded
93.04166667,22.49305556,22.49305556,16.87209678,43.17312935,1793.93996364,3795.05010317,243.20496497,6.44930556,degraded
93.05208333,22.49131944,22.49131944,16.87350204,43.17370669,1793.92691384,3795.07324599,243.20793192,6.44913194,degraded
93.06250000,22.48958333,22.48958333,16.87517481,43.17496779,1793.91386896,3795.15650167,243.21546326,6.44895833,degraded
93.07291667,22.48784722,22.48784722,16.87709128,43.17685158,1793.90082901,3795.29450198,243.22715163,6.44878472,degraded
93.08333333,22.48611111,22.48611111,16.87921683,43.17926939,1793.88779399,3795.47945146,243.24240540,6.44861111,degraded
93.09375000,22.48437500,22.48437500,16.88151412,43.18212556,1793.87476391,3795.70293956,243.26058619,6.44843750,degraded
93.10416667,22.48263889,22.48263889,16.88394783,43.18532970,1793.86173876,3795.95702104,243.28109096,6.44826389,degraded
93.11458333,22.48090278,22.48090278,16.88648282,43.18879183,1793.84871854,3796.23378475,243.30331916,6.44809028,degraded
93.12500000,22.47916667,22.47916667,16.88908140,43.19241551,1793.83570327,3796.52475540,243.32662734,6.44791667,degraded
93.13541667,22.47743056,22.47743056,16.89169909,43.19608698,1793.82269293,3796.81993264,243.35025615,6.44774306,degraded
93.14583333,22.47569444,22.47569444,16.89428547,43.19967729,1793.80968753,3797.10798148,243.37334472,6.44756944,degraded
93.15625000,22.47395833,22.47395833,16.89679493,43.20306981,1793.79668707,3797.37865133,243.39511445,6.44739583,degraded
93.16666667,22.47222222,22.47222222,16.89919328,43.20617721,1793.78369156,3797.62426682,243.41498222,6.44722222,degraded
93.17708333,22.47048611,22.47048611,16.90146306,43.20895491,1793.77070099,3797.84090957,243.43265021,6.44704861,degraded
93.18750000,22.46875000,22.46875000,16.90360420,43.21140277,1793.75771536,3798.02856834,243.44811734,6.44687500,degraded
93.19791667,22.46701389,22.46701389,16.90563389,43.21356482,1793.74473469,3798.19111346,243.46167745,6.44670139,degraded
93.20833333,22.46527778,22.46527778,16.90757939,43.21551078,1793.73175896,3798.33467453,243.47379598,6.44652778,degraded
93.21875000,22.46354167,22.46354167,16.90946800,43.21731052,1793.71878818,3798.46539077,243.48493922,6.44635417,degraded
93.22916667,22.46180556,22.46180556,16.91132444,43.21902716,1793.70582235,3798.58881170,243.49552865,6.44618056,degraded
93.23958333,22.46006944,22.46006944,16.91317100,43.22071776,1793.69286148,3798.70995282,243.50594528,6.44600694,degraded
93.25000000,22.45833333,22.45833333,16.91502690,43.22243139,1793.67990556,3798.83312572,243.51651662,6.44583333,degraded
93.26041667,22.45659722,22.45659722,16.91691084,43.22421582,1793.66695459,3798.96253012,243.52756176,6.44565972,degraded
93.27083333,22.45486111,22.45486111,16.91883831,43.22611063,1793.65400859,3799.10164373,243.53934493,6.44548611,degraded
93.28125000,22.45312500,22.45312500,16.92081322,43.22812579,1793.64106754,3799.25134284,243.55193277,6.44531250,degraded
93.29166667,22.45138889,22.45138889,16.92282003,43.23022157,1793.62813145,3799.40813525,243.56506000,6.44513889,degraded
93.30208333,22.44965278,22.44965278,16.92482193,43.23230394,1793.61520032,3799.56375699,243.57809878,6.44496528,degraded
93.31250000,22.44791667,22.44791667,16.92677179,43.23425248,1793.60227416,3799.70762492,243.59024500,6.44479167,degraded
93.32291667,22.44618056,22.44618056,16.92861429,43.23592598,1793.58935296,3799.82732836,243.60055559,6.44461806,degraded
93.33333333,22.44444444,22.44444444,16.93028852,43.23716893,1793.57643673,3799.90920198,243.60799210,6.44444444,degraded
93.34375000,22.44270833,22.44270833,16.93173747,43.23783581,1793.56352546,3799.94045648,243.61158258,6.44427083,degraded
93.35416667,22.44097222,22.44097222,16.93289805,43.23776566,1793.55061917,3799.90694725,243.61025210,6.44409722,degraded
93.36458333,22.43923611,22.43923611,16.93369210,43.23675908,1793.53771784,3799.79115222,243.60266915,6.44392361,degraded
93.37500000,22.43750000,22.43750000,16.93404799,43.23463337,1793.52482149,3799.57701674,243.58761385,6.44375000,degraded
93.38541667,22.43576389,22.43576389,16.93389225,43.23120122,1793.51193010,3799.24808193,243.56383587,6.44357639,degraded
93.39583333,22.43402778,22.43402778,16.93316288,43.22630463,1793.49904370,3798.79046456,243.53028093,6.44340278,degraded
93.40625000,22.43229167,22.43229167,16.93185569,43.21993318,1793.48616227,3798.20325296,243.48688078,6.44322917,degraded
93.41666667,22.43055556,22.43055556,16.93004341,43.21227286,1793.47328581,3797.50279247,243.43487861,6.44305556,degraded
93.42708333,22.42881944,22.42881944,16.92787109,43.20369412,1793.46041434,3796.72164291,243.37674938,6.44288194,degraded
93.43750000,22.42708333,22.42708333,16.92551537,43.19464796,1793.44754784,3795.89943738,243.31550489,6.44270833,degraded
93.44791667,22.42534722,22.42534722,16.92316041,43.18560439,1793.43468633,3795.07748204,243.25428323,6.44253472,degraded
93.45833333,22.42361111,22.42361111,16.92096758,43.17697524,1793.42182980,3794.29196719,243.19583310,6.44236111,degraded
93.46875000,22.42187500,22.42187500,16.91905290,43.16905640,1793.40897826,3793.56889296,243.14212856,6.44218750,degraded
93.47916667,22.42013889,22.42013889,16.91749024,43.16203619,1793.39613170,3792.92480800,243.09442548,6.44201389,degraded
93.48958333,22.41840278,22.41840278,16.91632758,43.15603685,1793.38329013,3792.37045218,243.05353850,6.44184028,degraded
93.50000000,22.41666667,22.41666667,16.91559883,43.15114463,1793.37045355,3791.91340342,243.02004215,6.44166667,degraded
93.51041667,22.41493056,22.41493056,16.91534491,43.14746374,1793.35762196,3791.56281553,242.99463075,6.44149306,degraded
93.52083333,22.41319444,22.41319444,16.91561136,43.14511002,1793.34479536,3791.32886608,242.97807653,6.44131944,degraded
93.53125000,22.41145833,22.41145833,16.91643094,43.14416674,1793.33197376,3791.21887078,242.97093467,6.44114583,degraded
93.54166667,22.40972222,22.40972222,16.91782572,43.14468993,1793.31915715,3791.23775002,242.97357877,6.44097222,degraded
93.55208333,22.40798611,22.40798611,16.91980143,43.14669387,1793.30634553,3791.38675518,242.98610420,6.44079861,degraded
93.56250000,22.40625000,22.40625000,16.92233328,43.15011500,1793.29353892,3791.66029964,243.00808744,6.44062500,degraded
93.57291667,22.40451389,22.40451389,16.92536220,43.15480247,1793.28073730,3792.04512400,243.03852258,6.44045139,degraded
93.58333333,22.40277778,22.40277778,16.92879178,43.16051021,1793.26794068,3792.51960371,243.07576850,6.44027778,degraded
93.59375000,22.40104167,22.40104167,16.93249441,43.16691261,1793.25514907,3793.05512713,243.11765324,6.44010417,degraded
93.60416667,22.39930556,22.39930556,16.93630618,43.17359178,1793.24236246,3793.61497215,243.16138838,6.43993056,degraded
93.61458333,22.39756944,22.39756944,16.94003157,43.18004919,1793.22958086,3794.15533429,243.20364682,6.43975694,degraded
93.62500000,22.39583333,22.39583333,16.94348762,43.18581864,1793.21680426,3794.63524884,243.24131637,6.43958333,degraded
93.63541667,22.39409722,22.39409722,16.94651641,43.19049773,1793.20403267,3795.01936057,243.27171032,6.43940972,degraded
93.64583333,22.39236111,22.39236111,16.94898909,43.19375837,1793.19126609,3795.27884279,243.29263761,6.43923611,degraded
93.65625000,22.39062500,22.39062500,16.95082940,43.19540648,1793.17850452,3795.39664542,243.30280190,6.43906250,degraded
93.66666667,22.38888889,22.38888889,16.95201136,43.19537625,1793.16574796,3795.36698870,243.30176336,6.43888889,degraded
93.67708333,22.38715278,22.38715278,16.95255349,43.19371517,1793.15299642,3795.19404945,243.28983909,6.43871528,degraded
93.68750000,22.38541667,22.38541667,16.95251458,43.19057341,1793.14024989,3794.89102429,243.26803189,6.43854167,degraded
93.69791667,22.38368056,22.38368056,16.95198654,43.18618540,1793.12750838,3794.47851455,243.23790742,6.43836806,degraded
93.70833333,22.38194444,22.38194444,16.95108210,43.18083859,1793.11477189,3793.98177727,243.20138513,6.43819444,degraded
93.71875000,22.38020833,22.38020833,16.94992087,43.17483786,1793.10204042,3793.42760354,243.16050090,6.43802083,degraded
93.72916667,22.37847222,22.37847222,16.94860694,43.16844843,1793.08931397,3792.83929526,243.11702532,6.43784722,degraded
93.73958333,22.37673611,22.37673611,16.94721876,43.16187021,1793.07659254,3792.23441927,243.07229308,6.43767361,degraded
93.75000000,22.37500000,22.37500000,16.94581201,43.15524505,1793.06387614,3791.62543750,243.02725085,6.43750000,degraded
93.76041667,22.37326389,22.37326389,16.94442686,43.14867522,1793.05116476,3791.02133534,242.98258114,6.43732639,degraded
93.77083333,22.37152778,22.37152778,16.94308574,43.14221785,1793.03845841,3790.42713323,242.93866515,6.43715278,degraded
93.78125000,22.36979167,22.36979167,16.94178862,43.13587282,1793.02575709,3789.84281988,242.89550192,6.43697917,degraded
93.79166667,22.36805556,22.36805556,16.94049891,43.12954693,1793.01306079,3789.26020652,242.85246950,6.43680556,degraded
93.80208333,22.36631944,22.36631944,16.93915137,43.12307415,1793.00036953,3788.66470616,242.80846023,6.43663194,degraded
93.81250000,22.36458333,22.36458333,16.93769142,43.11631553,1792.98768331,3788.04411199,242.76254738,6.43645833,degraded
93.82291667,22.36284722,22.36284722,16.93607208,43.10915156,1792.97500211,3787.38792437,242.71393403,6.43628472,degraded
93.83333333,22.36111111,22.36111111,16.93426634,43.10151359,1792.96232596,3786.69011317,242.66216280,6.43611111,degraded
93.84375000,22.35937500,22.35937500,16.93228147,43.09342020,1792.94965484,3785.95231045,242.60735815,6.43593750,degraded
93.85416667,22.35763889,22.35763889,16.93015800,43.08497462,1792.93698876,3785.18358841,242.55020934,6.43576389,degraded
93.86458333,22.35590278,22.35590278,16.92796575,43.07635465,1792.92432772,3784.39956620,242.49190241,6.43559028,degraded
93.87500000,22.35416667,22.35416667,16.92578964,43.06777634,1792.91167172,3783.61922469,242.43387831,6.43541667,degraded
93.88541667,22.35243056,22.35243056,16.92372857,43.05949138,1792.89902076,3782.86467688,242.37781529,6.43524306,degraded
93.89583333,22.35069444,22.35069444,16.92188290,43.05175498,1792.88637485,3782.15834136,242.32541438,6.43506944,degraded
93.90625000,22.34895833,22.34895833,16.92033436,43.04477499,1792.87373399,3781.51847696,242.27806058,6.43489583,degraded
93.91666667,22.34722222,22.34722222,16.91914767,43.03871584,1792.86109817,3780.95952813,242.23684923,6.43472222,degraded
93.92708333,22.34548611,22.34548611,16.91836519,43.03368512,1792.84846741,3780.49094426,242.20249655,6.43454861,degraded
93.93750000,22.34375000,22.34375000,16.91799909,43.02971355,1792.83584169,3780.11542236,242.17520644,6.43437500,degraded
93.94791667,22.34201389,22.34201389,16.91803556,43.02676575,1792.82322103,3779.82985374,242.15474248,6.43420139,degraded
93.95833333,22.34027778,22.34027778,16.91844220,43.02475917,1792.81060542,3779.62698226,242.14055368,6.43402778,degraded
93.96875000,22.33854167,22.33854167,16.91917462,43.02358071,1792.79799486,3779.49687240,242.13188599,6.43385417,degraded
93.97916667,22.33680556,22.33680556,16.92018327,43.02310419,1792.78538936,3779.42843752,242.12789812,6.43368056,degraded
93.98958333,22.33506944,22.33506944,16.92141372,43.02319107,1792.77278892,3779.40950553,242.12766649,6.43350694,degraded
94.00000000,22.33333333,22.33333333,16.92280642,43.02368983,1792.76019354,3779.42676701,242.13018127,6.43333333,degraded
94.01041667,22.33159722,22.33159722,16.92429193,43.02442388,1792.74760322,3779.46470719,242.13426529,6.43315972,degraded
94.02083333,22.32986111,22.32986111,16.92579779,43.02520894,1792.73501797,3779.50713780,242.13869020,6.43298611,degraded
94.03125000,22.32812500,22.32812500,16.92726820,43.02590322,1792.72243777,3779.54160369,242.14251087,6.43281250,degraded
94.04166667,22.32638889,22.32638889,16.92866482,43.02640923,1792.70986265,3779.55954093,242.14507741,6.43263889,degraded
94.05208333,22.32465278,22.32465278,16.92996290,43.02666417,1792.69729259,3779.55543369,242.14597122,6.43246528,degraded
94.06250000,22.32291667,22.32291667,16.93114966,43.02663556,1792.68472760,3779.52642966,242.14497578,6.43229167,degraded
94.07291667,22.32118056,22.32118056,16.93222082,43.02631261,1792.67216767,3779.47158168,242.14201919,6.43211806,degraded
94.08333333,22.31944444,22.31944444,16.93317529,43.02569260,1792.65961282,3779.39065043,242.13708326,6.43194444,degraded
94.09375000,22.31770833,22.31770833,16.93401423,43.02477857,1792.64706305,3779.28390429,242.13018834,6.43177083,degraded
94.10416667,22.31597222,22.31597222,16.93473831,43.02357226,1792.63451835,3779.15149609,242.12134604,6.43159722,degraded
94.11458333,22.31423611,22.31423611,16.93534184,43.02205930,1792.62197872,3778.99216458,242.11046065,6.43142361,degraded
94.12500000,22.31250000,22.31250000,16.93581540,43.02021579,1792.60944417,3778.80381096,242.09737295,6.43125000,degraded
94.13541667,22.31076389,22.31076389,16.93613962,43.01799264,1792.59691470,3778.58212336,242.08175579,6.43107639,degraded
94.14583333,22.30902778,22.30902778,16.93628995,43.01532753,1792.58439031,3778.32162878,242.06319395,6.43090278,degraded
94.15625000,22.30729167,22.30729167,16.93625383,43.01218870,1792.57187100,3778.01953903,242.04147600,6.43072917,degraded
94.16666667,22.30555556,22.30555556,16.93603231,43.00857890,1792.55935678,3777.67609596,242.01662048,6.43055556,degraded
94.17708333,22.30381944,22.30381944,16.93564002,43.00453538,1792.54684764,3777.29457205,241.98887591,6.43038194,degraded
94.18750000,22.30208333,22.30208333,16.93510517,43.00012986,1792.53434359,3776.88126769,241.95872058,6.43020833,degraded
94.19791667,22.30034722,22.30034722,16.93446456,42.99545584,1792.52184462,3776.44439692,241.92677791,6.43003472,degraded
94.20833333,22.29861111,22.29861111,16.93376031,42.99062033,1792.50935075,3775.99335796,241.89376114,6.42986111,degraded
94.21875000,22.29687500,22.29687500,16.93303688,42.98573622,1792.49686197,3775.53806696,241.86042268,6.42968750,degraded
94.22916667,22.29513889,22.29513889,16.93234083,42.98092170,1792.48437827,3775.08890489,241.82755012,6.42951389,degraded
94.23958333,22.29340278,22.29340278,16.93171624,42.97628865,1792.47189968,3774.65569776,241.79588882,6.42934028,degraded
94.25000000,22.29166667,22.29166667,16.93119551,42.97191926,1792.45942617,3774.24566508,241.76598635,6.42916667,degraded
94.26041667,22.28993056,22.28993056,16.93079555,42.96785640,1792.44695777,3773.86257046,241.73812805,6.42899306,degraded
94.27083333,22.28819444,22.28819444,16.93051345,42.96409259,1792.43449446,3773.50575747,241.71226395,6.42881944,degraded
94.28125000,22.28645833,22.28645833,16.93032888,42.96057622,1792.42203625,3773.17069154,241.68804994,6.42864583,degraded
94.29166667,22.28472222,22.28472222,16.93019742,42.95719451,1792.40958315,3772.84746777,241.66473459,6.42847222,degraded
94.30208333,22.28298611,22.28298611,16.93006445,42.95380883,1792.39713514,3772.52391105,241.64139435,6.42829861,degraded
94.31250000,22.28125000,22.28125000,16.92988602,42.95030769,1792.38469225,3772.19022790,241.61728638,6.42812500,degraded
94.32291667,22.27951389,22.27951389,16.92962398,42.94659440,1792.37225445,3771.83792676,241.59176669,6.42795139,degraded
94.33333333,22.27777778,22.27777778,16.92923721,42.94256460,1792.35982177,3771.45784416,241.56414037,6.42777778,degraded
94.34375000,22.27604167,22.27604167,16.92869057,42.93812930,1792.34739419,3771.04216396,241.53381478,6.42760417,degraded
94.35416667,22.27430556,22.27430556,16.92794550,42.93319078,1792.33497172,3770.58230487,241.50013936,6.42743056,degraded
94.36458333,22.27256944,22.27256944,16.92695273,42.92762418,1792.32255437,3770.06730250,241.46228297,6.42725694,degraded
94.37500000,22.27083333,22.27083333,16.92567433,42.92133343,1792.31014213,3769.48871967,241.41960627,6.42708333,degraded
94.38541667,22.26909722,22.26909722,16.92406321,42.91419933,1792.29773500,3768.83609034,241.37131630,6.42690972,degraded
94.39583333,22.26736111,22.26736111,16.92208666,42.90613907,1792.28533299,3768.10214351,241.31686266,6.42673611,degraded
94.40625000,22.26562500,22.26562500,16.91976470,42.89720365,1792.27293610,3767.29135953,241.25658617,6.42656250,degraded
94.41666667,22.26388889,22.26388889,16.91716092,42.88755442,1792.26054433,3766.41790950,241.19156241,6.42638889,degraded
94.42708333,22.26215278,22.26215278,16.91438248,42.87746324,1792.24815768,3765.50567004,241.12360251,6.42621528,degraded
94.43750000,22.26041667,22.26041667,16.91155985,42.86726084,1792.23577615,3764.58368667,241.05490886,6.42604167,degraded
94.44791667,22.25868056,22.25868056,16.90883677,42.85731166,1792.22339975,3763.68396336,240.98790741,6.42586806,degraded
94.45833333,22.25694444,22.25694444,16.90634979,42.84796165,1792.21102847,3762.83688122,240.92490038,6.42569444,degraded
94.46875000,22.25520833,22.25520833,16.90420352,42.83947581,1792.19866231,3762.06571066,240.86765045,6.42552083,degraded
94.47916667,22.25347222,22.25347222,16.90247317,42.83204456,1792.18630129,3761.38717226,240.81742359,6.42534722,degraded
94.48958333,22.25173611,22.25173611,16.90120444,42.82578344,1792.17394540,3760.81141052,240.77498736,6.42517361,degraded
94.50000000,22.25000000,22.25000000,16.90041104,42.82072700,1792.16159463,3760.34145646,240.74057035,6.42500000,degraded
94.51041667,22.24826389,22.24826389,16.90008986,42.81686705,1792.14924901,3759.97658990,240.71411712,6.42482639,degraded
94.52083333,22.24652778,22.24652778,16.90022442,42.81416159,1792.13690851,3759.71312027,240.69534741,6.42465278,degraded
94.53125000,22.24479167,22.24479167,16.90078063,42.81252402,1792.12457315,3759.54344059,240.68368447,6.42447917,degraded
94.54166667,22.24305556,22.24305556,16.90171591,42.81184628,1792.11224293,3759.45805908,240.67840895,6.42430556,degraded
94.55208333,22.24131944,22.24131944,16.90298218,42.81200637,1792.09991785,3759.44626205,240.67870907,6.42413194,degraded
94.56250000,22.23958333,22.23958333,16.90452701,42.81287134,1792.08759791,3759.49637195,240.68370014,6.42395833,degraded
94.57291667,22.23784722,22.23784722,16.90630166,42.81431758,1792.07528311,3759.59753466,240.69255990,6.42378472,degraded
94.58333333,22.23611111,22.23611111,16.90826534,42.81624168,1792.06297345,3759.74066708,240.70460028,6.42361111,degraded
94.59375000,22.23437500,22.23437500,16.91038382,42.81855690,1792.05066894,3759.91815339,240.71924439,6.42343750,degraded
94.60416667,22.23263889,22.23263889,16.91263422,42.82120518,1792.03836958,3760.12489301,240.73610593,6.42326389,degraded
94.61458333,22.23090278,22.23090278,16.91501007,42.82417010,1792.02607536,3760.35944428,240.75507583,6.42309028,degraded
94.62500000,22.22916667,22.22916667,16.91751805,42.82746847,1792.01378629,3760.62328278,240.77626614,6.42291667,degraded
94.63541667,22.22743056,22.22743056,16.92019130,42.83118414,1792.00150238,3760.92377015,240.80023502,6.42274306,degraded
94.64583333,22.22569444,22.22569444,16.92307897,42.83544144,1791.98922362,3761.27182312,240.82781021,6.42256944,degraded
94.65625000,22.22395833,22.22395833,16.92622048,42.84033998,1791.97695001,3761.67618678,240.85965503,6.42239583,degraded
94.66666667,22.22222222,22.22222222,16.92964988,42.84596583,1791.96468155,3762.14441811,240.89634293,6.42222222,degraded
94.67708333,22.22048611,22.22048611,16.93339032,42.85237739,1791.95241826,3762.68164333,240.93826333,6.42204861,degraded
94.68750000,22.21875000,22.21875000,16.93744339,42.85957857,1791.94016012,3763.28820397,240.98544309,6.42187500,degraded
94.69791667,22.21701389,22.21701389,16.94180055,42.86754754,1791.92790715,3763.96218228,241.03773790,6.42170139,degraded
94.70833333,22.21527778,22.21527778,16.94644382,42.87623864,1791.91565933,3764.69956851,241.09484491,6.42152778,degraded
94.71875000,22.21354167,22.21354167,16.95134030,42.88556852,1791.90341668,3765.49304071,241.15621007,6.42135417,degraded
94.72916667,22.21180556,22.21180556,16.95645049,42.89543710,1791.89117919,3766.33381288,241.22116821,6.42118056,degraded
94.73958333,22.21006944,22.21006944,16.96173371,42.90574133,1791.87894688,3767.21283502,241.28903394,6.42100694,degraded
94.75000000,22.20833333,22.20833333,16.96713514,42.91634252,1791.86671972,3768.11792923,241.35888438,6.42083333,degraded
94.76041667,22.20659722,22.20659722,16.97247647,42.92678957,1791.85449774,3769.00948745,241.42771553,6.42065972,degraded
94.77083333,22.20486111,22.20486111,16.97734864,42.93604803,1791.84228093,3769.79668556,241.48863670,6.42048611,degraded
94.78125000,22.20312500,22.20312500,16.98126656,42.94289141,1791.83006929,3770.37184057,241.53347589,6.42031250,degraded
94.79166667,22.20138889,22.20138889,16.98392876,42.94655793,1791.81786283,3770.66807265,241.55715553,6.42013889,degraded
94.80208333,22.19965278,22.19965278,16.98533970,42.94705953,1791.80566154,3770.68643620,241.55975315,6.41996528,degraded
94.81250000,22.19791667,22.19791667,16.98576318,42.94506388,1791.79346542,3770.48555671,241.54571608,6.41979167,degraded
94.82291667,22.19618056,22.19618056,16.98563924,42.94168395,1791.78127449,3770.16315447,241.52245894,6.41961806,degraded
94.83333333,22.19444444,22.19444444,16.98547915,42.93821252,1791.76908874,3769.83273378,241.49859380,6.41944444,degraded
94.84375000,22.19270833,22.19270833,16.98574217,42.93581049,1791.75690817,3769.59621759,241.48185342,6.41927083,degraded
94.85416667,22.19097222,22.19097222,16.98674625,42.93528131,1791.74473278,3769.52414263,241.47758905,6.41909722,degraded
94.86458333,22.18923611,22.18923611,16.98861084,42.93692643,1791.73256257,3769.64297173,241.48780852,6.41892361,degraded
94.87500000,22.18750000,22.18750000,16.99127099,42.94058127,1791.72039756,3769.93825164,241.51141617,6.41875000,degraded
94.88541667,22.18576389,22.18576389,16.99456389,42.94583394,1791.70823773,3770.37381799,241.54566950,6.41857639,degraded
94.89583333,22.18402778,22.18402778,16.99830779,42.95222489,1791.69608309,3770.90932162,241.58750839,6.41840278,degraded
94.90625000,22.18229167,22.18229167,17.00233579,42.95933213,1791.68393364,3771.50771408,241.63412274,6.41822917,degraded
94.91666667,22.18055556,22.18055556,17.00646737,42.96669947,1791.67178938,3772.12894300,241.68247386,6.41805556,degraded
94.92708333,22.17881944,22.17881944,17.01044285,42.97367079,1791.65965032,3772.71540731,241.72819030,6.41788194,degraded
94.93750000,22.17708333,22.17708333,17.01396400,42.97949280,1791.64751645,3773.20097483,241.76625193,6.41770833,degraded
94.94791667,22.17534722,22.17534722,17.01677993,42.98353202,1791.63538778,3773.53003585,241.79243635,6.41753472,degraded
94.95833333,22.17361111,22.17361111,17.01874064,42.98540996,1791.62326431,3773.66936509,241.80422001,6.41736111,degraded
94.96875000,22.17187500,22.17187500,17.01980688,42.98502798,1791.61114603,3773.61030703,241.80094486,6.41718750,degraded
94.97916667,22.17013889,22.17013889,17.02001568,42.98248006,1791.59903296,3773.36111566,241.78323726,6.41701389,degraded
94.98958333,22.16840278,22.16840278,17.01943662,42.97794237,1791.58692510,3772.93726099,241.75227205,6.41684028,degraded
95.00000000,22.16666667,22.16666667,17.01814376,42.97160234,1791.57482243,3772.35520089,241.70929966,6.41666667,degraded
95.01041667,22.16493056,22.16493056,17.01617975,42.96356804,1791.56272498,3771.62442483,241.65504198,6.41649306,degraded
95.02083333,22.16319444,22.16319444,17.01354589,42.95384314,1791.55063273,3770.74525815,241.58952578,6.41631944,degraded
95.03125000,22.16145833,22.16145833,17.01022632,42.94238794,1791.53854569,3769.71421863,241.51248940,6.41614583,degraded
95.04166667,22.15972222,22.15972222,17.00617518,42.92908706,1791.52646386,3768.52118099,241.42316772,6.41597222,degraded
95.05208333,22.15798611,22.15798611,17.00130889,42.91372991,1791.51438725,3767.14766238,241.32016246,6.41579861,degraded
95.06250000,22.15625000,22.15625000,16.99553694,42.89608850,1791.50231585,3765.57365267,241.20196087,6.41562500,degraded
95.07291667,22.15451389,22.15451389,16.98874420,42.87587278,1791.49024966,3763.77369356,241.06663871,6.41545139,degraded
95.08333333,22.15277778,22.15277778,16.98079146,42.85273195,1791.47818869,3761.71699603,240.91186985,6.41527778,degraded
95.09375000,22.15104167,22.15104167,16.97157344,42.82640102,1791.46613294,3759.38030405,240.73590241,6.41510417,degraded
95.10416667,22.14930556,22.14930556,16.96101936,42.79670204,1791.45408241,3756.74800245,240.53756677,6.41493056,degraded
95.11458333,22.14756944,22.14756944,16.94909584,42.76355156,1791.44203710,3753.81277169,240.31632496,6.41475694,degraded
95.12500000,22.14583333,22.14583333,16.93584157,42.72704788,1791.42999701,3750.58324785,240.07285022,6.41458333,degraded
95.13541667,22.14409722,22.14409722,16.92108427,42.68675715,1791.41796215,3747.02135173,239.80427951,6.41440972,degraded
95.14583333,22.14236111,22.14236111,16.90357788,42.63953696,1791.40593252,3742.85125417,239.48975994,6.41423611,degraded
95.15625000,22.14062500,22.14062500,16.88159386,42.58102888,1791.39390811,3737.69039082,239.10040299,6.41406250,degraded
95.16666667,22.13888889,22.13888889,16.85398497,42.50834177,1791.38188893,3731.28500546,238.61713347,6.41388889,degraded
95.17708333,22.13715278,22.13715278,16.82064404,42.42120846,1791.36987499,3723.61167019,238.03835505,6.41371528,degraded
95.18750000,22.13541667,22.13541667,16.78236591,42.32163645,1791.35786627,3714.84662172,237.37758368,6.41354167,degraded
95.19791667,22.13368056,22.13368056,16.74036502,42.21269075,1791.34586279,3705.25891800,236.65531968,6.41336806,degraded
95.20833333,22.13194444,22.13194444,16.69601969,42.09784874,1791.33386455,3695.15380122,235.89473275,6.41319444,degraded
95.21875000,22.13020833,22.13020833,16.65070700,41.98058368,1791.32187154,3684.83614887,235.11888387,6.41302083,degraded
95.22916667,22.12847222,22.12847222,16.60563605,41.86394428,1791.30988378,3674.57356119,234.34794186,6.41284722,degraded
95.23958333,22.12673611,22.12673611,16.56180880,41.75045625,1791.29790125,3664.58772850,233.59854719,6.41267361,degraded
95.25000000,22.12500000,22.12500000,16.52009106,41.64230137,1791.28592396,3655.07014625,232.88501117,6.41250000,degraded
95.26041667,22.12326389,22.12326389,16.48128823,41.54150854,1791.27395192,3646.19888641,232.22058969,6.41232639,degraded
95.27083333,22.12152778,22.12152778,16.44524005,41.44767227,1791.26198512,3637.93834600,231.60249010,6.41215278,degraded
95.28125000,22.11979167,22.11979167,16.41117291,41.35884141,1791.25002357,3630.11725700,231.01777909,6.41197917,degraded
95.29166667,22.11805556,22.11805556,16.38140646,41.28086042,1791.23806727,3623.24858270,230.50476351,6.41180556,degraded
95.30208333,22.11631944,22.11631944,16.35830128,41.21967507,1791.22611621,3617.85416604,230.10232802,6.41163194,degraded
95.31250000,22.11458333,22.11458333,16.34214602,41.17600913,1791.21417041,3613.99750077,229.81504881,6.41145833,degraded
95.32291667,22.11284722,22.11284722,16.33263792,41.14909597,1791.20222986,3611.61127012,229.63776835,6.41128472,degraded
95.33333333,22.11111111,22.11111111,16.32935396,41.13786632,1791.19029457,3610.60159785,229.56339733,6.41111111,degraded
95.34375000,22.10937500,22.10937500,16.33181227,41.14110292,1791.17836453,3610.86161889,229.58392140,6.41093750,degraded
95.35416667,22.10763889,22.10763889,16.33978657,41.15823269,1791.16643975,3612.34101026,229.69558884,6.41076389,degraded
95.36458333,22.10590278,22.10590278,16.35311407,41.18884259,1791.15452022,3615.00349816,229.89572937,6.41059028,degraded
95.37500000,22.10416667,22.10416667,16.37181147,41.23297177,1791.14260596,3618.85249258,230.18466928,6.41041667,degraded
95.38541667,22.10243056,22.10243056,16.39655236,41.29231369,1791.13069696,3624.03659970,230.57363199,6.41024306,degraded
95.39583333,22.10069444,22.10069444,16.42749501,41.36726357,1791.11879322,3630.59047701,231.06536698,6.41006944,degraded
95.40625000,22.09895833,22.09895833,16.46328565,41.45440927,1791.10689475,3638.21463524,231.63762908,6.40989583,degraded
95.41666667,22.09722222,22.09722222,16.50186687,41.54856804,1791.09500155,3646.45419413,232.25648159,6.40972222,degraded
95.42708333,22.09548611,22.09548611,16.54137188,41.64503840,1791.08311361,3654.89652677,232.89106303,6.40954861,degraded
95.43750000,22.09375000,22.09375000,16.58042852,41.74036553,1791.07123094,3663.23842587,233.51863270,6.40937500,degraded
95.44791667,22.09201389,22.09201389,16.61811420,41.83222729,1791.05935355,3671.27609670,234.12384991,6.40920139,degraded
95.45833333,22.09027778,22.09027778,16.65383908,41.91913975,1791.04748143,3678.87931428,234.69686228,6.40902778,degraded
95.46875000,22.08854167,22.08854167,16.68725012,42.00021538,1791.03561458,3685.97019686,235.23173250,6.40885417,degraded
95.47916667,22.08680556,22.08680556,16.71812567,42.07489760,1791.02375301,3692.49990956,235.72470037,6.40868056,degraded
95.48958333,22.08506944,22.08506944,16.74631550,42.14280974,1791.01189672,3698.43540694,236.17319293,6.40850694,degraded
95.50000000,22.08333333,22.08333333,16.77172153,42.20370648,1791.00004570,3703.75517107,236.57550819,6.40833333,degraded
95.51041667,22.08159722,22.08159722,16.79423049,42.25730429,1790.98819997,3708.43433381,236.92969594,6.40815972,degraded
95.52083333,22.07986111,22.07986111,16.81370115,42.30324941,1790.97635952,3712.44186200,237.23334580,6.40798611,degraded
95.53125000,22.07812500,22.07812500,16.83003906,42.34130588,1790.96452435,3715.75706065,237.48483390,6.40781250,degraded
95.54166667,22.07638889,22.07638889,16.84323120,42.37144265,1790.95269447,3718.37722017,237.68390328,6.40763889,degraded
95.55208333,22.07465278,22.07465278,16.85336364,42.39387795,1790.94086988,3720.32150407,237.83195996,6.40746528,degraded
95.56250000,22.07291667,22.07291667,16.86063696,42.40911796,1790.92905057,3721.63434671,237.93233101,6.40729167,degraded
95.57291667,22.07118056,22.07118056,16.86533826,42.41788627,1790.91723656,3722.37925918,237.98979628,6.40711806,degraded
95.58333333,22.06944444,22.06944444,16.86779946,42.42101906,1790.90542783,3722.62963102,238.00989144,6.40694444,degraded
95.59375000,22.06770833,22.06770833,16.86836813,42.41939160,1790.89362440,3722.46228009,237.99841804,6.40677083,degraded
95.60416667,22.06597222,22.06597222,16.86732686,42.41371547,1790.88182627,3721.93965892,237.96009624,6.40659722,degraded
95.61458333,22.06423611,22.06423611,16.86454685,42.40366775,1790.87003343,3721.03343595,237.89278850,6.40642361,degraded
95.62500000,22.06250000,22.06250000,16.85943889,42.38776796,1790.85824589,3719.61370523,237.78668658,6.40625000,degraded
95.63541667,22.06076389,22.06076389,16.85139481,42.36448845,1790.84646365,3717.54642154,237.63167962,6.40607639,degraded
95.64583333,22.05902778,22.05902778,16.84020095,42.33329367,1790.83468671,3714.78460497,237.42424786,6.40590278,degraded
95.65625000,22.05729167,22.05729167,16.82622555,42.29511100,1790.82291508,3711.40964515,237.17057685,6.40572917,degraded
