t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
95.66666667,22.05555556,22.05555556,16.81041177,42.25231255,1790.81114875,3707.62970596,236.88642085,6.40555556,degraded
95.67708333,22.05381944,22.05381944,16.79399198,42.20799659,1790.79938772,3703.71666821,236.59232354,6.40538194,degraded
95.68750000,22.05208333,22.05208333,16.77827080,42.16544210,1790.78763201,3699.95825842,236.30999447,6.40520833,degraded
95.69791667,22.05034722,22.05034722,16.76474489,42.12840969,1790.77588160,3696.68446008,236.06429843,6.40503472,degraded
95.70833333,22.04861111,22.04861111,16.75482072,42.10043221,1790.76413650,3694.20526211,235.87856594,6.40486111,degraded
95.71875000,22.04687500,22.04687500,16.74951538,42.08406324,1790.75239672,3692.74471824,235.76964048,6.40468750,degraded
95.72916667,22.04513889,22.04513889,16.74922086,42.08028509,1790.74066224,3692.38900226,235.74398557,6.40451389,degraded
95.73958333,22.04340278,22.04340278,16.75349331,42.08797997,1790.72893309,3693.04000980,235.79420113,6.40434028,degraded
95.75000000,22.04166667,22.04166667,16.76148038,42.10500430,1790.71720925,3694.50963385,235.90612449,6.40416667,degraded
95.76041667,22.03993056,22.03993056,16.77238616,42.12935687,1790.70549073,3696.62226247,236.06654370,6.40399306,degraded
95.77083333,22.03819444,22.03819444,16.78563108,42.15958040,1790.69377753,3699.25001566,236.26584611,6.40381944,degraded
95.78125000,22.03645833,22.03645833,16.80081753,42.19467506,1790.68206966,3702.30515523,236.49744396,6.40364583,degraded
95.79166667,22.03472222,22.03472222,16.81768895,42.23399548,1790.67036710,3705.73104516,236.75709312,6.40347222,degraded
95.80208333,22.03298611,22.03298611,16.83607767,42.27711969,1790.65866987,3709.49065460,237.04202702,6.40329861,degraded
95.81250000,22.03125000,22.03125000,16.85583493,42.32367336,1790.64697797,3713.55113241,237.34979321,6.40312500,degraded
95.82291667,22.02951389,22.02951389,16.87678629,42.37321780,1790.63529140,3717.87398056,237.67751076,6.40295139,degraded
95.83333333,22.02777778,22.02777778,16.89871598,42.42521060,1790.62361016,3722.41160436,238.02160779,6.40277778,degraded
95.84375000,22.02604167,22.02604167,16.92135584,42.47897804,1790.61193424,3727.10488700,238.37763576,6.40260417,degraded
95.85416667,22.02430556,22.02430556,16.94435258,42.53363297,1790.60026366,3731.87598612,238.73972162,6.40243056,degraded
95.86458333,22.02256944,22.02256944,16.96725985,42.58805481,1790.58859842,3736.62658330,239.10043142,6.40225694,degraded
95.87500000,22.02083333,22.02083333,16.98960559,42.64105882,1790.57693851,3741.25273114,239.45189077,6.40208333,degraded
95.88541667,22.01909722,22.01909722,17.01097871,42.69161361,1790.56528394,3745.66394115,239.78723069,6.40190972,degraded
95.89583333,22.01736111,22.01736111,17.03107971,42.73896813,1790.55363471,3749.79432161,240.10143523,6.40173611,degraded
95.90625000,22.01562500,22.01562500,17.04972985,42.78267455,1790.54199082,3753.60458772,240.39149913,6.40156250,degraded
95.91666667,22.01388889,22.01388889,17.06686278,42.82256718,1790.53035227,3757.08020824,240.65629231,6.40138889,degraded
95.92708333,22.01215278,22.01215278,17.08250017,42.85870125,1790.51871907,3760.22603603,240.89615633,6.40121528,degraded
95.93750000,22.01041667,22.01041667,17.09670487,42.89123521,1790.50709121,3763.05597855,241.11212292,6.40104167,degraded
95.94791667,22.00868056,22.00868056,17.10948818,42.92019819,1790.49546870,3765.57259794,241.30436592,6.40086806,degraded
95.95833333,22.00694444,22.00694444,17.12075837,42.94536087,1790.48385154,3767.75578188,241.47133979,6.40069444,degraded
95.96875000,22.00520833,22.00520833,17.13037957,42.96638332,1790.47223973,3769.57571264,241.61076283,6.40052083,degraded
95.97916667,22.00347222,22.00347222,17.13822842,42.98295702,1790.46063327,3771.00533024,241.72056392,6.40034722,degraded
95.98958333,22.00173611,22.00173611,17.14422235,42.99487585,1790.44903217,3772.02655922,241.79935648,6.40017361,degraded
96.00000000,22.00000000,22.00000000,17.14833027,43.00206291,1790.43743642,3772.63266030,241.84661825,6.40000000,degraded
96.01041667,21.99826389,21.99826389,17.15050914,43.00441122,1790.42584603,3772.81425797,241.86163030,6.39982639,degraded
96.02083333,21.99652778,21.99652778,17.15066337,43.00168226,1790.41426099,3772.55043281,241.84280056,6.39965278,degraded
96.03125000,21.99479167,21.99479167,17.14870287,42.99365118,1790.40268132,3771.82146911,241.78863280,6.39947917,degraded
96.04166667,21.99305556,21.99305556,17.14458488,42.98021200,1790.39110701,3770.61807741,241.69842788,6.39930556,degraded
96.05208333,21.99131944,21.99131944,17.13834303,42.96145015,1790.37953806,3768.94776239,241.57276747,6.39913194,degraded
96.06250000,21.98958333,21.98958333,17.13011926,42.93772262,1790.36797448,3766.84184997,241.41404675,6.39895833,degraded
96.07291667,21.98784722,21.98784722,17.12013869,42.90959468,1790.35641626,3764.34993992,241.22605079,6.39878472,degraded
96.08333333,21.98611111,21.98611111,17.10866070,42.87771737,1790.34486341,3761.52915175,241.01313550,6.39861111,degraded
96.09375000,21.98437500,21.98437500,17.09595202,42.84275993,1790.33331593,3758.43820184,240.77977601,6.39843750,degraded
96.10416667,21.98263889,21.98263889,17.08223618,42.80528316,1790.32177382,3755.12629366,240.52972258,6.39826389,degraded
96.11458333,21.98090278,21.98090278,17.06768250,42.76571187,1790.31023709,3751.63069629,240.26581700,6.39809028,degraded
96.12500000,21.97916667,21.97916667,17.05242229,42.72437552,1790.29870573,3747.98031575,239.99026428,6.39791667,degraded
96.13541667,21.97743056,21.97743056,17.03606697,42.68030097,1790.28717975,3744.08978682,239.69660822,6.39774306,degraded
96.14583333,21.97569444,21.97569444,17.01727290,42.63012287,1790.27565914,3739.66389505,239.36250895,6.39756944,degraded
96.15625000,21.97395833,21.97395833,16.99478611,42.57070144,1790.26414392,3734.42721787,238.96716747,6.39739583,degraded
96.16666667,21.97222222,21.97222222,16.96819111,42.50099800,1790.25263407,3728.28865764,238.50378408,6.39722222,degraded
96.17708333,21.97048611,21.97048611,16.93796740,42.42221572,1790.24112961,3721.35377452,237.98046079,6.39704861,degraded
96.18750000,21.96875000,21.96875000,16.90523666,42.33716571,1790.22963053,3713.86917796,237.41595003,6.39687500,degraded
96.19791667,21.96701389,21.96701389,16.87148484,42.24957045,1790.21813684,3706.16141737,236.83499443,6.39670139,degraded
96.20833333,21.96527778,21.96527778,16.83816402,42.16306653,1790.20664853,3698.54949926,236.26169695,6.39652778,degraded
96.21875000,21.96354167,21.96354167,16.80643496,42.08056006,1790.19516562,3691.28834445,235.71525897,6.39635417,degraded
96.22916667,21.96180556,21.96180556,16.77715110,42.00418691,1790.18368809,3684.56530170,235.20973907,6.39618056,degraded
96.23958333,21.96006944,21.96006944,16.75081642,41.93520745,1790.17221596,3678.49091921,234.75338184,6.39600694,degraded
96.25000000,21.95833333,21.95833333,16.72755008,41.87391833,1790.16074922,3673.09120514,234.34805872,6.39583333,degraded
96.26041667,21.95659722,21.95659722,16.70711947,41.81973564,1790.14928788,3668.31492839,233.98983690,6.39565972,degraded
96.27083333,21.95486111,21.95486111,16.68909904,41.77159275,1790.13783193,3664.06851526,233.67161598,6.39548611,degraded
96.28125000,21.95312500,21.95312500,16.67307956,41.72846409,1790.12638138,3660.26199625,233.38658495,6.39531250,degraded
96.29166667,21.95138889,21.95138889,16.65880552,41.68970918,1790.11493623,3656.83918301,233.13048584,6.39513889,degraded
96.30208333,21.94965278,21.94965278,16.64617316,41.65506741,1790.10349649,3653.77720873,232.90157281,6.39496528,degraded
96.31250000,21.94791667,21.94791667,16.63518421,41.62454221,1790.09206215,3651.07636771,232.69984441,6.39479167,degraded
96.32291667,21.94618056,21.94618056,16.62597396,41.59847118,1790.08063321,3648.76626377,232.52750266,6.39461806,degraded
96.33333333,21.94444444,21.94444444,16.61868086,41.57719973,1790.06920968,3646.87718785,232.38680247,6.39444444,degraded
96.34375000,21.94270833,21.94270833,16.61337837,41.56091060,1790.05779156,3645.42516051,232.27892976,6.39427083,degraded
96.35416667,21.94097222,21.94097222,16.61020332,41.54994494,1790.04637885,3644.44009597,232.20611667,6.39409722,degraded
96.36458333,21.93923611,21.93923611,16.60931052,41.54468887,1790.03497155,3643.95585202,232.17089513,6.39392361,degraded
96.37500000,21.93750000,21.93750000,16.61105671,41.54603332,1790.02356967,3644.05056501,232.17912514,6.39375000,degraded
96.38541667,21.93576389,21.93576389,16.61642562,41.55643716,1790.01217320,3644.93989120,232.24699593,6.39357639,degraded
96.39583333,21.93402778,21.93402778,16.62650557,41.57861997,1790.00078214,3646.86235083,232.39243117,6.39340278,degraded
96.40625000,21.93229167,21.93229167,16.64193623,41.61417870,1789.98939651,3649.95799232,232.62599397,6.39322917,degraded
96.41666667,21.93055556,21.93055556,16.66261959,41.66286542,1789.97801629,3654.20504661,232.94613138,6.39305556,degraded
96.42708333,21.92881944,21.92881944,16.68739723,41.72178092,1789.96664150,3659.34920752,233.33383785,6.39288194,degraded
96.43750000,21.92708333,21.92708333,16.71462615,41.78681549,1789.95527213,3665.03000373,233.76210566,6.39270833,degraded
96.44791667,21.92534722,21.92534722,16.74280013,41.85420249,1789.94390818,3670.91706407,234.20614125,6.39253472,degraded
96.45833333,21.92361111,21.92361111,16.77078727,41.92111200,1789.93254966,3676.76218155,234.64728243,6.39236111,degraded
96.46875000,21.92187500,21.92187500,16.79781356,41.98560953,1789.92119657,3682.39569035,235.07274119,6.39218750,degraded
96.47916667,21.92013889,21.92013889,16.82333461,42.04633507,1789.90984891,3687.69831323,235.47349975,6.39201389,degraded
96.48958333,21.91840278,21.91840278,16.84695186,42.10229332,1789.89850668,3692.58276487,235.84293594,6.39184028,degraded
96.50000000,21.91666667,21.91666667,16.86838912,42.15279516,1789.88716988,3696.98861439,236.17644421,6.39166667,degraded
96.51041667,21.91493056,21.91493056,16.88743672,42.19731793,1789.87583851,3700.87003052,236.47051754,6.39149306,degraded
96.52083333,21.91319444,21.91319444,16.90393415,42.23546182,1789.86451259,3704.19195961,236.72246298,6.39131944,degraded
96.53125000,21.91145833,21.91145833,16.91780420,42.26703534,1789.85319210,3706.93761804,236.93097048,6.39114583,degraded
96.54166667,21.90972222,21.90972222,16.92904811,42.29204305,1789.84187705,3709.10741613,237.09603467,6.39097222,degraded
96.55208333,21.90798611,21.90798611,16.93773854,42.31066785,1789.83056744,3710.71740587,237.21883934,6.39079861,degraded
96.56250000,21.90625000,21.90625000,16.94384724,42.32284062,1789.81926327,3711.76153517,237.29890589,6.39062500,degraded
96.57291667,21.90451389,21.90451389,16.94690201,42.32738336,1789.80796455,3712.13650485,237.32841383,6.39045139,degraded
96.58333333,21.90277778,21.90277778,16.94644006,42.32314192,1789.79667127,3711.74110775,237.29970833,6.39027778,degraded
96.59375000,21.90104167,21.90104167,16.94249328,42.31019789,1789.78538344,3710.58251358,237.21333613,6.39010417,degraded
96.60416667,21.89930556,21.89930556,16.93561375,42.28993173,1789.77410106,3708.78180304,237.07846215,6.38993056,degraded
96.61458333,21.89756944,21.89756944,16.92659419,42.26432444,1789.76282413,3706.51271721,236.90823297,6.38975694,degraded
96.62500000,21.89583333,21.89583333,16.91609316,42.23502144,1789.75155266,3703.91956459,236.71356784,6.38958333,degraded
96.63541667,21.89409722,21.89409722,16.90434036,42.20259699,1789.74028663,3701.05271342,236.49828696,6.38940972,degraded
96.64583333,21.89236111,21.89236111,16.89131632,42.16700315,1789.72902607,3697.90796460,236.26209023,6.38923611,degraded
96.65625000,21.89062500,21.89062500,16.87702463,42.12824962,1789.71777096,3694.48617304,236.00506090,6.38906250,degraded
96.66666667,21.88888889,21.88888889,16.86155323,42.08655657,1789.70652131,3690.80665247,235.72867590,6.38888889,degraded
96.67708333,21.88715278,21.88715278,16.84514104,42.04252091,1789.69527712,3686.92175479,235.43690236,6.38871528,degraded
96.68750000,21.88541667,21.88541667,16.82818305,41.99712898,1789.68403839,3682.91797848,235.13627592,6.38854167,degraded
96.69791667,21.88368056,21.88368056,16.81121883,41.95172751,1789.67280513,3678.91342657,234.83570351,6.38836806,degraded
96.70833333,21.88194444,21.88194444,16.79485734,41.90783603,1789.66157733,3675.04135298,234.54521951,6.38819444,degraded
96.71875000,21.88020833,21.88020833,16.77972866,41.86702633,1789.65035500,3671.43958798,234.27518818,6.38802083,degraded
96.72916667,21.87847222,21.87847222,16.76656460,41.83112356,1789.63913814,3668.26817947,234.03763277,6.38784722,degraded
96.73958333,21.87673611,21.87673611,16.75599443,41.80169646,1789.62792675,3665.66468491,233.84287326,6.38767361,degraded
96.75000000,21.87500000,21.87500000,16.74844095,41.77979831,1789.61672083,3663.72145687,233.69782515,6.38750000,degraded
96.76041667,21.87326389,21.87326389,16.74428491,41.76637725,1789.60552039,3662.52162567,233.60871413,6.38732639,degraded
96.77083333,21.87152778,21.87152778,16.74376126,41.76201735,1789.59432542,3662.11639430,233.57937319,6.38715278,degraded
96.78125000,21.86979167,21.86979167,16.74694310,41.76689901,1789.58313593,3662.52156710,233.61098572,6.38697917,degraded
96.79166667,21.86805556,21.86805556,16.75397539,41.78138165,1789.57195192,3663.76864661,233.70593053,6.38680556,degraded
96.80208333,21.86631944,21.86631944,16.76495170,41.80569650,1789.56077338,3665.87789327,233.86575712,6.38663194,degraded
96.81250000,21.86458333,21.86458333,16.77967700,41.83935512,1789.54960033,3668.80646002,234.08728272,6.38645833,degraded
96.82291667,21.86284722,21.86284722,16.79746689,41.88064906,1789.53843277,3672.40452342,234.35928167,6.38628472,degraded
96.83333333,21.86111111,21.86111111,16.81726324,41.92693864,1789.52727068,3676.44060365,234.66437306,6.38611111,degraded
96.84375000,21.85937500,21.85937500,16.83802397,41.97562493,1789.51611409,3680.68680294,234.98542383,6.38593750,degraded
96.85416667,21.85763889,21.85763889,16.85896145,42.02474404,1789.50496298,3684.97091351,235.30947206,6.38576389,degraded
96.86458333,21.85590278,21.85590278,16.87957306,42.07304312,1789.49381737,3689.18307625,235.62823609,6.38559028,degraded
96.87500000,21.85416667,21.85416667,16.89955183,42.11975724,1789.48267725,3693.25622186,235.93664880,6.38541667,degraded
96.88541667,21.85243056,21.85243056,16.91866617,42.16430960,1789.47154262,3697.13977529,236.23088005,6.38524306,degraded
96.89583333,21.85069444,21.85069444,16.93670609,42.20617737,1789.46041348,3700.78789651,236.50745194,6.38506944,degraded
96.90625000,21.84895833,21.84895833,16.95348183,42.24488827,1789.44928984,3704.15918064,236.76321750,6.38489583,degraded
96.91666667,21.84722222,21.84722222,16.96879430,42.27994697,1789.43817171,3707.21019888,236.99487415,6.38472222,degraded
96.92708333,21.84548611,21.84548611,16.98243780,42.31084174,1789.42705907,3709.89609025,237.19900905,6.38454861,degraded
96.93750000,21.84375000,21.84375000,16.99424147,42.33714787,1789.41595193,3712.17962034,237.37278489,6.38437500,degraded
96.94791667,21.84201389,21.84201389,17.00405804,42.35849951,1789.40485030,3714.02871913,237.51375557,6.38420139,degraded
96.95833333,21.84027778,21.84027778,17.01176682,42.37459709,1789.39375417,3715.41712940,237.61991668,6.38402778,degraded
96.96875000,21.83854167,21.83854167,17.01728449,42.38523424,1789.38266355,3716.32676377,237.68988507,6.38385417,degraded
96.97916667,21.83680556,21.83680556,17.02006915,42.38906257,1789.37157844,3716.63940628,237.71470921,6.38368056,degraded
96.98958333,21.83506944,21.83506944,17.01876751,42.38271337,1789.36049884,3716.05970400,237.67204679,6.38350694,degraded
97.00000000,21.83333333,21.83333333,17.01221439,42.36328742,1789.34942475,3714.33347521,237.54268730,6.38333333,degraded
97.01041667,21.83159722,21.83159722,17.00004177,42.32987122,1789.33835617,3711.38064666,237.32061922,6.38315972,degraded
97.02083333,21.82986111,21.82986111,16.98269642,42.28358022,1789.32729311,3707.29904240,237.01331231,6.38298611,degraded
97.03125000,21.82812500,21.82812500,16.96117950,42.22690972,1789.31623556,3702.30746200,236.63739172,6.38281250,degraded
97.04166667,21.82638889,21.82638889,16.93672178,42.16292601,1789.30518354,3696.67476071,236.21325097,6.38263889,degraded
97.05208333,21.82465278,21.82465278,16.91055272,42.09469108,1789.29413703,3690.66941377,235.76122297,6.38246528,degraded
97.06250000,21.82291667,21.82291667,16.88376481,42.02492520,1789.28309605,3684.52992522,235.29933890,6.38229167,degraded
97.07291667,21.82118056,21.82118056,16.85723670,41.95581553,1789.27206059,3678.44805651,234.84206636,6.38211806,degraded
97.08333333,21.81944444,21.81944444,16.83159279,41.88891592,1789.26103065,3672.56003878,234.39965715,6.38194444,degraded
97.09375000,21.81770833,21.81770833,16.80720868,41.82516055,1789.25000625,3666.94776968,233.97825065,6.38177083,degraded
97.10416667,21.81597222,21.81597222,16.78422506,41.76489880,1789.23898737,3661.64187626,233.58011719,6.38159722,degraded
97.11458333,21.81423611,21.81423611,16.76264530,41.70813833,1789.22797402,3656.64302470,233.20527146,6.38142361,degraded
97.12500000,21.81250000,21.81250000,16.74238653,41.65467216,1789.21696620,3651.93306153,232.85231564,6.38125000,degraded
97.13541667,21.81076389,21.81076389,16.72325496,41.60401749,1789.20596392,3647.46965460,232.51803979,6.38107639,degraded
97.14583333,21.80902778,21.80902778,16.70503952,41.55564859,1789.19496717,3643.20670826,232.19895833,6.38090278,degraded
97.15625000,21.80729167,21.80729167,16.68755650,41.50910804,1789.18397596,3639.10411743,231.89204210,6.38072917,degraded
97.16666667,21.80555556,21.80555556,16.67058889,41.46385567,1789.17299028,3635.11452137,231.59372285,6.38055556,degraded
97.17708333,21.80381944,21.80381944,16.65395644,41.41944290,1789.16201015,3631.19859198,231.30104072,6.38038194,degraded
97.18750000,21.80208333,21.80208333,16.63755552,41.37561183,1789.15103556,3627.33371846,231.01229397,6.38020833,degraded
97.19791667,21.80034722,21.80034722,16.62104821,41.33152204,1789.14006651,3623.44622214,230.72195550,6.38003472,degraded
97.20833333,21.79861111,21.79861111,16.60232093,41.28191811,1789.12910301,3619.07537475,230.39550561,6.37986111,degraded
97.21875000,21.79687500,21.79687500,16.57959215,41.22237181,1789.11814506,3613.83297589,230.00391718,6.37968750,degraded
97.22916667,21.79513889,21.79513889,16.55359716,41.15471337,1789.10719265,3607.87949169,229.55929875,6.37951389,degraded
97.23958333,21.79340278,21.79340278,16.52617300,41.08351141,1789.09624579,3601.61544497,229.09170042,6.37934028,degraded
97.25000000,21.79166667,21.79166667,16.49826488,41.01111630,1789.08530449,3595.24688896,228.61656734,6.37916667,degraded
97.26041667,21.78993056,21.78993056,16.46995358,40.93772908,1789.07436874,3588.79144841,228.13523036,6.37899306,degraded
97.27083333,21.78819444,21.78819444,16.44130962,40.86352523,1789.06343854,3582.26450894,227.64885003,6.37881944,degraded
97.28125000,21.78645833,21.78645833,16.41329105,40.79088596,1789.05251391,3575.87481682,227.17301181,6.37864583,degraded
97.29166667,21.78472222,21.78472222,16.38898945,40.72749361,1789.04159483,3570.29582592,226.75791845,6.37847222,degraded
97.30208333,21.78298611,21.78298611,16.37230771,40.68304436,1789.03068131,3566.37751378,226.46683445,6.37829861,degraded
97.31250000,21.78125000,21.78125000,16.36526047,40.66253976,1789.01977335,3564.55829586,226.33229816,6.37812500,degraded
97.32291667,21.77951389,21.77951389,16.36998256,40.67127853,1789.00887096,3565.30262568,226.38885112,6.37795139,degraded
97.33333333,21.77777778,21.77777778,16.38530190,40.70634236,1788.99797413,3568.35463668,226.61746155,6.37777778,degraded
97.34375000,21.77604167,21.77604167,16.40703044,40.75732175,1788.98708287,3572.80178506,226.95021128,6.37760417,degraded
97.35416667,21.77430556,21.77430556,16.43150869,40.81512320,1788.97619718,3577.84691059,227.32774028,6.37743056,degraded
97.36458333,21.77256944,21.77256944,16.45652574,40.87425377,1788.96531706,3583.00849561,227.71415840,6.37725694,degraded
97.37500000,21.77083333,21.77083333,16.48119027,40.93249952,1788.95444251,3588.09246575,228.09497948,6.37708333,degraded
97.38541667,21.76909722,21.76909722,16.50572870,40.99042290,1788.94357353,3593.14812719,228.47388048,6.37690972,degraded
97.39583333,21.76736111,21.76736111,16.53077096,41.04958827,1788.93271013,3598.31260838,228.86111379,6.37673611,degraded
97.40625000,21.76562500,21.76562500,16.55686336,41.11135185,1788.92185231,3603.70478962,229.26558762,6.37656250,degraded
97.41666667,21.76388889,21.76388889,16.58446192,41.17684532,1788.91100007,3609.42386574,229.69475629,6.37638889,degraded
97.42708333,21.76215278,21.76215278,16.61377772,41.24659184,1788.90015340,3615.51568874,230.15209683,6.37621528,degraded
97.43750000,21.76041667,21.76041667,16.64473141,41.32039354,1788.88931232,3621.96290873,230.63635960,6.37604167,degraded
97.44791667,21.75868056,21.75868056,16.67705446,41.39758289,1788.87847683,3628.70700616,231.14320633,6.37586806,degraded
97.45833333,21.75694444,21.75694444,16.71033991,41.47714904,1788.86764692,3635.65937006,231.66603047,6.37569444,degraded
97.46875000,21.75520833,21.75520833,16.74407737,41.55782471,1788.85682259,3642.70891527,232.19652023,6.37552083,degraded
97.47916667,21.75347222,21.75347222,16.77767039,41.63812940,1788.84600386,3649.72586807,232.72493612,6.37534722,degraded
97.48958333,21.75173611,21.75173611,16.81053965,41.71662555,1788.83519072,3656.58422343,233.24179506,6.37517361,degraded
97.50000000,21.75000000,21.75000000,16.84214865,41.79198230,1788.82438316,3663.16733100,233.73829255,6.37500000,degraded
97.51041667,21.74826389,21.74826389,16.87196727,41.86288500,1788.81358121,3669.35996483,234.20570963,6.37482639,degraded
97.52083333,21.74652778,21.74652778,16.89956766,41.92827313,1788.80278485,3675.06917560,234.63698738,6.37465278,degraded
97.53125000,21.74479167,21.74479167,16.92470001,41.98752818,1788.79199408,3680.24075834,235.02797670,6.37447917,degraded
97.54166667,21.74305556,21.74305556,16.94727151,42.04042123,1788.78120892,3684.85465973,235.37710215,6.37430556,degraded
97.55208333,21.74131944,21.74131944,16.96730110,42.08700070,1788.77042935,3688.91513369,235.68462645,6.37413194,degraded
97.56250000,21.73958333,21.73958333,16.98488462,42.12750568,1788.75965539,3692.44314503,235.95208120,6.37395833,degraded
97.57291667,21.73784722,21.73784722,17.00012538,42.16219379,1788.74888704,3695.46128322,236.18112933,6.37378472,degraded
97.58333333,21.73611111,21.73611111,17.01296094,42.19091139,1788.73812429,3697.95609379,236.37071921,6.37361111,degraded
97.59375000,21.73437500,21.73437500,17.02312996,42.21301180,1788.72736714,3699.87090294,236.51653891,6.37343750,degraded
97.60416667,21.73263889,21.73263889,17.03031536,42.22771023,1788.71661561,3701.13693915,236.61336603,6.37326389,degraded
97.61458333,21.73090278,21.73090278,17.03437607,42.23465857,1788.70586969,3701.72370296,236.65887611,6.37309028,degraded
97.62500000,21.72916667,21.72916667,17.03549387,42.23430922,1788.69512938,3701.67085648,236.65605584,6.37291667,degraded
97.63541667,21.72743056,21.72743056,17.03415936,42.22787996,1788.68439468,3701.08514495,236.61297032,6.37274306,degraded
97.64583333,21.72569444,21.72569444,17.03101992,42.21697693,1788.67366561,3700.10734851,236.54026193,6.37256944,degraded
97.65625000,21.72395833,21.72395833,17.02665634,42.20304067,1788.66294214,3698.86372978,236.44747699,6.37239583,degraded
97.66666667,21.72222222,21.72222222,17.02139913,42.18689100,1788.65222430,3697.42614490,236.34005002,6.37222222,degraded
97.67708333,21.72048611,21.72048611,17.01535790,42.16880006,1788.64151208,3695.81844891,236.21978848,6.37204861,degraded
97.68750000,21.71875000,21.71875000,17.00854193,42.14879132,1788.63080549,3694.04270145,236.08685359,6.37187500,degraded
97.69791667,21.71701389,21.71701389,17.00095240,42.12686805,1788.62010452,3692.09919385,235.94127362,6.37170139,degraded
97.70833333,21.71527778,21.71527778,16.99275614,42.10344409,1788.60940917,3690.02419697,235.78579335,6.37152778,degraded
97.71875000,21.71354167,21.71354167,16.98441229,42.07965734,1788.59871945,3687.91744043,235.62794509,6.37135417,degraded
97.72916667,21.71180556,21.71180556,16.97681395,42.05772033,1788.58803537,3685.97283352,235.48236180,6.37118056,degraded
97.73958333,21.71006944,21.71006944,16.97097556,42.04014567,1788.57735691,3684.41057899,235.36564992,6.37100694,degraded
97.75000000,21.70833333,21.70833333,16.96784483,42.02927985,1788.56668409,3683.43631553,235.29331005,6.37083333,degraded
97.76041667,21.70659722,21.70659722,16.96849309,42.02777486,1788.55601690,3683.28245024,235.28286300,6.37065972,degraded
97.77083333,21.70486111,21.70486111,16.97348781,42.03703400,1788.54535535,3684.07195395,235.34358530,6.37048611,degraded
97.78125000,21.70312500,21.70312500,16.98241176,42.05602170,1788.53469944,3685.71405216,235.46864593,6.37031250,degraded
97.79166667,21.70138889,21.70138889,16.99438133,42.08254769,1788.52404917,3688.01678096,235.64358916,6.37013889,degraded
97.80208333,21.69965278,21.69965278,17.00856371,42.11454824,1788.51340454,3690.79926860,235.85479488,6.36996528,degraded
97.81250000,21.69791667,21.69791667,17.02435336,42.15052282,1788.50276555,3693.93000476,236.09236202,6.36979167,degraded
97.82291667,21.69618056,21.69618056,17.04137163,42.18953315,1788.49213221,3697.32675725,236.35010326,6.36961806,degraded
97.83333333,21.69444444,21.69444444,17.05937664,42.23097979,1788.48150452,3700.93698743,236.62406876,6.36944444,degraded
97.84375000,21.69270833,21.69270833,17.07814256,42.27430317,1788.47088247,3704.71165488,236.91056862,6.36927083,degraded
97.85416667,21.69097222,21.69097222,17.09736984,42.31876143,1788.46026608,3708.58574305,237.20469968,6.36909722,degraded
97.86458333,21.68923611,21.68923611,17.11667830,42.36341337,1788.44965534,3712.47677000,237.50023001,6.36892361,degraded
97.87500000,21.68750000,21.68750000,17.13565742,42.40724304,1788.43905025,3716.29570401,237.79042216,6.36875000,degraded
97.88541667,21.68576389,21.68576389,17.15388583,42.44920784,1788.42845081,3719.95117965,238.06835163,6.36857639,degraded
97.89583333,21.68402778,21.68402778,17.17095638,42.48830074,1788.41785704,3723.35495196,238.32732051,6.36840278,degraded
97.90625000,21.68229167,21.68229167,17.18653375,42.52369269,1788.40726892,3726.43437459,238.56180468,6.36822917,degraded
97.91666667,21.68055556,21.68055556,17.20038574,42.55481009,1788.39668647,3729.13918620,238.76797169,6.36805556,degraded
97.92708333,21.67881944,21.67881944,17.21239355,42.58135993,1788.38610967,3731.44371873,238.94385216,6.36788194,degraded
97.93750000,21.67708333,21.67708333,17.22255388,42.60333512,1788.37553854,3733.34735718,239.08937791,6.36770833,degraded
97.94791667,21.67534722,21.67534722,17.23095655,42.62095881,1788.36497308,3734.86966289,239.20601436,6.36753472,degraded
97.95833333,21.67361111,21.67361111,17.23774652,42.63459049,1788.35441329,3736.04214510,239.29613748,6.36736111,degraded
97.96875000,21.67187500,21.67187500,17.24308589,42.64463196,1788.34385916,3736.90001918,239.36240846,6.36718750,degraded
97.97916667,21.67013889,21.67013889,17.24710476,42.65140577,1788.33331071,3737.47155510,239.40696501,6.36701389,degraded
97.98958333,21.66840278,21.66840278,17.24988605,42.65511768,1788.32276792,3737.77478744,239.43117094,6.36684028,degraded
98.00000000,21.66666667,21.66666667,17.25148517,42.65590536,1788.31223082,3737.82178628,239.43593945,6.36666667,degraded
98.01041667,21.66493056,21.66493056,17.25191921,42.65381173,1788.30169939,3737.61631649,239.42155531,6.36649306,degraded
98.02083333,21.66319444,21.66319444,17.25117459,42.64880386,1788.29117363,3737.15549575,239.38780046,6.36631944,degraded
98.03125000,21.66145833,21.66145833,17.24925258,42.64088551,1788.28065356,3736.43966001,239.33470242,6.36614583,degraded
98.04166667,21.65972222,21.65972222,17.24619012,42.63014869,1788.27013917,3735.47687457,239.26287645,6.36597222,degraded
98.05208333,21.65798611,21.65798611,17.24206943,42.61679720,1788.25963046,3734.28500281,239.17368206,6.36579861,degraded
98.06250000,21.65625000,21.65625000,17.23702359,42.60116055,1788.24912744,3732.89292126,239.06931456,6.36562500,degraded
98.07291667,21.65451389,21.65451389,17.23122085,42.58365505,1788.23863010,3731.33711137,238.95254571,6.36545139,degraded
98.08333333,21.65277778,21.65277778,17.22484329,42.56473106,1788.22813845,3729.65703943,238.82637266,6.36527778,degraded
98.09375000,21.65104167,21.65104167,17.21806519,42.54481953,1788.21765249,3727.89046756,238.69366197,6.36510417,degraded
98.10416667,21.64930556,21.64930556,17.21086245,42.52386115,1788.20717223,3726.03220116,238.55402322,6.36493056,degraded
98.11458333,21.64756944,21.64756944,17.20281513,42.50081863,1788.19669766,3723.99135230,238.40057366,6.36475694,degraded
98.12500000,21.64583333,21.64583333,17.19344240,42.47450460,1788.18622878,3721.66388614,238.22544052,6.36458333,degraded
98.13541667,21.64409722,21.64409722,17.18243094,42.44414586,1788.17576560,3718.98205832,238.02350769,6.36440972,degraded
98.14583333,21.64236111,21.64236111,17.16972124,42.40959631,1788.16530812,3715.93307360,237.79382692,6.36423611,degraded
98.15625000,21.64062500,21.64062500,17.15545716,42.37121217,1788.15485634,3712.54815210,237.53878529,6.36406250,degraded
98.16666667,21.63888889,21.63888889,17.13981786,42.32943679,1788.14441026,3708.86614347,237.26134674,6.36388889,degraded
98.17708333,21.63715278,21.63715278,17.12300316,42.28476436,1788.13396988,3704.93035406,236.96481023,6.36371528,degraded
98.18750000,21.63541667,21.63541667,17.10523730,42.23774924,1788.12353522,3700.78936112,236.65286987,6.36354167,degraded
98.19791667,21.63368056,21.63368056,17.08667655,42.18877784,1788.11310626,3696.47702342,236.32810274,6.36336806,degraded
98.20833333,21.63194444,21.63194444,17.06746175,42.13819826,1788.10268300,3692.02384294,235.99282887,6.36319444,degraded
98.21875000,21.63020833,21.63020833,17.04775682,42.08641560,1788.09226546,3687.46531615,235.64974192,6.36302083,degraded
98.22916667,21.62847222,21.62847222,17.02766891,42.03369459,1788.08185364,3682.82464040,235.30060295,6.36284722,degraded
98.23958333,21.62673611,21.62673611,17.00729232,41.98026823,1788.07144752,3678.12223002,234.94696013,6.36267361,degraded
98.25000000,21.62500000,21.62500000,16.98670528,41.92632976,1788.06104713,3673.37501742,234.59009639,6.36250000,degraded
98.26041667,21.62326389,21.62326389,16.96585717,41.87175436,1788.05065245,3668.57206768,234.22919216,6.36232639,degraded
98.27083333,21.62152778,21.62152778,16.94468745,41.81639277,1788.04026349,3663.70030314,233.86326803,6.36215278,degraded
98.28125000,21.61979167,21.61979167,16.92324360,41.76036235,1788.02988025,3658.77000882,233.49310560,6.36197917,degraded
98.29166667,21.61805556,21.61805556,16.90165373,41.70397937,1788.01950274,3653.80889395,233.12079637,6.36180556,degraded
98.30208333,21.61631944,21.61631944,16.88013982,41.64779155,1788.00913095,3648.86494709,232.74995337,6.36163194,degraded
98.31250000,21.61458333,21.61458333,16.85905065,41.59265932,1787.99876488,3644.01355106,232.38624243,6.36145833,degraded
98.32291667,21.61284722,21.61284722,16.83899775,41.54009109,1787.98840455,3639.38685843,232.03958540,6.36128472,degraded
98.33333333,21.61111111,21.61111111,16.82079138,41.49208490,1787.97804995,3635.15991558,231.72310961,6.36111111,degraded
98.34375000,21.60937500,21.60937500,16.80544888,41.45114907,1787.96770107,3631.55246941,231.45328069,6.36093750,degraded
98.35416667,21.60763889,21.60763889,16.79451599,41.42109433,1787.95735794,3628.89836826,231.25511496,6.36076389,degraded
98.36458333,21.60590278,21.60590278,16.78940883,41.40541065,1787.94702053,3627.50334965,231.15150960,6.36059028,degraded
98.37500000,21.60416667,21.60416667,16.79117747,41.40668424,1787.93668887,3627.59396606,231.15943572,6.36041667,degraded
98.38541667,21.60243056,21.60243056,16.80109332,41.42804636,1787.92636294,3629.44451671,231.29949496,6.36024306,degraded
98.39583333,21.60069444,21.60069444,16.82001412,41.47160738,1787.91604276,3633.23985558,231.58564814,6.36006944,degraded
98.40625000,21.59895833,21.59895833,16.84710008,41.53529186,1787.90572831,3638.79812585,232.00439530,6.35989583,degraded
98.41666667,21.59722222,21.59722222,16.88011998,41.61359482,1787.89541961,3645.63702341,232.51968427,6.35972222,degraded
98.42708333,21.59548611,21.59548611,16.91668789,41.70063151,1787.88511666,3653.24098281,233.09290814,6.35954861,degraded
98.43750000,21.59375000,21.59375000,16.95492450,41.79176772,1787.87481946,3661.20400916,233.69361676,6.35937500,degraded
98.44791667,21.59201389,21.59201389,16.99355670,41.88386469,1787.86452800,3669.25112279,234.30114584,6.35920139,degraded
98.45833333,21.59027778,21.59027778,17.03178830,41.97495999,1787.85424230,3677.21040454,234.90254096,6.35902778,degraded
98.46875000,21.58854167,21.58854167,17.06912209,42.06382857,1787.84396235,3684.97453521,235.48968412,6.35885417,degraded
98.47916667,21.58680556,21.58680556,17.10519295,42.14957119,1787.83368815,3692.46474252,236.05658976,6.35868056,degraded
98.48958333,21.58506944,21.58506944,17.13967995,42.23139780,1787.82341971,3699.61181997,236.59797910,6.35850694,degraded
98.50000000,21.58333333,21.58333333,17.17227898,42.30856003,1787.81315703,3706.35021362,237.10883696,6.35833333,degraded
98.51041667,21.58159722,21.58159722,17.20263262,42.38017837,1787.80290011,3712.60288389,237.58326847,6.35815972,degraded
98.52083333,21.57986111,21.57986111,17.23031774,42.44521171,1787.79264895,3718.27863664,238.01429647,6.35798611,degraded
98.53125000,21.57812500,21.57812500,17.25494054,42.50269155,1787.78240355,3723.29263890,238.39541679,6.35781250,degraded
98.54166667,21.57638889,21.57638889,17.27617938,42.55182731,1787.77216392,3727.57564734,238.72130329,6.35763889,degraded
98.55208333,21.57465278,21.57465278,17.29381133,42.59207188,1787.76193006,3731.07974658,238.98824962,6.35746528,degraded
98.56250000,21.57291667,21.57291667,17.30776432,42.62324970,1787.75170196,3733.78957292,239.19502707,6.35729167,degraded
98.57291667,21.57118056,21.57118056,17.31810923,42.64553742,1787.74147964,3735.72061187,239.34276065,6.35711806,degraded
98.58333333,21.56944444,21.56944444,17.32503643,42.65940570,1787.73126309,3736.91410830,239.43454518,6.35694444,degraded
98.59375000,21.56770833,21.56770833,17.32884813,42.66560054,1787.72105231,3737.43542232,239.47532017,6.35677083,degraded
98.60416667,21.56597222,21.56597222,17.32992512,42.66506115,1787.71084731,3737.36683838,239.47132179,6.35659722,degraded
98.61458333,21.56423611,21.56423611,17.32868574,42.65881885,1787.70064809,3736.79870730,239.42940714,6.35642361,degraded
98.62500000,21.56250000,21.56250000,17.32554879,42.64790588,1787.69045465,3735.82145871,239.35644440,6.35625000,degraded
98.63541667,21.56076389,21.56076389,17.32087594,42.63321343,1787.68026698,3734.51316432,239.25836597,6.35607639,degraded
98.64583333,21.55902778,21.55902778,17.31495358,42.61544727,1787.67008510,3732.93565225,239.13987189,6.35590278,degraded
98.65625000,21.55729167,21.55729167,17.30800383,42.59515468,1787.65990901,3731.13686680,239.00460814,6.35572917,degraded
98.66666667,21.55555556,21.55555556,17.29993261,42.57210476,1787.64973870,3729.09658569,238.85104937,6.35555556,degraded
98.67708333,21.55381944,21.55381944,17.29027076,42.54514366,1787.63957418,3726.71374194,238.67154233,6.35538194,degraded
98.68750000,21.55208333,21.55208333,17.27874533,42.51360066,1787.62941545,3723.92959187,238.46165128,6.35520833,degraded
98.69791667,21.55034722,21.55034722,17.26554626,42.47794414,1787.61926252,3720.78516805,238.22451004,6.35503472,degraded
98.70833333,21.54861111,21.54861111,17.25113990,42.43932229,1787.60911537,3717.38104922,237.96776311,6.35486111,degraded
98.71875000,21.54687500,21.54687500,17.23601941,42.39894886,1787.59897403,3713.82355641,237.69948188,6.35468750,degraded
98.72916667,21.54513889,21.54513889,17.22055264,42.35772908,1787.58883848,3710.19198270,237.42568136,6.35451389,degraded
98.73958333,21.54340278,21.54340278,17.20504692,42.31641904,1787.57870872,3706.55255523,237.15137956,6.35434028,degraded
98.75000000,21.54166667,21.54166667,17.18995165,42.27612397,1787.56858477,3703.00208380,236.88390132,6.35416667,degraded
98.76041667,21.53993056,21.53993056,17.17605577,42.23878382,1787.55846663,3699.71048607,236.63609094,6.35399306,degraded
98.77083333,21.53819444,21.53819444,17.16424034,42.20656438,1787.54835428,3696.86745992,236.42227325,6.35381944,degraded
98.78125000,21.53645833,21.53645833,17.15532283,42.18147451,1787.53824774,3694.64895284,236.25572158,6.35364583,degraded
98.79166667,21.53472222,21.53472222,17.15025094,42.16584266,1787.52814701,3693.25889968,236.15182097,6.35347222,degraded
98.80208333,21.53298611,21.53298611,17.14964312,42.16118714,1787.51805209,3692.83027201,236.12059804,6.35329861,degraded
98.81250000,21.53125000,21.53125000,17.15323631,42.16685873,1787.50796299,3693.30619219,236.15774641,6.35312500,degraded
98.82291667,21.52951389,21.52951389,17.16021612,42.18085338,1787.49787969,3694.51111292,236.25000656,6.35295139,degraded
98.83333333,21.52777778,21.52777778,17.16969049,42.20097658,1787.48780221,3696.25281333,236.38286541,6.35277778,degraded
98.84375000,21.52604167,21.52604167,17.18089213,42.22534124,1787.47773055,3698.36599964,236.54384406,6.35260417,degraded
98.85416667,21.52430556,21.52430556,17.19320533,42.25243324,1787.46766470,3700.71805035,236.72292845,6.35243056,degraded
98.86458333,21.52256944,21.52256944,17.20614508,42.28106016,1787.45760468,3703.20452340,236.91222894,6.35225694,degraded
98.87500000,21.52083333,21.52083333,17.21933469,42.31029609,1787.44755048,3705.74432015,237.10561528,6.35208333,degraded
98.88541667,21.51909722,21.51909722,17.23247546,42.33940698,1787.43750210,3708.27314876,237.29822338,6.35190972,degraded
98.89583333,21.51736111,21.51736111,17.24532828,42.36780541,1787.42745955,3710.73956064,237.48615668,6.35173611,degraded
98.90625000,21.51562500,21.51562500,17.25770498,42.39502930,1787.41742283,3713.10308702,237.66634636,6.35156250,degraded
98.91666667,21.51388889,21.51388889,17.26944228,42.42067784,1787.40739193,3715.32862414,237.83612725,6.35138889,degraded
98.92708333,21.51215278,21.51215278,17.28039232,42.44438818,1787.39736687,3717.38439625,237.99308430,6.35121528,degraded
98.93750000,21.51041667,21.51041667,17.29043542,42.46586683,1787.38734764,3719.24470128,238.13526129,6.35104167,degraded
98.94791667,21.50868056,21.50868056,17.29947174,42.48486914,1787.37733424,3720.88811516,238.26102558,6.35086806,degraded
98.95833333,21.50694444,21.50694444,17.30742006,42.50119613,1787.36732668,3722.29721618,238.36904782,6.35069444,degraded
98.96875000,21.50520833,21.50520833,17.31423295,42.51473202,1787.35732496,3723.46186693,238.45855140,6.35052083,degraded
98.97916667,21.50347222,21.50347222,17.31988829,42.52542310,1787.34732908,3724.37736834,238.52917301,6.35034722,degraded
98.98958333,21.50173611,21.50173611,17.32438402,42.53326492,1787.33733904,3725.04333470,238.58087771,6.35017361,degraded
99.00000000,21.50000000,21.50000000,17.32774054,42.53830825,1787.32735485,3725.46421586,238.61399866,6.35000000,degraded
99.01041667,21.49826389,21.49826389,17.32997174,42.54058780,1787.31737650,3725.64305753,238.62876400,6.34982639,degraded
99.02083333,21.49652778,21.49652778,17.33107956,42.54010893,1787.30740400,3725.58033087,238.62520794,6.34965278,degraded
99.03125000,21.49479167,21.49479167,17.33107920,42.53690960,1787.29743734,3725.27936676,238.60358288,6.34947917,degraded
99.04166667,21.49305556,21.49305556,17.32999467,42.53104935,1787.28747654,3724.74538132,238.56428548,6.34930556,degraded
99.05208333,21.49131944,21.49131944,17.32784740,42.52258137,1787.27752159,3723.98303843,238.50767171,6.34913194,degraded
99.06250000,21.48958333,21.48958333,17.32435999,42.51082552,1787.26757250,3722.93277628,238.42922845,6.34895833,degraded
99.07291667,21.48784722,21.48784722,17.31860296,42.49350199,1787.25762926,3721.39494544,238.31382478,6.34878472,degraded
99.08333333,21.48611111,21.48611111,17.30961905,42.46826342,1787.24769188,3719.16398274,238.14589425,6.34861111,degraded
99.09375000,21.48437500,21.48437500,17.29691385,42.43389867,1787.23776036,3716.13383478,237.91743331,6.34843750,degraded
99.10416667,21.48263889,21.48263889,17.28037155,42.39012573,1787.22783470,3712.27981830,237.62662471,6.34826389,degraded
99.11458333,21.48090278,21.48090278,17.26024254,42.33756092,1787.21791491,3707.65592021,237.27762561,6.34809028,degraded
99.12500000,21.47916667,21.47916667,17.23712938,42.27768410,1787.20800098,3702.39174862,236.88032264,6.34791667,degraded
99.13541667,21.47743056,21.47743056,17.21183732,42.21247181,1787.19809291,3696.66040679,236.44788272,6.34774306,degraded
99.14583333,21.47569444,21.47569444,17.18523937,42.14406623,1787.18819072,3690.64949612,235.99454585,6.34756944,degraded
99.15625000,21.47395833,21.47395833,17.15813775,42.07443522,1787.17829440,3684.53135119,235.53336826,6.34739583,degraded
99.16666667,21.47222222,21.47222222,17.13113667,42.00506057,1787.16840395,3678.43573553,235.07416168,6.34722222,degraded
99.17708333,21.47048611,21.47048611,17.10464892,41.93695429,1787.15851937,3672.45127169,234.62361028,6.34704861,degraded
99.18750000,21.46875000,21.46875000,17.07893691,41.87075943,1787.14864067,3666.63426875,234.18594588,6.34687500,degraded
99.19791667,21.46701389,21.46701389,17.05410100,41.80672157,1787.13876785,3661.00623112,233.76276784,6.34670139,degraded
99.20833333,21.46527778,21.46527778,17.03017085,41.74491295,1787.12890091,3655.57347915,233.35452886,6.34652778,degraded
99.21875000,21.46354167,21.46354167,17.00716312,41.68537390,1787.11903985,3650.33954331,232.96147141,6.34635417,degraded
99.22916667,21.46180556,21.46180556,16.98505298,41.62804302,1787.10918467,3645.29904328,232.58316770,6.34618056,degraded
99.23958333,21.46006944,21.46006944,16.96381685,41.57286208,1787.09933538,3640.44687555,232.21921241,6.34600694,degraded
99.25000000,21.45833333,21.45833333,16.94345115,41.51982182,1787.08949198,3635.78222687,231.86952440,6.34583333,degraded
99.26041667,21.45659722,21.45659722,16.92393369,41.46886732,1787.07965446,3631.30028501,231.53372286,6.34565972,degraded
99.27083333,21.45486111,21.45486111,16.90525107,41.41996535,1787.06982284,3626.99813709,231.21157108,6.34548611,degraded
99.28125000,21.45312500,21.45312500,16.88752544,41.37341469,1787.05999711,3622.90194257,230.90501678,6.34531250,degraded
99.29166667,21.45138889,21.45138889,16.87115743,41.33019623,1787.05017727,3619.09759078,230.62048949,6.34513889,degraded
99.30208333,21.44965278,21.44965278,16.85664351,41.29152537,1787.04036333,3615.69150219,230.36595174,6.34496528,degraded
99.31250000,21.44791667,21.44791667,16.84447497,41.25860446,1787.03055529,3612.78895476,230.14927296,6.34479167,degraded
99.32291667,21.44618056,21.44618056,16.83543034,41.23333893,1787.02075314,3610.55678698,229.98293650,6.34461806,degraded
99.33333333,21.44444444,21.44444444,16.83009505,41.21716083,1787.01095690,3609.12038281,229.87631456,6.34444444,degraded
99.34375000,21.44270833,21.44270833,16.82873230,41.21071261,1787.00116656,3608.53598358,229.83360155,6.34427083,degraded
99.35416667,21.44097222,21.44097222,16.83165047,41.21474716,1786.99138213,3608.86950135,229.85973174,6.34409722,degraded
99.36458333,21.43923611,21.43923611,16.83909441,41.22986164,1786.98160360,3610.17320881,229.95863496,6.34392361,degraded
99.37500000,21.43750000,21.43750000,16.85150383,41.25713006,1786.97183099,3612.54113265,230.13739606,6.34375000,degraded
99.38541667,21.43576389,21.43576389,16.87019401,41.29976960,1786.96206428,3616.25495572,230.41721537,6.34357639,degraded
99.39583333,21.43402778,21.43402778,16.89650634,41.36106036,1786.95230349,3621.60186227,230.81977328,6.34340278,degraded
99.40625000,21.43229167,21.43229167,16.93019292,41.44039132,1786.94254861,3628.52832558,231.34124468,6.34322917,degraded
99.41666667,21.43055556,21.43055556,16.96928151,41.53293129,1786.93279964,3636.61130189,231.95005837,6.34305556,degraded
99.42708333,21.42881944,21.42881944,17.01133700,41.63271765,1786.92305660,3645.32869116,232.60712273,6.34288194,degraded
99.43750000,21.42708333,21.42708333,17.05430726,41.73472689,1786.91331947,3654.24062862,233.27942171,6.34270833,degraded
99.44791667,21.42534722,21.42534722,17.09671479,41.83534306,1786.90358827,3663.03050671,233.94311982,6.34253472,degraded
99.45833333,21.42361111,21.42361111,17.13758034,41.93217047,1786.89386299,3671.48856571,234.58236240,6.34236111,degraded
99.46875000,21.42187500,21.42187500,17.17629373,42.02371710,1786.88414363,3679.48417321,235.18721964,6.34218750,degraded
99.47916667,21.42013889,21.42013889,17.21245789,42.10901270,1786.87443021,3686.93238544,235.75118756,6.34201389,degraded
99.48958333,21.41840278,21.41840278,17.24579561,42.18738061,1786.86472271,3693.77396547,236.26969336,6.34184028,degraded
99.50000000,21.41666667,21.41666667,17.27612749,42.25838355,1786.85502114,3699.97063659,236.73974595,6.34166667,degraded
99.51041667,21.41493056,21.41493056,17.30332098,42.32169901,1786.84532551,3705.49417231,237.15911686,6.34149306,degraded
99.52083333,21.41319444,21.41319444,17.32727084,42.37707131,1786.83563581,3710.32219689,237.52602592,6.34131944,degraded
99.53125000,21.41145833,21.41145833,17.34794828,42.42443188,1786.82595204,3714.44871804,237.83994201,6.34114583,degraded
99.54166667,21.40972222,21.40972222,17.36544543,42.46400780,1786.81627422,3717.89362978,238.10230697,6.34097222,degraded
99.55208333,21.40798611,21.40798611,17.37998843,42.49635377,1786.80660233,3720.70550936,238.31675092,6.34079861,degraded
99.56250000,21.40625000,21.40625000,17.39191880,42.52230646,1786.79693639,3722.95761836,238.48879032,6.34062500,degraded
99.57291667,21.40451389,21.40451389,17.40165479,42.54288980,1786.78727639,3724.73961549,238.62519873,6.34045139,degraded
99.58333333,21.40277778,21.40277778,17.40962210,42.55914572,1786.77762233,3726.14273031,238.73287964,6.34027778,degraded
99.59375000,21.40104167,21.40104167,17.41618454,42.57196444,1786.76797422,3727.24491079,238.81773639,6.34010417,degraded
99.60416667,21.39930556,21.39930556,17.42158984,42.58195227,1786.75833207,3728.09924236,238.88379038,6.33993056,degraded
99.61458333,21.39756944,21.39756944,17.42597477,42.58944412,1786.74869586,3728.73505299,238.93326260,6.33975694,degraded
99.62500000,21.39583333,21.39583333,17.42942166,42.59464175,1786.73906561,3729.17000931,238.96749061,6.33958333,degraded
99.63541667,21.39409722,21.39409722,17.43200462,42.59772678,1786.72944131,3729.42001619,238.98767945,6.33940972,degraded
99.64583333,21.39236111,21.39236111,17.43381138,42.59891406,1786.71982296,3729.50388528,238.99525585,6.33923611,degraded
99.65625000,21.39062500,21.39062500,17.43494057,42.59844501,1786.71021058,3729.44275631,238.99182406,6.33906250,degraded
99.66666667,21.38888889,21.38888889,17.43546913,42.59650796,1786.70060416,3729.25311886,238.97863583,6.33888889,degraded
99.67708333,21.38715278,21.38715278,17.43543581,42.59319793,1786.69100369,3728.94329444,238.95632317,6.33871528,degraded
99.68750000,21.38541667,21.38541667,17.43485462,42.58854942,1786.68140920,3728.51630518,238.92511607,6.33854167,degraded
99.69791667,21.38368056,21.38368056,17.43371866,42.58254592,1786.67182066,3727.97070768,238.88490583,6.33836806,degraded
99.70833333,21.38194444,21.38194444,17.43202200,42.57517322,1786.66223810,3727.30525928,238.83559930,6.33819444,degraded
99.71875000,21.38020833,21.38020833,17.42979240,42.56649944,1786.65266150,3726.52592651,238.77765087,6.33802083,degraded
99.72916667,21.37847222,21.37847222,17.42711021,42.55672112,1786.64309088,3725.64991586,238.71236824,6.33784722,degraded
99.73958333,21.37673611,21.37673611,17.42410169,42.54614674,1786.63352623,3724.70423703,238.64180287,6.33767361,degraded
99.75000000,21.37500000,21.37500000,17.42092337,42.53515875,1786.62396756,3723.72237010,238.56849673,6.33750000,degraded
99.76041667,21.37326389,21.37326389,17.41776871,42.52422951,1786.61441486,3722.74566992,238.49558845,6.33732639,degraded
99.77083333,21.37152778,21.37152778,17.41485007,42.51387744,1786.60486814,3721.81951974,238.42652124,6.33715278,degraded
99.78125000,21.36979167,21.36979167,17.41237419,42.50460708,1786.59532740,3720.98808756,238.36464503,6.33697917,degraded
