t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
99.79166667,21.36805556,21.36805556,17.41057576,42.49699104,1786.58579264,3720.30150109,238.31376104,6.33680556,degraded
99.80208333,21.36631944,21.36631944,17.40971461,42.49166309,1786.57626387,3719.81523779,238.27807582,6.33663194,degraded
99.81250000,21.36458333,21.36458333,17.41003183,42.48921109,1786.56674108,3719.58075808,238.26149133,6.33645833,degraded
99.82291667,21.36284722,21.36284722,17.41173475,42.49014036,1786.55722429,3719.64229403,238.26736222,6.33628472,degraded
99.83333333,21.36111111,21.36111111,17.41495858,42.49478001,1786.54771348,3720.02865117,238.29787486,6.33611111,degraded
99.84375000,21.35937500,21.35937500,17.41971040,42.50314653,1786.53820866,3720.74126776,238.35314195,6.33593750,degraded
99.85416667,21.35763889,21.35763889,17.42583718,42.51486568,1786.52870984,3721.74737817,238.43068330,6.33576389,degraded
99.86458333,21.35590278,21.35590278,17.43305769,42.52925060,1786.51921701,3722.98685087,238.52594300,6.33559028,degraded
99.87500000,21.35416667,21.35416667,17.44104440,42.54550175,1786.50973018,3724.38968955,238.63361544,6.33541667,degraded
99.88541667,21.35243056,21.35243056,17.44949290,42.56287615,1786.50024935,3725.89085385,238.74876888,6.33524306,degraded
99.89583333,21.35069444,21.35069444,17.45815633,42.58077145,1786.49077452,3727.43761337,238.86740340,6.33506944,degraded
99.90625000,21.34895833,21.34895833,17.46684360,42.59872152,1786.48130569,3728.98916224,238.98642206,6.33489583,degraded
99.91666667,21.34722222,21.34722222,17.47538189,42.61630487,1786.47184287,3730.50860628,239.10302301,6.33472222,degraded
99.92708333,21.34548611,21.34548611,17.48359414,42.63308985,1786.46238606,3731.95815932,239.21433484,6.33454861,degraded
99.93750000,21.34375000,21.34375000,17.49130969,42.64866050,1786.45293525,3733.30141230,239.31758909,6.33437500,degraded
99.94791667,21.34201389,21.34201389,17.49836541,42.66261939,1786.44349045,3734.50357610,239.41013897,6.33420139,degraded
99.95833333,21.34027778,21.34027778,17.50462042,42.67462342,1786.43405167,3735.53462056,239.48969837,6.33402778,degraded
99.96875000,21.33854167,21.33854167,17.50998721,42.68445975,1786.42461890,3736.37591691,239.55484719,6.33385417,degraded
99.97916667,21.33680556,21.33680556,17.51444608,42.69208081,1786.41519214,3737.02330506,239.60526520,6.33368056,degraded
99.98958333,21.33506944,21.33506944,17.51803978,42.69759131,1786.40577141,3737.48595327,239.64164597,6.33350694,degraded
100.00000000,21.33333333,21.33333333,17.52086312,42.70122280,1786.39635669,3737.78413258,239.66552791,6.33333333,degraded
100.01041667,21.33159722,21.33159722,17.52306160,42.70333028,1786.38694800,3737.94892079,239.67927179,6.33315972,degraded
100.02083333,21.32986111,21.32986111,17.52481867,42.70436117,1786.37754532,3738.01948180,239.68585373,6.33298611,degraded
100.03125000,21.32812500,21.32812500,17.52630977,42.70474315,1786.36814868,3738.03325484,239.68811925,6.33281250,degraded
100.04166667,21.32638889,21.32638889,17.52763021,42.70470862,1786.35875806,3738.01058257,239.68761452,6.33263889,degraded
100.05208333,21.32465278,21.32465278,17.52876301,42.70421626,1786.34937347,3737.94784771,239.68406450,6.33246528,degraded
100.06250000,21.32291667,21.32291667,17.52960519,42.70301534,1786.33999491,3737.82310572,239.67580106,6.33229167,degraded
100.07291667,21.32118056,21.32118056,17.52998129,42.70067864,1786.33062238,3737.59896256,239.65998180,6.33211806,degraded
100.08333333,21.31944444,21.31944444,17.52968673,42.69670808,1786.32125589,3737.23182292,239.63329325,6.33194444,degraded
100.09375000,21.31770833,21.31770833,17.52855913,42.69070861,1786.31189544,3736.68711029,239.59310819,6.33177083,degraded
100.10416667,21.31597222,21.31597222,17.52650459,42.68245199,1786.30254102,3735.94485029,239.53791026,6.33159722,degraded
100.11458333,21.31423611,21.31423611,17.52349744,42.67187622,1786.29319264,3734.99961823,239.46729008,6.33142361,degraded
100.12500000,21.31250000,21.31250000,17.51957315,42.65906823,1786.28385031,3733.85902737,239.38183004,6.33125000,degraded
100.13541667,21.31076389,21.31076389,17.51479436,42.64418100,1786.27451402,3732.53647124,239.28255237,6.33107639,degraded
100.14583333,21.30902778,21.30902778,17.50923261,42.62738922,1786.26518378,3731.04724111,239.17062373,6.33090278,degraded
100.15625000,21.30729167,21.30729167,17.50294118,42.60882298,1786.25585958,3729.40272650,239.04691449,6.33072917,degraded
100.16666667,21.30555556,21.30555556,17.49557899,42.58765250,1786.24654143,3727.53030224,238.90591457,6.33055556,degraded
100.17708333,21.30381944,21.30381944,17.48633559,42.56190565,1786.23722934,3725.25736068,238.73452726,6.33038194,degraded
100.18750000,21.30208333,21.30208333,17.47457224,42.53002897,1786.22792330,3722.44794085,238.52245170,6.33020833,degraded
100.19791667,21.30034722,21.30034722,17.46008299,42.49152261,1786.21862331,3719.05830193,238.26640149,6.33003472,degraded
100.20833333,21.29861111,21.29861111,17.44303863,42.44680373,1786.20932938,3715.12496444,237.96918990,6.32986111,degraded
100.21875000,21.29687500,21.29687500,17.42381986,42.39680007,1786.20004151,3710.72913606,237.63702117,6.32968750,degraded
100.22916667,21.29513889,21.29513889,17.40279891,42.34241851,1786.19075970,3705.95019789,237.27595600,6.32951389,degraded
100.23958333,21.29340278,21.29340278,17.38034756,42.28456460,1786.18148396,3700.86741119,236.89203863,6.32934028,degraded
100.25000000,21.29166667,21.29166667,17.35688090,42.22424886,1786.17221428,3695.56922423,236.49199942,6.32916667,degraded
100.26041667,21.28993056,21.28993056,17.33280291,42.16245461,1786.16295066,3690.14170192,236.08237593,6.32899306,degraded
100.27083333,21.28819444,21.28819444,17.30850687,42.10013875,1786.15369312,3684.66859689,235.66951769,6.32881944,degraded
100.28125000,21.28645833,21.28645833,17.28446269,42.03844431,1786.14444164,3679.24994806,235.26099194,6.32864583,degraded
100.29166667,21.28472222,21.28472222,17.26132644,41.97896669,1786.13519624,3674.02538555,234.86734124,6.32847222,degraded
100.30208333,21.28298611,21.28298611,17.23982029,41.92346152,1786.12595691,3669.14855878,234.50014602,6.32829861,degraded
100.31250000,21.28125000,21.28125000,17.22064714,41.87363707,1786.11672366,3664.76896916,234.17065380,6.32812500,degraded
100.32291667,21.27951389,21.27951389,17.20467091,41.83159260,1786.10749648,3661.07033510,233.89267953,6.32795139,degraded
100.33333333,21.27777778,21.27777778,17.19269084,41.79926945,1786.09827539,3658.22255054,233.67898439,6.32777778,degraded
100.34375000,21.27604167,21.27604167,17.18535137,41.77823206,1786.08906037,3656.36251895,233.53984168,6.32760417,degraded
100.35416667,21.27430556,21.27430556,17.18350756,41.77055633,1786.07985144,3655.67190291,233.48891316,6.32743056,degraded
100.36458333,21.27256944,21.27256944,17.18792166,41.77809202,1786.07064860,3656.31257205,233.53839224,6.32725694,degraded
100.37500000,21.27083333,21.27083333,17.19897248,41.80175629,1786.06145184,3658.36477098,233.69435468,6.32708333,degraded
100.38541667,21.26909722,21.26909722,17.21632402,41.84072888,1786.05226118,3661.75669326,233.95144951,6.32690972,degraded
100.39583333,21.26736111,21.26736111,17.23874546,41.89201526,1786.04307660,3666.22624749,234.28999323,6.32673611,degraded
100.40625000,21.26562500,21.26562500,17.26475301,41.95200710,1786.03389812,3671.45763171,234.68624005,6.32656250,degraded
100.41666667,21.26388889,21.26388889,17.29312818,42.01774177,1786.02472573,3677.19156064,235.12068312,6.32638889,degraded
100.42708333,21.26215278,21.26215278,17.32304201,42.08720398,1786.01555944,3683.25165722,235.58004890,6.32621528,degraded
100.43750000,21.26041667,21.26041667,17.35395689,42.15908682,1786.00639925,3689.52354380,236.05572688,6.32604167,degraded
100.44791667,21.25868056,21.25868056,17.38550774,42.23250285,1785.99724516,3695.92955328,236.54186619,6.32586806,degraded
100.45833333,21.25694444,21.25694444,17.41742375,42.30679395,1785.98809717,3702.41209050,237.03412245,6.32569444,degraded
100.46875000,21.25520833,21.25520833,17.44948328,42.38142156,1785.97895529,3708.92402333,237.52893348,6.32552083,degraded
100.47916667,21.25347222,21.25347222,17.48147540,42.45587340,1785.96981951,3715.42051872,238.02290227,6.32534722,degraded
100.48958333,21.25173611,21.25173611,17.51317759,42.52960904,1785.96068985,3721.85428552,238.51243626,6.32517361,degraded
100.50000000,21.25000000,21.25000000,17.54433182,42.60200216,1785.95156629,3728.17051199,238.99336227,6.32500000,degraded
100.51041667,21.24826389,21.24826389,17.57457340,42.67216752,1785.94244884,3734.29173295,239.45977457,6.32482639,degraded
100.52083333,21.24652778,21.24652778,17.60340638,42.73890156,1785.93333751,3740.11262609,239.90363455,6.32465278,degraded
100.53125000,21.24479167,21.24479167,17.63029336,42.80090041,1785.92423230,3745.51909503,240.31621854,6.32447917,degraded
100.54166667,21.24305556,21.24305556,17.65472109,42.85691923,1785.91513320,3750.40221009,240.68918047,6.32430556,degraded
100.55208333,21.24131944,21.24131944,17.67624656,42.90588405,1785.90604022,3754.66799681,241.01530242,6.32413194,degraded
100.56250000,21.23958333,21.23958333,17.69456473,42.94705616,1785.89695337,3758.25182050,241.28959768,6.32395833,degraded
100.57291667,21.23784722,21.23784722,17.70951417,42.98004555,1785.88787263,3761.11956360,241.50940839,6.32378472,degraded
100.58333333,21.23611111,21.23611111,17.72105122,43.00474814,1785.87879803,3763.26212780,241.67399249,6.32361111,degraded
100.59375000,21.23437500,21.23437500,17.72924525,43.02133414,1785.86972955,3764.69442018,241.78444969,6.32343750,degraded
100.60416667,21.23263889,21.23263889,17.73424123,43.03015724,1785.86066720,3765.44740033,241.84311626,6.32326389,degraded
100.61458333,21.23090278,21.23090278,17.73623397,43.03169181,1785.85161098,3765.56259054,241.85314566,6.32309028,degraded
100.62500000,21.22916667,21.22916667,17.73548980,43.02658567,1785.84256090,3765.09668868,241.81885861,6.32291667,degraded
100.63541667,21.22743056,21.22743056,17.73237062,43.01571825,1785.83351695,3764.12665865,241.74612884,6.32274306,degraded
100.64583333,21.22569444,21.22569444,17.72732283,43.00017370,1785.82447914,3762.74737730,241.64220027,6.32256944,degraded
100.65625000,21.22395833,21.22395833,17.72083273,42.98113259,1785.81544746,3761.06215557,241.51496058,6.32239583,degraded
100.66666667,21.22222222,21.22222222,17.71337862,42.95975571,1785.80642193,3759.17257427,241.37216330,6.32222222,degraded
100.67708333,21.22048611,21.22048611,17.70539099,42.93708759,1785.79740254,3757.17003501,241.22078207,6.32204861,degraded
100.68750000,21.21875000,21.21875000,17.69722800,42.91399706,1785.78838929,3755.13056640,241.06661450,6.32187500,degraded
100.69791667,21.21701389,21.21701389,17.68917389,42.89117338,1785.77938220,3753.11448209,240.91425670,6.32170139,degraded
100.70833333,21.21527778,21.21527778,17.68144979,42.86915263,1785.77038125,3751.16868864,240.76728019,6.32152778,degraded
100.71875000,21.21354167,21.21354167,17.67422496,42.84834498,1785.76138645,3749.32907702,240.62841511,6.32135417,degraded
100.72916667,21.21180556,21.21180556,17.66764063,42.82909251,1785.75239780,3747.62557721,240.49993607,6.32118056,degraded
100.73958333,21.21006944,21.21006944,17.66182222,42.81169886,1785.74341531,3746.08475773,240.38386069,6.32100694,degraded
100.75000000,21.20833333,21.20833333,17.65688890,42.79645248,1785.73443897,3744.73185414,240.28210452,6.32083333,degraded
100.76041667,21.20659722,21.20659722,17.65300971,42.78376254,1785.72546880,3743.60266661,240.19738695,6.32065972,degraded
100.77083333,21.20486111,21.20486111,17.65040400,42.77416004,1785.71650478,3742.74365470,240.13323851,6.32048611,degraded
100.78125000,21.20312500,21.20312500,17.64930388,42.76820668,1785.70754692,3742.20396270,240.09339447,6.32031250,degraded
100.79166667,21.20138889,21.20138889,17.65001492,42.76664208,1785.69859523,3742.04830168,240.08277618,6.32013889,degraded
100.80208333,21.19965278,21.19965278,17.65292600,42.77040742,1785.68964971,3742.35901812,240.10764999,6.31996528,degraded
100.81250000,21.19791667,21.19791667,17.65843279,42.78045998,1785.68071035,3743.21986644,240.17439485,6.31979167,degraded
100.82291667,21.19618056,21.19618056,17.66687873,42.79763037,1785.67177716,3744.70351345,240.28855440,6.31961806,degraded
100.83333333,21.19444444,21.19444444,17.67837110,42.82217678,1785.66285015,3746.83254185,240.45187053,6.31944444,degraded
100.84375000,21.19270833,21.19270833,17.69256765,42.85326853,1785.65392931,3749.53425923,240.65883965,6.31927083,degraded
100.85416667,21.19097222,21.19097222,17.70875543,42.88917739,1785.64501464,3752.65744372,240.89797733,6.31909722,degraded
100.86458333,21.18923611,21.18923611,17.72608623,42.92784814,1785.63610615,3756.02226417,241.15560922,6.31892361,degraded
100.87500000,21.18750000,21.18750000,17.74376852,42.96736340,1785.62720384,3759.46095554,241.41896417,6.31875000,degraded
100.88541667,21.18576389,21.18576389,17.76117697,43.00620882,1785.61830771,3762.84101701,241.67794296,6.31857639,degraded
100.89583333,21.18402778,21.18402778,17.77788151,43.04334327,1785.60941777,3766.07135662,241.92559152,6.31840278,degraded
100.90625000,21.18229167,21.18229167,17.79362311,43.07814006,1785.60053401,3769.09714461,242.15771423,6.31822917,degraded
100.91666667,21.18055556,21.18055556,17.80828413,43.11031494,1785.59165644,3771.89351440,242.37239831,6.31805556,degraded
100.92708333,21.17881944,21.17881944,17.82185002,43.13983326,1785.58278506,3774.45743698,242.56939732,6.31788194,degraded
100.93750000,21.17708333,21.17708333,17.83436807,43.16681014,1785.57391986,3776.79898867,242.74946671,6.31770833,degraded
100.94791667,21.17534722,21.17534722,17.84592516,43.19145639,1785.56506087,3778.93661732,242.91400336,6.31753472,degraded
100.95833333,21.17361111,21.17361111,17.85662901,43.21403328,1785.55620806,3780.89318420,243.06474361,6.31736111,degraded
100.96875000,21.17187500,21.17187500,17.86658790,43.23480327,1785.54736146,3782.69165630,243.20343415,6.31718750,degraded
100.97916667,21.17013889,21.17013889,17.87584357,43.25386782,1785.53852105,3784.34091199,243.33074672,6.31701389,degraded
100.98958333,21.16840278,21.16840278,17.88419935,43.27075143,1785.52968684,3785.79935117,243.44349512,6.31684028,degraded
101.00000000,21.16666667,21.16666667,17.89122383,43.28441094,1785.52085884,3786.97571125,243.53469481,6.31666667,degraded
101.01041667,21.16493056,21.16493056,17.89640096,43.29359865,1785.51203704,3787.76083411,243.59599078,6.31649306,degraded
101.02083333,21.16319444,21.16319444,17.89927347,43.29720955,1785.50322144,3788.05804912,243.61998290,6.31631944,degraded
101.03125000,21.16145833,21.16145833,17.89955194,43.29454483,1785.49441206,3787.80622575,243.60199227,6.31614583,degraded
101.04166667,21.15972222,21.15972222,17.89713261,43.28535503,1785.48560889,3786.98354557,243.54035249,6.31597222,degraded
101.05208333,21.15798611,21.15798611,17.89207099,43.26977590,1785.47681193,3785.60189483,243.43598166,6.31579861,degraded
101.06250000,21.15625000,21.15625000,17.88456222,43.24828080,1785.46802118,3783.70269458,243.29206222,6.31562500,degraded
101.07291667,21.15451389,21.15451389,17.87490137,43.22158459,1785.45923665,3781.34849390,243.11339543,6.31545139,degraded
101.08333333,21.15277778,21.15277778,17.86344627,43.19055361,1785.45045834,3778.61509284,242.90579578,6.31527778,degraded
101.09375000,21.15104167,21.15104167,17.85059695,43.15615602,1785.44168625,3775.58719856,242.67575578,6.31510417,degraded
101.10416667,21.14930556,21.14930556,17.83677478,43.11941124,1785.43292038,3772.35400051,242.43010502,6.31493056,degraded
101.11458333,21.14756944,21.14756944,17.82239124,43.08131444,1785.42416073,3769.00256462,242.17550379,6.31475694,degraded
101.12500000,21.14583333,21.14583333,17.80780512,43.04273318,1785.41540731,3765.60879029,241.91775225,6.31458333,degraded
101.13541667,21.14409722,21.14409722,17.79326225,43.00426172,1785.40666012,3762.22466932,241.66081941,6.31440972,degraded
101.14583333,21.14236111,21.14236111,17.77888342,42.96619194,1785.39791916,3758.87573415,241.40665149,6.31423611,degraded
101.15625000,21.14062500,21.14062500,17.76470700,42.92861647,1785.38918444,3755.57008985,241.15586370,6.31406250,degraded
101.16666667,21.13888889,21.13888889,17.75070855,42.89147614,1785.38045594,3752.30255791,240.90805821,6.31388889,degraded
101.17708333,21.13715278,21.13715278,17.73682636,42.85462174,1785.37173368,3749.06008543,240.66223785,6.31371528,degraded
101.18750000,21.13541667,21.13541667,17.72300579,42.81792122,1785.36301766,3745.83111856,240.41752086,6.31354167,degraded
101.19791667,21.13368056,21.13368056,17.70922005,42.78130982,1785.35430788,3742.60999363,240.17347506,6.31336806,degraded
101.20833333,21.13194444,21.13194444,17.69545429,42.74475167,1785.34560434,3739.39357033,239.92986085,6.31319444,degraded
101.21875000,21.13020833,21.13020833,17.68149347,42.70772731,1785.33690705,3736.13640739,239.68322035,6.31302083,degraded
101.22916667,21.12847222,21.12847222,17.66710352,42.66967155,1785.32821600,3732.78906054,239.42979557,6.31284722,degraded
101.23958333,21.12673611,21.12673611,17.65234581,42.63073282,1785.31953120,3729.36451634,239.17058060,6.31267361,degraded
101.25000000,21.12500000,21.12500000,17.63741860,42.59139011,1785.31085265,3725.90467895,238.90876646,6.31250000,degraded
101.26041667,21.12326389,21.12326389,17.62238773,42.55180250,1785.30218035,3722.42346301,238.64541312,6.31232639,degraded
101.27083333,21.12152778,21.12152778,17.60719535,42.51183037,1785.29351430,3718.90865734,238.37959462,6.31215278,degraded
101.28125000,21.11979167,21.11979167,17.59191299,42.47164649,1785.28485451,3715.37537432,238.11246107,6.31197917,degraded
101.29166667,21.11805556,21.11805556,17.57701271,42.43239050,1785.27620098,3711.92330866,237.85158163,6.31180556,degraded
101.30208333,21.11631944,21.11631944,17.56327587,42.39594833,1785.26755371,3708.71743698,237.60946944,6.31163194,degraded
101.31250000,21.11458333,21.11458333,17.55164245,42.36458817,1785.25891269,3705.95617164,237.40115980,6.31145833,degraded
101.32291667,21.11284722,21.11284722,17.54331477,42.34121064,1785.25027795,3703.89324542,237.24587164,6.31128472,degraded
101.33333333,21.11111111,21.11111111,17.53905800,42.32766053,1785.24164946,3702.69002260,237.15581223,6.31111111,degraded
101.34375000,21.10937500,21.10937500,17.53876412,42.32367488,1785.23302725,3702.32348890,237.12921471,6.31093750,degraded
101.35416667,21.10763889,21.10763889,17.54190627,42.32798015,1785.22441130,3702.68222890,237.15762376,6.31076389,degraded
101.36458333,21.10590278,21.10590278,17.54795117,42.33928779,1785.21580163,3703.65351387,237.23249613,6.31059028,degraded
101.37500000,21.10416667,21.10416667,17.55653271,42.35671284,1785.20719823,3705.15992435,237.34797328,6.31041667,degraded
101.38541667,21.10243056,21.10243056,17.56759537,42.38011998,1785.19860110,3707.18961423,237.50317579,6.31024306,degraded
101.39583333,21.10069444,21.10069444,17.58135758,42.41003469,1785.19001025,3709.78854260,237.70161729,6.31006944,degraded
101.40625000,21.09895833,21.09895833,17.59811401,42.44716623,1785.18142568,3713.01874337,237.94804264,6.30989583,degraded
101.41666667,21.09722222,21.09722222,17.61806262,42.49199035,1785.17284739,3716.92182277,238.24565982,6.30972222,degraded
101.42708333,21.09548611,21.09548611,17.64108797,42.54422686,1785.16427539,3721.47326151,238.59266678,6.30954861,degraded
101.43750000,21.09375000,21.09375000,17.66658221,42.60240826,1785.15570967,3726.54468488,238.97937160,6.30937500,degraded
101.44791667,21.09201389,21.09201389,17.69358412,42.66421534,1785.14715024,3731.93321942,239.39040226,6.30920139,degraded
101.45833333,21.09027778,21.09027778,17.72106294,42.72716204,1785.13859709,3737.42139903,239.80924592,6.30902778,degraded
101.46875000,21.08854167,21.08854167,17.74812116,42.78908425,1785.13005024,3742.81992590,240.22149904,6.30885417,degraded
101.47916667,21.08680556,21.08680556,17.77409720,42.84838734,1785.12150968,3747.98931665,240.61652231,6.30868056,degraded
101.48958333,21.08506944,21.08506944,17.79857606,42.90407150,1785.11297542,3752.84212208,240.98762171,6.30850694,degraded
101.50000000,21.08333333,21.08333333,17.82134407,42.95562260,1785.10444745,3757.33337424,241.33133192,6.30833333,degraded
101.51041667,21.08159722,21.08159722,17.84234633,43.00290926,1785.09592578,3761.45158793,241.64673882,6.30815972,degraded
101.52083333,21.07986111,21.07986111,17.86163749,43.04606419,1785.08741042,3765.20837512,241.93469288,6.30798611,degraded
101.53125000,21.07812500,21.07812500,17.87933263,43.08536564,1785.07890135,3768.62808092,242.19702125,6.30781250,degraded
101.54166667,21.07638889,21.07638889,17.89558206,43.12117670,1785.07039860,3771.74246793,242.43612292,6.30763889,degraded
101.55208333,21.07465278,21.07465278,17.91054986,43.15389355,1785.06190215,3774.58619375,242.65462346,6.30746528,degraded
101.56250000,21.07291667,21.07291667,17.92438352,43.18387219,1785.05341200,3777.19040159,242.85488479,6.30729167,degraded
101.57291667,21.07118056,21.07118056,17.93709101,43.21113250,1785.04492817,3779.55683289,243.03702520,6.30711806,degraded
101.58333333,21.06944444,21.06944444,17.94839740,43.23501284,1785.03645065,3781.62761933,243.19660657,6.30694444,degraded
101.59375000,21.06770833,21.06770833,17.95786482,43.25445928,1785.02797945,3783.31058247,243.32656482,6.30677083,degraded
101.60416667,21.06597222,21.06597222,17.96511237,43.26855551,1785.01951456,3784.52558210,243.42075454,6.30659722,degraded
101.61458333,21.06423611,21.06423611,17.96995063,43.27684657,1785.01105600,3785.23283028,243.47611816,6.30642361,degraded
101.62500000,21.06250000,21.06250000,17.97240231,43.27938850,1785.00260375,3785.43723703,243.49302181,6.30625000,degraded
101.63541667,21.06076389,21.06076389,17.97263198,43.27657892,1784.99415783,3785.17358625,243.47412261,6.30607639,degraded
101.64583333,21.05902778,21.05902778,17.97086572,43.26896340,1784.98571823,3784.48960414,243.42307275,6.30590278,degraded
101.65625000,21.05729167,21.05729167,17.96736044,43.25716160,1784.97728496,3783.43949285,243.34402321,6.30572917,degraded
101.66666667,21.05555556,21.05555556,17.96240515,43.24187024,1784.96885802,3782.08419528,243.24164228,6.30555556,degraded
101.67708333,21.05381944,21.05381944,17.95632449,43.22387161,1784.96043741,3780.49213763,243.12117052,6.30538194,degraded
101.68750000,21.05208333,21.05208333,17.94947099,43.20401483,1784.95202313,3778.73759052,242.98829377,6.30520833,degraded
101.69791667,21.05034722,21.05034722,17.94223421,43.18323798,1784.94361518,3776.90260096,242.84928928,6.30503472,degraded
101.70833333,21.04861111,21.04861111,17.93503844,43.16256235,1784.93521358,3775.07649449,242.71098654,6.30486111,degraded
101.71875000,21.04687500,21.04687500,17.92831153,43.14301749,1784.92681831,3773.34931767,242.58026544,6.30468750,degraded
101.72916667,21.04513889,21.04513889,17.92249819,43.12567323,1784.91842938,3771.81463739,242.46427053,6.30451389,degraded
101.73958333,21.04340278,21.04340278,17.91804955,43.11161447,1784.91004680,3770.56733665,242.37024342,6.30434028,degraded
101.75000000,21.04166667,21.04166667,17.91536500,43.10180135,1784.90167056,3769.69138489,242.30459038,6.30416667,degraded
101.76041667,21.03993056,21.03993056,17.91479354,43.09707246,1784.89330067,3769.26011973,242.27290636,6.30399306,degraded
101.77083333,21.03819444,21.03819444,17.91663460,43.09814687,1784.88493713,3769.33642546,242.27999119,6.30381944,degraded
101.78125000,21.03645833,21.03645833,17.92103646,43.10537988,1784.87657994,3769.95136822,242.32822003,6.30364583,degraded
101.79166667,21.03472222,21.03472222,17.92783652,43.11837898,1784.86822910,3771.07061157,242.41497854,6.30347222,degraded
101.80208333,21.03298611,21.03298611,17.93655646,43.13599251,1784.85988462,3772.59342852,242.53258441,6.30329861,degraded
101.81250000,21.03125000,21.03125000,17.94655420,43.15667537,1784.85154649,3774.38468039,242.67072488,6.30312500,degraded
101.82291667,21.02951389,21.02951389,17.95717873,43.17886144,1784.84321472,3776.30739504,242.81894156,6.30295139,degraded
101.83333333,21.02777778,21.02777778,17.96788251,43.20123389,1784.83488932,3778.24640581,242.96843555,6.30277778,degraded
101.84375000,21.02604167,21.02604167,17.97826416,43.22282769,1784.82657028,3780.11731345,243.11275361,6.30260417,degraded
101.85416667,21.02430556,21.02430556,17.98807585,43.24304723,1784.81825760,3781.86803016,243.24790882,6.30243056,degraded
101.86458333,21.02256944,21.02256944,17.99719436,43.26159666,1784.80995129,3783.47268335,243.37191689,6.30225694,degraded
101.87500000,21.02083333,21.02083333,18.00557713,43.27837405,1784.80165135,3784.92235990,243.48409017,6.30208333,degraded
101.88541667,21.01909722,21.01909722,18.01322817,43.29338945,1784.79335778,3786.21794205,243.58449065,6.30190972,degraded
101.89583333,21.01736111,21.01736111,18.02017784,43.30671623,1784.78507058,3787.36584898,243.67360462,6.30173611,degraded
101.90625000,21.01562500,21.01562500,18.02647240,43.31846599,1784.77678976,3788.37584036,243.75217483,6.30156250,degraded
101.91666667,21.01388889,21.01388889,18.03216708,43.32877175,1784.76851531,3789.25955364,243.82108854,6.30138889,degraded
101.92708333,21.01215278,21.01215278,18.03732128,43.33777661,1784.76024725,3790.02950374,243.88130091,6.30121528,degraded
101.93750000,21.01041667,21.01041667,18.04199689,43.34562955,1784.75198556,3790.69872157,243.93380728,6.30104167,degraded
101.94791667,21.00868056,21.00868056,18.04625848,43.35248594,1784.74373026,3791.28079656,243.97964630,6.30086806,degraded
101.95833333,21.00694444,21.00694444,18.05017793,43.35851870,1784.73548135,3791.79085064,244.01997445,6.30069444,degraded
101.96875000,21.00520833,21.00520833,18.05383164,43.36391150,1784.72723882,3792.24494810,244.05602078,6.30052083,degraded
101.97916667,21.00347222,21.00347222,18.05730435,43.36886804,1784.71900268,3792.66090313,244.08914870,6.30034722,degraded
101.98958333,21.00173611,21.00173611,18.06068639,43.37360535,1784.71077293,3793.05769557,244.12081124,6.30017361,degraded
102.00000000,21.00000000,21.00000000,18.06406391,43.37833033,1784.70254958,3793.45342007,244.15239391,6.30000000,degraded
102.01041667,20.99826389,20.99826389,18.06752576,43.38325638,1784.69433262,3793.86673769,244.18532592,6.29982639,degraded
102.02083333,20.99652778,20.99652778,18.07115889,43.38859217,1784.68612205,3794.31589662,244.22100512,6.29965278,degraded
102.03125000,20.99479167,20.99479167,18.07503532,43.39451051,1784.67791789,3794.81600864,244.26058949,6.29947917,degraded
102.04166667,20.99305556,20.99305556,18.07918910,43.40109303,1784.66972013,3795.37421114,244.30462647,6.29930556,degraded
102.05208333,20.99131944,20.99131944,18.08337243,43.40774476,1784.66152877,3795.93847388,244.34913107,6.29913194,degraded
102.06250000,20.98958333,20.98958333,18.08681427,43.41261496,1784.65334382,3796.34695436,244.38170445,6.29895833,degraded
102.07291667,20.98784722,20.98784722,18.08841079,43.41305482,1784.64516528,3796.36802100,244.38459892,6.29878472,degraded
102.08333333,20.98611111,20.98611111,18.08710233,43.40652237,1784.63699314,3795.77939236,244.34078468,6.29861111,degraded
102.09375000,20.98437500,20.98437500,18.08217203,43.39129896,1784.62882742,3794.43078624,244.23875709,6.29843750,degraded
102.10416667,20.98263889,20.98263889,18.07333207,43.36669608,1784.62066811,3792.26200429,244.07392775,6.29826389,degraded
102.11458333,20.98090278,20.98090278,18.06067407,43.33293568,1784.61251522,3789.29246751,243.84782250,6.29809028,degraded
102.12500000,20.97916667,20.97916667,18.04458145,43.29093982,1784.60436874,3785.60281615,243.56666569,6.29791667,degraded
102.13541667,20.97743056,20.97743056,18.02560354,43.24202823,1784.59622869,3781.30846465,243.23934589,6.29774306,degraded
102.14583333,20.97569444,20.97569444,18.00435183,43.18766933,1784.58809505,3776.53782625,242.87574033,6.29756944,degraded
102.15625000,20.97395833,20.97395833,17.98144683,43.12935271,1784.57996784,3771.42116508,242.48585555,6.29739583,degraded
102.16666667,20.97222222,20.97222222,17.95746879,43.06847098,1784.57184706,3766.08025971,242.07903343,6.29722222,degraded
102.17708333,20.97048611,20.97048611,17.93284721,43.00605474,1784.56373270,3760.60523353,241.66218127,6.29704861,degraded
102.18750000,20.96875000,20.96875000,17.90720661,42.94120396,1784.55562478,3754.91738575,241.22931027,6.29687500,degraded
102.19791667,20.96701389,20.96701389,17.87940548,42.87118209,1784.54752328,3748.77742950,240.76219993,6.29670139,degraded
102.20833333,20.96527778,20.96527778,17.84864155,42.79406685,1784.53942822,3742.01728024,240.24810324,6.29652778,degraded
102.21875000,20.96354167,20.96354167,17.81494615,42.70993502,1784.53133960,3734.64365998,239.68762613,6.29635417,degraded
102.22916667,20.96180556,20.96180556,17.77906096,42.62056618,1784.52325741,3726.81218804,239.09271137,6.29618056,degraded
102.23958333,20.96006944,20.96006944,17.74206737,42.52855375,1784.51518166,3718.74964154,238.48068125,6.29600694,degraded
102.25000000,20.95833333,20.95833333,17.70506855,42.43654250,1784.50711236,3710.68728376,237.86914636,6.29583333,degraded
102.26041667,20.95659722,20.95659722,17.66903226,42.34685181,1784.49904950,3702.82792304,237.27350168,6.29565972,degraded
102.27083333,20.95486111,20.95486111,17.63470572,42.26127187,1784.49099309,3695.32809170,236.70558488,6.29548611,degraded
102.28125000,20.95312500,20.95312500,17.60277892,42.18145511,1784.48294312,3688.33227050,236.17628735,6.29531250,degraded
102.29166667,20.95138889,20.95138889,17.57424371,42.10977677,1784.47489961,3682.04814435,235.70126356,6.29513889,degraded
102.30208333,20.94965278,20.94965278,17.55019709,42.04886326,1784.46686255,3676.70535152,235.29780119,6.29496528,degraded
102.31250000,20.94791667,20.94791667,17.53168101,42.00120830,1784.45883194,3672.52192789,234.98229078,6.29479167,degraded
102.32291667,20.94618056,20.94618056,17.52001924,41.96997992,1784.45080779,3669.77486421,234.77558413,6.29461806,degraded
102.33333333,20.94444444,20.94444444,17.51631131,41.95780801,1784.44279010,3668.69409129,234.69499169,6.29444444,degraded
102.34375000,20.94270833,20.94270833,17.52081730,41.96531102,1784.43477887,3669.33366421,234.74456666,6.29427083,degraded
102.35416667,20.94097222,20.94097222,17.53265730,41.99037698,1784.42677410,3671.50889431,234.91035994,6.29409722,degraded
102.36458333,20.93923611,20.93923611,17.55015247,42.02898129,1784.41877579,3674.86786382,235.16580679,6.29392361,degraded
102.37500000,20.93750000,20.93750000,17.57160132,42.07704633,1784.41078396,3679.05402662,235.48399416,6.29375000,degraded
102.38541667,20.93576389,20.93576389,17.59579751,42.13168140,1784.40279859,3683.81462010,235.84584834,6.29357639,degraded
102.39583333,20.93402778,20.93402778,17.62209883,42.19134738,1784.39481969,3689.01506306,236.24122898,6.29340278,degraded
102.40625000,20.93229167,20.93229167,17.65023375,42.25539301,1784.38684727,3694.59840784,236.66586901,6.29322917,degraded
102.41666667,20.93055556,20.93055556,17.68011186,42.32360083,1784.37888132,3700.54563552,237.11837438,6.29305556,degraded
102.42708333,20.92881944,20.92881944,17.71168797,42.39586168,1784.37092185,3706.84719667,237.59807004,6.29288194,degraded
102.43750000,20.92708333,20.92708333,17.74478463,42.47174988,1784.36296885,3713.46586748,238.10217864,6.29270833,degraded
102.44791667,20.92534722,20.92534722,17.77891925,42.55010960,1784.35502234,3720.30058636,238.62306235,6.29253472,degraded
102.45833333,20.92361111,20.92361111,17.81334929,42.62916327,1784.34708232,3727.19593174,239.14892613,6.29236111,degraded
102.46875000,20.92187500,20.92187500,17.84725783,42.70695592,1784.33914877,3733.98097496,239.66676122,6.29218750,degraded
102.47916667,20.92013889,20.92013889,17.87992452,42.78176420,1784.33122172,3740.50504189,240.16506692,6.29201389,degraded
102.48958333,20.91840278,20.91840278,17.91081201,42.85230326,1784.32330115,3746.65579772,240.63523703,6.29184028,degraded
102.50000000,20.91666667,20.91666667,17.93957757,42.91775409,1784.31538708,3752.36164131,241.07175474,6.29166667,degraded
102.51041667,20.91493056,20.91493056,17.96605268,42.97771481,1784.30747950,3757.58744105,241.47187888,6.29149306,degraded
102.52083333,20.91319444,20.91319444,17.99020634,43.03211254,1784.29957841,3762.32683287,241.83506488,6.29131944,degraded
102.53125000,20.91145833,20.91145833,18.01210354,43.08110402,1784.29168383,3766.59352576,242.16230649,6.29114583,degraded
102.54166667,20.90972222,20.90972222,18.03187478,43.12500265,1784.28379574,3770.41492745,242.45565167,6.29097222,degraded
102.55208333,20.90798611,20.90798611,18.04969032,43.16421679,1784.27591415,3773.82674598,242.71779115,6.29079861,degraded
102.56250000,20.90625000,20.90625000,18.06573727,43.19919492,1784.26803907,3776.86819781,242.95169193,6.29062500,degraded
102.57291667,20.90451389,20.90451389,18.08020827,43.23039869,1784.26017050,3779.57964824,243.16041605,6.29045139,degraded
102.58333333,20.90277778,20.90277778,18.09329437,43.25828576,1784.25230843,3782.00111547,243.34700519,6.29027778,degraded
102.59375000,20.90104167,20.90104167,18.10517592,43.28328804,1784.24445288,3784.17036277,243.51433358,6.29010417,degraded
102.60416667,20.89930556,20.89930556,18.11602176,43.30580982,1784.23660383,3786.12274127,243.66509500,6.28993056,degraded
102.61458333,20.89756944,20.89756944,18.12598447,43.32621643,1784.22876130,3787.89019201,243.80172550,6.28975694,degraded
102.62500000,20.89583333,20.89583333,18.13519262,43.34481561,1784.22092529,3789.49962376,243.92627836,6.28958333,degraded
102.63541667,20.89409722,20.89409722,18.14374891,43.36185327,1784.21309579,3790.97253625,244.04039450,6.28940972,degraded
102.64583333,20.89236111,20.89236111,18.15173262,43.37751921,1784.20527282,3792.32552642,244.14534070,6.28923611,degraded
102.65625000,20.89062500,20.89062500,18.15920382,43.39195730,1784.19745637,3793.57117230,244.24207686,6.28906250,degraded
102.66666667,20.88888889,20.88888889,18.16620604,43.40527185,1784.18964644,3794.71859521,244.33129873,6.28888889,degraded
102.67708333,20.88715278,20.88715278,18.17276884,43.41753371,1784.18184304,3795.77399057,244.41347839,6.28871528,degraded
102.68750000,20.88541667,20.88541667,18.17891294,43.42879268,1784.17404617,3796.74171275,244.48894718,6.28854167,degraded
102.69791667,20.88368056,20.88368056,18.18465183,43.43908119,1784.16625583,3797.62459900,244.55792048,6.28836806,degraded
102.70833333,20.88194444,20.88194444,18.18999382,43.44841930,1784.15847202,3798.42440440,244.62053091,6.28819444,degraded
102.71875000,20.88020833,20.88020833,18.19494656,43.45682553,1784.15069475,3799.14274782,244.67690089,6.28802083,degraded
102.72916667,20.87847222,20.87847222,18.19951738,43.46431762,1784.14292402,3799.78118162,244.72714791,6.28784722,degraded
102.73958333,20.87673611,20.87673611,18.20371266,43.47091099,1784.13515982,3800.34105540,244.77137412,6.28767361,degraded
102.75000000,20.87500000,20.87500000,18.20754018,43.47662443,1784.12740217,3800.82401271,244.80970435,6.28750000,degraded
102.76041667,20.87326389,20.87326389,18.21100679,43.48147452,1784.11965106,3801.23150409,244.84224884,6.28732639,degraded
102.77083333,20.87152778,20.87152778,18.21411928,43.48547768,1784.11190650,3801.56496583,244.86911685,6.28715278,degraded
102.78125000,20.86979167,20.86979167,18.21688998,43.48866351,1784.10416848,3801.82698637,244.89050620,6.28697917,degraded
102.79166667,20.86805556,20.86805556,18.21933792,43.49107767,1784.09643701,3802.02155907,244.90672260,6.28680556,degraded
102.80208333,20.86631944,20.86631944,18.22148922,43.49278266,1784.08871210,3802.15414724,244.91818469,6.28663194,degraded
102.81250000,20.86458333,20.86458333,18.22337541,43.49385393,1784.08099374,3802.23134849,244.92539827,6.28645833,degraded
102.82291667,20.86284722,20.86284722,18.22503132,43.49437472,1784.07328194,3802.26044076,244.92892143,6.28628472,degraded
102.83333333,20.86111111,20.86111111,18.22649095,43.49442632,1784.06557669,3802.24852974,244.92929912,6.28611111,degraded
102.84375000,20.85937500,20.85937500,18.22778589,43.49408419,1784.05787800,3802.20221387,244.92703748,6.28593750,degraded
102.85416667,20.85763889,20.85763889,18.22894358,43.49341391,1784.05018588,3802.12722574,244.92257623,6.28576389,degraded
102.86458333,20.85590278,20.85590278,18.22999151,43.49248114,1784.04250032,3802.02930493,244.91635568,6.28559028,degraded
102.87500000,20.85416667,20.85416667,18.23096101,43.49136071,1784.03482133,3801.91499448,244.90887777,6.28541667,degraded
102.88541667,20.85243056,20.85243056,18.23189365,43.49015177,1784.02714890,3801.79296225,244.90080748,6.28524306,degraded
102.89583333,20.85069444,20.85069444,18.23283940,43.48897359,1784.01948305,3801.67363266,244.89294453,6.28506944,degraded
102.90625000,20.84895833,20.84895833,18.23384730,43.48794307,1784.01182377,3801.56722673,244.88607303,6.28489583,degraded
102.91666667,20.84722222,20.84722222,18.23496520,43.48717432,1784.00417107,3801.48371808,244.88095812,6.28472222,degraded
102.92708333,20.84548611,20.84548611,18.23623742,43.48677294,1783.99652494,3801.43233853,244.87830804,6.28454861,degraded
102.93750000,20.84375000,20.84375000,18.23769662,43.48681676,1783.98888539,3801.41988998,244.87864466,6.28437500,degraded
102.94791667,20.84201389,20.84201389,18.23936316,43.48735417,1783.98125242,3801.45060357,244.88229266,6.28420139,degraded
102.95833333,20.84027778,20.84027778,18.24124038,43.48839304,1783.97362604,3801.52516449,244.88930475,6.28402778,degraded
102.96875000,20.83854167,20.83854167,18.24331313,43.48989714,1783.96600624,3801.64040738,244.89943826,6.28385417,degraded
102.97916667,20.83680556,20.83680556,18.24554881,43.49178866,1783.95839303,3801.78952909,244.91217143,6.28368056,degraded
102.98958333,20.83506944,20.83506944,18.24790947,43.49397702,1783.95078641,3801.96461058,244.92689688,6.28350694,degraded
103.00000000,20.83333333,20.83333333,18.25036591,43.49639257,1783.94318638,3802.15956454,244.94314770,6.28333333,degraded
103.01041667,20.83159722,20.83159722,18.25291164,43.49901980,1783.93559294,3802.37303465,244.96081997,6.28315972,degraded
103.02083333,20.82986111,20.82986111,18.25556047,43.50189157,1783.92800610,3802.60789160,244.98013408,6.28298611,degraded
103.03125000,20.82812500,20.82812500,18.25833140,43.50505306,1783.92042586,3802.86808633,245.00139340,6.28281250,degraded
103.04166667,20.82638889,20.82638889,18.26124299,43.50854846,1783.91285222,3803.15748025,245.02489445,6.28263889,degraded
103.05208333,20.82465278,20.82465278,18.26430940,43.51241143,1783.90528518,3803.47901524,245.05086327,6.28246528,degraded
103.06250000,20.82291667,20.82291667,18.26753662,43.51665612,1783.89772475,3803.83392797,245.07939509,6.28229167,degraded
103.07291667,20.82118056,20.82118056,18.27088614,43.52119072,1783.89017092,3804.21419319,245.10987432,6.28211806,degraded
103.08333333,20.81944444,20.81944444,18.27412091,43.52545054,1783.88262370,3804.57045029,245.13851267,6.28194444,degraded
103.09375000,20.81770833,20.81770833,18.27675654,43.52828205,1783.87508310,3804.80186984,245.15757064,6.28177083,degraded
103.10416667,20.81597222,20.81597222,18.27818068,43.52822727,1783.86754910,3804.78101264,245.15726545,6.28159722,degraded
103.11458333,20.81423611,20.81423611,18.27780438,43.52388449,1783.86002172,3804.38535865,245.12819266,6.28142361,degraded
103.12500000,20.81250000,20.81250000,18.27519103,43.51421514,1783.85250096,3803.52413416,245.06338806,6.28125000,degraded
103.13541667,20.81076389,20.81076389,18.27008644,43.49861526,1783.84498682,3802.14455184,244.95880896,6.28107639,degraded
103.14583333,20.80902778,20.80902778,18.26240075,43.47687236,1783.83747930,3800.22804556,244.81304620,6.28090278,degraded
103.15625000,20.80729167,20.80729167,18.25219887,43.44914240,1783.82997840,3797.78825429,244.62716845,6.28072917,degraded
103.16666667,20.80555556,20.80555556,18.23964966,43.41582875,1783.82248413,3794.86044311,244.40390825,6.28055556,degraded
103.17708333,20.80381944,20.80381944,18.22497668,43.37746485,1783.81499648,3791.49124271,244.14687210,6.28038194,degraded
103.18750000,20.80208333,20.80208333,18.20844899,43.33469222,1783.80751547,3787.73673337,243.86039077,6.28020833,degraded
103.19791667,20.80034722,20.80034722,18.19035284,43.28819312,1783.80004108,3783.65655241,243.54906492,6.28003472,degraded
103.20833333,20.79861111,20.79861111,18.17097453,43.23864968,1783.79257334,3779.31032660,243.21748989,6.27986111,degraded
103.21875000,20.79687500,20.79687500,18.15061170,43.18677088,1783.78511222,3774.76002771,242.87043456,6.27968750,degraded
103.22916667,20.79513889,20.79513889,18.12956431,43.13327085,1783.77765775,3770.06807795,242.51269496,6.27951389,degraded
103.23958333,20.79340278,20.79340278,18.10812188,43.07883882,1783.77020992,3765.29471855,242.14889216,6.27934028,degraded
103.25000000,20.79166667,20.79166667,18.08656123,43.02413344,1783.76276873,3760.49752208,241.78343488,6.27916667,degraded
103.26041667,20.78993056,20.78993056,18.06513182,42.96974819,1783.75533418,3755.72835962,241.42028808,6.27899306,degraded
103.27083333,20.78819444,20.78819444,18.04399019,42.91605532,1783.74790629,3751.01976699,241.06193292,6.27881944,degraded
103.28125000,20.78645833,20.78645833,18.02285805,42.86239279,1783.74048504,3746.31387964,240.70394663,6.27864583,degraded
103.29166667,20.78472222,20.78472222,18.00133452,42.80780730,1783.73307044,3741.52737635,240.33997268,6.27847222,degraded
103.30208333,20.78298611,20.78298611,17.97957178,42.75266097,1783.72566250,3736.69190677,239.97243286,6.27829861,degraded
103.31250000,20.78125000,20.78125000,17.95841722,42.69896869,1783.71826121,3731.98357920,239.61475405,6.27812500,degraded
103.32291667,20.77951389,20.77951389,17.93938297,42.65032517,1783.71086658,3727.71657497,239.29085714,6.27795139,degraded
103.33333333,20.77777778,20.77777778,17.92370380,42.60966463,1783.70347861,3724.14734441,239.02022969,6.27777778,degraded
103.34375000,20.77604167,20.77604167,17.91180968,42.57800725,1783.69609730,3721.36504318,238.80960408,6.27760417,degraded
103.35416667,20.77430556,20.77430556,17.90362059,42.55516064,1783.68872265,3719.35284585,238.65765129,6.27743056,degraded
103.36458333,20.77256944,20.77256944,17.89888009,42.54051328,1783.68135467,3718.05729709,238.56026912,6.27725694,degraded
103.37500000,20.77083333,20.77083333,17.89735327,42.53350488,1783.67399336,3717.42941833,238.51371039,6.27708333,degraded
103.38541667,20.76909722,20.76909722,17.89904352,42.53414172,1783.66663872,3717.46974969,238.51800821,6.27690972,degraded
103.39583333,20.76736111,20.76736111,17.90420642,42.54302927,1783.65929076,3718.23120115,238.57719197,6.27673611,degraded
103.40625000,20.76562500,20.76562500,17.91315767,42.56091564,1783.65194946,3719.77914757,238.69625271,6.27656250,degraded
103.41666667,20.76388889,20.76388889,17.92610405,42.58828995,1783.64461485,3722.15632716,238.87847449,6.27638889,degraded
103.42708333,20.76215278,20.76215278,17.94305860,42.62518091,1783.63728691,3725.36523988,239.12409483,6.27621528,degraded
103.43750000,20.76041667,20.76041667,17.96377414,42.67099909,1783.62996566,3729.35435965,239.42925042,6.27604167,degraded
103.44791667,20.75868056,20.75868056,17.98766043,42.72434046,1783.62265109,3734.00096840,239.78465855,6.27586806,degraded
103.45833333,20.75694444,20.75694444,18.01382413,42.78308149,1783.61534320,3739.11946798,240.17623361,6.27569444,degraded
103.46875000,20.75520833,20.75520833,18.04124852,42.84480635,1783.60804200,3744.49871704,240.58791767,6.27552083,degraded
103.47916667,20.75347222,20.75347222,18.06899384,42.90728275,1783.60074749,3749.94361768,241.00484529,6.27534722,degraded
103.48958333,20.75173611,20.75173611,18.09626169,42.96861476,1783.59345968,3755.28847235,241.41436482,6.27517361,degraded
103.50000000,20.75000000,20.75000000,18.12227526,43.02695828,1783.58617856,3760.37211682,241.80414362,6.27500000,degraded
103.51041667,20.74826389,20.74826389,18.14616782,43.08025636,1783.57890413,3765.01478505,242.16040180,6.27482639,degraded
103.52083333,20.74652778,20.74652778,18.16703065,43.12635301,1783.57163640,3769.02806035,242.46867481,6.27465278,degraded
103.53125000,20.74479167,20.74479167,18.18408767,43.16340777,1783.56437538,3772.25110465,242.71659257,6.27447917,degraded
103.54166667,20.74305556,20.74305556,18.19679651,43.19013547,1783.55712105,3774.57161044,242.89549647,6.27430556,degraded
103.55208333,20.74131944,20.74131944,18.20488336,43.20588874,1783.54987343,3775.93301272,243.00100490,6.27413194,degraded
103.56250000,20.73958333,20.73958333,18.20836699,43.21071476,1783.54263252,3776.33944550,243.03340197,6.27395833,degraded
103.57291667,20.73784722,20.73784722,18.20753034,43.20528752,1783.53539832,3775.84982478,242.99718757,6.27378472,degraded
103.58333333,20.73611111,20.73611111,18.20286587,43.19077798,1783.52817083,3774.56649291,242.90020500,6.27361111,degraded
103.59375000,20.73437500,20.73437500,18.19501855,43.16871849,1783.52095005,3772.62337705,242.75272743,6.27343750,degraded
103.60416667,20.73263889,20.73263889,18.18474418,43.14090395,1783.51373599,3770.17734430,242.56678753,6.27326389,degraded
103.61458333,20.73090278,20.73090278,18.17284522,43.10923928,1783.50652864,3767.39487495,242.35514938,6.27309028,degraded
103.62500000,20.72916667,20.72916667,18.16008197,43.07552882,1783.49932802,3764.43365884,242.12989468,6.27291667,degraded
103.63541667,20.72743056,20.72743056,18.14711940,43.04135025,1783.49213412,3761.43157116,241.90157754,6.27274306,degraded
103.64583333,20.72569444,20.72569444,18.13450133,43.00799341,1783.48494694,3758.50133369,241.67881724,6.27256944,degraded
103.65625000,20.72395833,20.72395833,18.12263333,42.97641992,1783.47776649,3755.72698081,241.46803110,6.27239583,degraded
103.66666667,20.72222222,20.72222222,18.11178597,42.94727086,1783.47059277,3753.16453618,241.27348981,6.27222222,degraded
103.67708333,20.72048611,20.72048611,18.10210839,42.92089935,1783.46342578,3750.84485563,241.09753831,6.27204861,degraded
103.68750000,20.71875000,20.71875000,18.09364735,42.89741552,1783.45626552,3748.77755976,240.94089894,6.27187500,degraded
103.69791667,20.71701389,20.71701389,18.08637323,42.87674851,1783.44911200,3746.95645404,240.80308728,6.27170139,degraded
103.70833333,20.71527778,20.71527778,18.08021331,42.85872525,1783.44196521,3745.36641008,240.68293861,6.27152778,degraded
103.71875000,20.71354167,20.71354167,18.07508169,42.84314148,1783.43482517,3743.98957648,240.57908233,6.27135417,degraded
103.72916667,20.71180556,20.71180556,18.07090709,42.82982771,1783.42769186,3742.81113809,240.49038139,6.27118056,degraded
103.73958333,20.71006944,20.71006944,18.06763958,42.81866505,1783.42056530,3741.82070386,240.41603782,6.27100694,degraded
103.75000000,20.70833333,20.70833333,18.06524033,42.80956098,1783.41344549,3741.01018579,240.35543055,6.27083333,degraded
103.76041667,20.70659722,20.70659722,18.06368406,42.80245506,1783.40633243,3740.37430083,240.30815351,6.27065972,degraded
103.77083333,20.70486111,20.70486111,18.06295483,42.79730911,1783.39922611,3739.90970966,240.27394972,6.27048611,degraded
103.78125000,20.70312500,20.70312500,18.06304212,42.79409771,1783.39212655,3739.61418914,240.25264814,6.27031250,degraded
103.79166667,20.70138889,20.70138889,18.06397728,42.79289466,1783.38503374,3739.49418631,240.24473997,6.27013889,degraded
103.80208333,20.69965278,20.69965278,18.06584666,42.79390400,1783.37794769,3739.56752975,240.25158562,6.26996528,degraded
103.81250000,20.69791667,20.69791667,18.06876517,42.79739742,1783.37086840,3739.85795825,240.27499740,6.26979167,degraded
103.82291667,20.69618056,20.69618056,18.07288826,42.80374244,1783.36379587,3740.39758531,240.31742807,6.26961806,degraded
103.83333333,20.69444444,20.69444444,18.07840043,42.81337535,1783.35673010,3741.22453246,240.38179088,6.26944444,degraded
103.84375000,20.69270833,20.69270833,18.08546669,42.82668612,1783.34967110,3742.37287356,240.47069294,6.26927083,degraded
103.85416667,20.69097222,20.69097222,18.09423051,42.84401351,1783.34261887,3743.87220769,240.58640326,6.26909722,degraded
103.86458333,20.68923611,20.68923611,18.10481071,42.86563795,1783.33557341,3745.74703425,240.73080557,6.26892361,degraded
103.87500000,20.68750000,20.68750000,18.11726099,42.89168552,1783.32853472,3748.00836812,240.90475828,6.26875000,degraded
