t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
103.88541667,20.68576389,20.68576389,18.13154330,42.92206506,1783.32150280,3750.64823631,241.10767333,6.26857639,degraded
103.89583333,20.68402778,20.68402778,18.14752846,42.95646976,1783.31447766,3753.63982761,241.33752564,6.26840278,degraded
103.90625000,20.68229167,20.68229167,18.16500389,42.99439552,1783.30745930,3756.93908533,241.59097222,6.26822917,degraded
103.91666667,20.68055556,20.68055556,18.18365761,43.03510312,1783.30044772,3760.48141479,241.86309718,6.26805556,degraded
103.92708333,20.67881944,20.67881944,18.20306387,43.07758433,1783.29344293,3764.17871031,242.14718029,6.26788194,degraded
103.93750000,20.67708333,20.67708333,18.22273049,43.12067413,1783.28644492,3767.92916955,242.43544358,6.26770833,degraded
103.94791667,20.67534722,20.67534722,18.24218292,43.16324946,1783.27945370,3771.63466012,242.72037821,6.26753472,degraded
103.95833333,20.67361111,20.67361111,18.26103328,43.20439278,1783.27246926,3775.21500599,242.99583922,6.26736111,degraded
103.96875000,20.67187500,20.67187500,18.27898997,43.24341457,1783.26549162,3778.60995796,243.25719964,6.26718750,degraded
103.97916667,20.67013889,20.67013889,18.29575185,43.27960298,1783.25852078,3781.75731872,243.49967729,6.26701389,degraded
103.98958333,20.66840278,20.66840278,18.31089324,43.31195179,1783.25155673,3784.56916734,243.71651273,6.26684028,degraded
104.00000000,20.66666667,20.66666667,18.32392545,43.33930608,1783.24459947,3786.94459247,243.89994461,6.26666667,degraded
104.01041667,20.66493056,20.66493056,18.33439565,43.36059614,1783.23764902,3788.79012810,244.04277867,6.26649306,degraded
104.02083333,20.66319444,20.66319444,18.34195618,43.37500126,1783.23070538,3790.03407015,244.13949028,6.26631944,degraded
104.03125000,20.66145833,20.66145833,18.34642649,43.38209616,1783.22376853,3790.63926537,244.18721027,6.26614583,degraded
104.04166667,20.65972222,20.65972222,18.34781091,43.38189284,1783.21683850,3790.60676822,244.18600900,6.26597222,degraded
104.05208333,20.65798611,20.65798611,18.34628244,43.37480206,1783.20991527,3789.97247852,244.13863949,6.26579861,degraded
104.06250000,20.65625000,20.65625000,18.34215199,43.36156049,1783.20299886,3788.80077071,244.05004709,6.26562500,degraded
104.07291667,20.65451389,20.65451389,18.33581202,43.34309732,1783.19608926,3787.17284052,243.92647243,6.26545139,degraded
104.08333333,20.65277778,20.65277778,18.32766498,43.32036506,1783.18918648,3785.17192005,243.77431390,6.26527778,degraded
104.09375000,20.65104167,20.65104167,18.31806969,43.29421280,1783.18229051,3782.87220346,243.59927588,6.26510417,degraded
104.10416667,20.64930556,20.64930556,18.30728087,43.26524334,1783.17540137,3780.32636537,243.40541081,6.26493056,degraded
104.11458333,20.64756944,20.64756944,18.29544026,43.23379232,1783.16851905,3777.56373384,243.19497984,6.26475694,degraded
104.12500000,20.64583333,20.64583333,18.28263473,43.20006557,1783.16164355,3774.60229601,242.96937415,6.26458333,degraded
104.13541667,20.64409722,20.64409722,18.26892691,43.16421162,1783.15477488,3771.45503236,242.72960090,6.26440972,degraded
104.14583333,20.64236111,20.64236111,18.25437608,43.12637105,1783.14791304,3768.13422848,242.47661366,6.26423611,degraded
104.15625000,20.64062500,20.64062500,18.23906992,43.08675149,1783.14105803,3764.65802630,242.21181368,6.26406250,degraded
104.16666667,20.63888889,20.63888889,18.22312017,43.04561727,1783.13420986,3761.04952378,241.93698004,6.26388889,degraded
104.17708333,20.63715278,20.63715278,18.20665433,43.00326994,1783.12736852,3757.33507066,241.65413849,6.26371528,degraded
104.18750000,20.63541667,20.63541667,18.18982110,42.96006096,1783.12053402,3753.54537526,241.36564530,6.26354167,degraded
104.19791667,20.63368056,20.63368056,18.17277765,42.91636173,1783.11370636,3749.71288850,241.07398661,6.26336806,degraded
104.20833333,20.63194444,20.63194444,18.15563774,42.87244100,1783.10688555,3745.86109225,240.78095978,6.26319444,degraded
104.21875000,20.63020833,20.63020833,18.13803344,42.82743006,1783.10007158,3741.91408684,240.48077083,6.26302083,degraded
104.22916667,20.62847222,20.62847222,18.11905588,42.77918334,1783.09326445,3737.68440970,240.15911963,6.26284722,degraded
104.23958333,20.62673611,20.62673611,18.09801201,42.72606545,1783.08646418,3733.02917958,239.80513223,6.26267361,degraded
104.25000000,20.62500000,20.62500000,18.07475776,42.66773746,1783.07967076,3727.91878786,239.41659537,6.26250000,degraded
104.26041667,20.62326389,20.62326389,18.04957544,42.60486702,1783.07288419,3722.41157289,238.99800739,6.26232639,degraded
104.27083333,20.62152778,20.62152778,18.02299166,42.53869817,1783.06610447,3716.61623111,238.55769658,6.26215278,degraded
104.28125000,20.61979167,20.61979167,17.99573268,42.47094572,1783.05933162,3710.68258838,238.10710564,6.26197917,degraded
104.29166667,20.61805556,20.61805556,17.96879013,42.40395013,1783.05256563,3704.81513128,237.66180995,6.26180556,degraded
104.30208333,20.61631944,20.61631944,17.94325199,42.34027853,1783.04580650,3699.23814811,237.23885479,6.26163194,degraded
104.31250000,20.61458333,20.61458333,17.92016414,42.28239788,1783.03905423,3694.16716922,236.85458369,6.26145833,degraded
104.32291667,20.61284722,20.61284722,17.90068568,42.23304142,1783.03230883,3689.84099027,236.52707953,6.26128472,degraded
104.33333333,20.61111111,20.61111111,17.88579718,42.19452037,1783.02557030,3686.46152896,236.27160432,6.26111111,degraded
104.34375000,20.60937500,20.60937500,17.87614296,42.16835205,1783.01883864,3684.16133899,236.09815130,6.26093750,degraded
104.35416667,20.60763889,20.60763889,17.87233859,42.15598538,1783.01211386,3683.06699787,236.01627576,6.26076389,degraded
104.36458333,20.60590278,20.60590278,17.87465899,42.15806547,1783.00539595,3683.23485277,236.03022826,6.26059028,degraded
104.37500000,20.60416667,20.60416667,17.88245124,42.17304903,1782.99868492,3684.53005680,236.12977744,6.26041667,degraded
104.38541667,20.60243056,20.60243056,17.89452073,42.19811586,1782.99198078,3686.70620697,236.29624511,6.26024306,degraded
104.39583333,20.60069444,20.60069444,17.90974347,42.23061316,1782.98528351,3689.53152753,236.51206877,6.26006944,degraded
104.40625000,20.59895833,20.59895833,17.92729530,42.26859600,1782.97859313,3692.83608923,236.76437771,6.25989583,degraded
104.41666667,20.59722222,20.59722222,17.94666027,42.31084660,1782.97190964,3696.51349718,237.04512055,6.25972222,degraded
104.42708333,20.59548611,20.59548611,17.96753653,42.35665238,1782.96523303,3700.50149044,237.34959424,6.25954861,degraded
104.43750000,20.59375000,20.59375000,17.98971378,42.40551674,1782.95856332,3704.75668104,237.67452655,6.25937500,degraded
104.44791667,20.59201389,20.59201389,18.01298926,42.45696105,1782.95190050,3709.23725002,238.01676081,6.25920139,degraded
104.45833333,20.59027778,20.59027778,18.03713287,42.51044235,1782.94524458,3713.89576031,238.37270792,6.25902778,degraded
104.46875000,20.58854167,20.58854167,18.06187953,42.56533548,1782.93859556,3718.67759382,238.73822563,6.25885417,degraded
104.47916667,20.58680556,20.58680556,18.08691231,42.62089322,1782.93195344,3723.51746822,239.10835097,6.25868056,degraded
104.48958333,20.58506944,20.58506944,18.11186699,42.67625725,1782.92531822,3728.34039744,239.47737112,6.25850694,degraded
104.50000000,20.58333333,20.58333333,18.13636088,42.73052596,1782.91868990,3733.06761501,239.83927350,6.25833333,degraded
104.51041667,20.58159722,20.58159722,18.15997659,42.78271628,1782.91206850,3737.61323744,240.18749057,6.25815972,degraded
104.52083333,20.57986111,20.57986111,18.18226421,42.83176887,1782.90545400,3741.88472198,240.51493446,6.25798611,degraded
104.53125000,20.57812500,20.57812500,18.20280481,42.87669768,1782.89884642,3745.79592678,240.81499532,6.25781250,degraded
104.54166667,20.57638889,20.57638889,18.22124449,42.91667020,1782.89224575,3749.27412688,241.08208079,6.25763889,degraded
104.55208333,20.57465278,20.57465278,18.23731510,42.95105606,1782.88565199,3752.26425796,241.31194469,6.25746528,degraded
104.56250000,20.57291667,20.57291667,18.25086628,42.97950255,1782.87906516,3754.73551140,241.50219584,6.25729167,degraded
104.57291667,20.57118056,20.57118056,18.26185620,43.00191260,1782.87248524,3756.67941230,241.65215506,6.25711806,degraded
104.58333333,20.56944444,20.56944444,18.27032286,43.01837713,1782.86591225,3758.10391074,241.76240566,6.25694444,degraded
104.59375000,20.56770833,20.56770833,18.27636905,43.02913959,1782.85934619,3759.03028023,241.83455711,6.25677083,degraded
104.60416667,20.56597222,20.56597222,18.28012907,43.03451753,1782.85278705,3759.48626610,241.87072069,6.25659722,degraded
104.61458333,20.56423611,20.56423611,18.28175411,43.03486815,1782.84623484,3759.50307955,241.87327871,6.25642361,degraded
104.62500000,20.56250000,20.56250000,18.28144291,43.03066047,1782.83968957,3759.12169875,241.84536566,6.25625000,degraded
104.63541667,20.56076389,20.56076389,18.27949361,43.02259727,1782.83315122,3758.40352097,241.79168202,6.25607639,degraded
104.64583333,20.55902778,20.55902778,18.27630717,43.01162314,1782.82661982,3757.43106783,241.71854631,6.25590278,degraded
104.65625000,20.55729167,20.55729167,18.27232213,42.99877074,1782.82009536,3756.29455492,241.63286532,6.25572917,degraded
104.66666667,20.55555556,20.55555556,18.26793471,42.98497285,1782.81357783,3755.07546866,241.54087617,6.25555556,degraded
104.67708333,20.55381944,20.55381944,18.26344263,42.97093017,1782.80706725,3753.83502196,241.44726284,6.25538194,degraded
104.68750000,20.55208333,20.55208333,18.25902965,42.95707513,1782.80056362,3752.61099005,241.35491481,6.25520833,degraded
104.69791667,20.55034722,20.55034722,18.25478152,42.94360935,1782.79406693,3751.42098609,241.26517848,6.25503472,degraded
104.70833333,20.54861111,20.54861111,18.25073517,42.93061965,1782.78757719,3750.27259406,241.17863289,6.25486111,degraded
104.71875000,20.54687500,20.54687500,18.24693661,42.91821413,1782.78109441,3749.17525736,241.09599900,6.25468750,degraded
104.72916667,20.54513889,20.54513889,18.24350361,42.90666959,1782.77461858,3748.15315446,241.01912396,6.25451389,degraded
104.73958333,20.54340278,20.54340278,18.24062627,42.89643293,1782.76814971,3747.24532357,240.95099023,6.25434028,degraded
104.75000000,20.54166667,20.54166667,18.23850435,42.88797353,1782.76168780,3746.49276775,240.89472970,6.25416667,degraded
104.76041667,20.53993056,20.53993056,18.23730325,42.88167989,1782.75523285,3745.92942205,240.85293372,6.25399306,degraded
104.77083333,20.53819444,20.53819444,18.23713237,42.87780870,1782.74878486,3745.57770654,240.82731383,6.25381944,degraded
104.78125000,20.53645833,20.53645833,18.23803758,42.87646721,1782.74234384,3745.44698847,240.81858474,6.25364583,degraded
104.79166667,20.53472222,20.53472222,18.24002691,42.87767366,1782.73590979,3745.53885985,240.82686798,6.25347222,degraded
104.80208333,20.53298611,20.53298611,18.24309251,42.88140899,1782.72948271,3745.85165138,240.85203698,6.25329861,degraded
104.81250000,20.53125000,20.53125000,18.24721172,42.88761934,1782.72306260,3746.38065689,240.89373412,6.25312500,degraded
104.82291667,20.52951389,20.52951389,18.25236038,42.89624730,1782.71664947,3747.12085866,240.95157901,6.25295139,degraded
104.83333333,20.52777778,20.52777778,18.25851666,42.90724102,1782.71024332,3748.06772588,241.02522936,6.25277778,degraded
104.84375000,20.52604167,20.52604167,18.26564662,42.92052013,1782.70384414,3749.21423524,241.11415318,6.25260417,degraded
104.85416667,20.52430556,20.52430556,18.27370115,42.93596874,1782.69745195,3750.55026125,241.21758191,6.25243056,degraded
104.86458333,20.52256944,20.52256944,18.28261481,42.95343251,1782.69106674,3752.06232081,241.33449061,6.25225694,degraded
104.87500000,20.52083333,20.52083333,18.29228849,42.97267817,1782.68468852,3753.73003474,241.46332685,6.25208333,degraded
104.88541667,20.51909722,20.51909722,18.30255915,42.99332226,1782.67831729,3755.51990530,241.60153397,6.25190972,degraded
104.89583333,20.51736111,20.51736111,18.31319628,43.01482305,1782.67195304,3757.38461218,241.74549593,6.25173611,degraded
104.90625000,20.51562500,20.51562500,18.32393409,43.03655605,1782.66559580,3759.26960390,241.89104052,6.25156250,degraded
104.91666667,20.51388889,20.51388889,18.33449120,43.05786040,1782.65924554,3761.11715350,242.03374909,6.25138889,degraded
104.92708333,20.51215278,20.51215278,18.34458961,43.07808337,1782.65290229,3762.87024652,242.16925412,6.25121528,degraded
104.93750000,20.51041667,20.51041667,18.35398454,43.09665049,1782.64656604,3764.47870412,242.29370847,6.25104167,degraded
104.94791667,20.50868056,20.50868056,18.36245901,43.11305268,1782.64023679,3765.89805972,242.40370030,6.25086806,degraded
104.95833333,20.50694444,20.50694444,18.36980747,43.12680793,1782.63391454,3767.08621201,242.49599758,6.25069444,degraded
104.96875000,20.50520833,20.50520833,18.37584284,43.13747770,1782.62759930,3768.00485711,242.56765864,6.25052083,degraded
104.97916667,20.50347222,20.50347222,18.38037312,43.14461205,1782.62129107,3768.61469781,242.61566601,6.25034722,degraded
104.98958333,20.50173611,20.50173611,18.38320249,43.14775222,1782.61498986,3768.87566420,242.63694421,6.25017361,degraded
105.00000000,20.50000000,20.50000000,18.38419332,43.14657616,1782.60869565,3768.75963026,242.62933510,6.25000000,degraded
105.01041667,20.49826389,20.49826389,18.38331472,43.14101245,1782.60240847,3768.26036209,242.59236113,6.24982639,degraded
105.02083333,20.49652778,20.49652778,18.38065332,43.13126545,1782.59612830,3767.39571300,242.52739366,6.24965278,degraded
105.03125000,20.49479167,20.49479167,18.37639600,43.11777465,1782.58985515,3766.20407568,242.43738031,6.24947917,degraded
105.04166667,20.49305556,20.49305556,18.37078861,43.10111777,1782.58358903,3764.73591520,242.32619482,6.24930556,degraded
105.05208333,20.49131944,20.49131944,18.36409515,43.08191495,1782.57732993,3763.04540108,242.19799451,6.24913194,degraded
105.06250000,20.48958333,20.48958333,18.35657386,43.06077254,1782.57107786,3761.18549786,242.05684313,6.24895833,degraded
105.07291667,20.48784722,20.48784722,18.34846108,43.03824542,1782.56483282,3759.20467470,241.90645822,6.24878472,degraded
105.08333333,20.48611111,20.48611111,18.33996698,43.01482683,1782.55859481,3757.14601400,241.75014264,6.24861111,degraded
105.09375000,20.48437500,20.48437500,18.33128099,42.99096124,1782.55236384,3755.04833940,241.59087095,6.24843750,degraded
105.10416667,20.48263889,20.48263889,18.32257796,42.96705884,1782.54613990,3752.94747884,241.43138618,6.24826389,degraded
105.11458333,20.48090278,20.48090278,18.31401459,42.94348702,1782.53992301,3750.87552253,241.27414324,6.24809028,degraded
105.12500000,20.47916667,20.47916667,18.30571068,42.92052663,1782.53371315,3748.85699955,241.12101683,6.24791667,degraded
105.13541667,20.47743056,20.47743056,18.29771381,42.89828905,1782.52751034,3746.90163843,240.97274848,6.24774306,degraded
105.14583333,20.47569444,20.47569444,18.28999580,42.87670804,1782.52131458,3745.00365324,240.82889312,6.24756944,degraded
105.15625000,20.47395833,20.47395833,18.28248885,42.85562454,1782.51512586,3743.14914940,240.68838628,6.24739583,degraded
105.16666667,20.47222222,20.47222222,18.27511204,42.83484874,1782.50894420,3741.32154905,240.54995919,6.24722222,degraded
105.17708333,20.47048611,20.47048611,18.26779413,42.81421358,1782.50276959,3739.50625977,240.41249573,6.24704861,degraded
105.18750000,20.46875000,20.46875000,18.26049491,42.79362485,1782.49660203,3737.69505291,240.27536674,6.24687500,degraded
105.19791667,20.46701389,20.46701389,18.25321577,42.77308574,1782.49044153,3735.88820782,240.13859339,6.24670139,degraded
105.20833333,20.46527778,20.46527778,18.24600205,42.75270250,1782.48428810,3734.09500357,240.00288419,6.24652778,degraded
105.21875000,20.46354167,20.46354167,18.23893954,42.73267609,1782.47814172,3732.33299273,239.86957893,6.24635417,degraded
105.22916667,20.46180556,20.46180556,18.23216094,42.71331733,1782.47200241,3730.62932087,239.74074894,6.24618056,degraded
105.23958333,20.46006944,20.46006944,18.22582390,42.69499532,1782.46587017,3729.01622761,239.61885314,6.24600694,degraded
105.25000000,20.45833333,20.45833333,18.22005575,42.67800808,1782.45974500,3727.51973822,239.50587480,6.24583333,degraded
105.26041667,20.45659722,20.45659722,18.21489943,42.66245588,1782.45362689,3726.14861143,239.40247858,6.24565972,degraded
105.27083333,20.45486111,20.45486111,18.21030611,42.64822397,1782.44751587,3724.89282292,239.30789590,6.24548611,degraded
105.28125000,20.45312500,20.45312500,18.20618807,42.63510665,1782.44141191,3723.73440468,239.22075272,6.24531250,degraded
105.29166667,20.45138889,20.45138889,18.20250930,42.62301926,1782.43531504,3722.66596366,239.14048264,6.24513889,degraded
105.30208333,20.44965278,20.44965278,18.19932622,42.61209374,1782.42922525,3721.69901999,239.06796248,6.24496528,degraded
105.31250000,20.44791667,20.44791667,18.19677258,42.60264288,1782.42314254,3720.86089335,239.00527416,6.24479167,degraded
105.32291667,20.44618056,20.44618056,18.19507764,42.59520304,1782.41706692,3720.19842690,238.95598848,6.24461806,degraded
105.33333333,20.44444444,20.44444444,18.19452175,42.59043000,1782.41099838,3719.76889163,238.92447142,6.24444444,degraded
105.34375000,20.44270833,20.44270833,18.19535110,42.58889931,1782.40493694,3719.62255545,238.91455529,6.24427083,degraded
105.35416667,20.44097222,20.44097222,18.19777863,42.59110861,1782.39888259,3719.80287541,238.92955449,6.24409722,degraded
105.36458333,20.43923611,20.43923611,18.20198162,42.59747181,1782.39283533,3720.34599972,238.97222854,6.24392361,degraded
105.37500000,20.43750000,20.43750000,18.20812290,42.60836899,1782.38679517,3721.28511811,239.04511484,6.24375000,degraded
105.38541667,20.43576389,20.43576389,18.21649913,42.62449314,1782.38076211,3722.68075193,239.15284065,6.24357639,degraded
105.39583333,20.43402778,20.43402778,18.22756657,42.64691050,1782.37473615,3724.62601675,239.30252790,6.24340278,degraded
105.40625000,20.43229167,20.43229167,18.24179249,42.67671272,1782.36871730,3727.21624743,239.50148004,6.24322917,degraded
105.41666667,20.43055556,20.43055556,18.25946009,42.71456045,1782.36270555,3730.50913716,239.75414281,6.24305556,degraded
105.42708333,20.42881944,20.42881944,18.28038870,42.76002916,1782.35670091,3734.46760107,240.05773835,6.24288194,degraded
105.43750000,20.42708333,20.42708333,18.30385516,42.81142554,1782.35070339,3738.94374704,240.40102594,6.24270833,degraded
105.44791667,20.42534722,20.42534722,18.32882022,42.86631759,1782.34471297,3743.72517188,240.76781864,6.24253472,degraded
105.45833333,20.42361111,20.42361111,18.35420284,42.92217639,1782.33872968,3748.59101009,241.14125364,6.24236111,degraded
105.46875000,20.42187500,20.42187500,18.37907292,42.97682681,1782.33275350,3753.35129719,241.50680028,6.24218750,degraded
105.47916667,20.42013889,20.42013889,18.40272682,43.02862392,1782.32678444,3757.86237643,241.85344576,6.24201389,degraded
105.48958333,20.41840278,20.41840278,18.42470949,43.07650448,1782.32082250,3762.03139363,242.17404978,6.24184028,degraded
105.50000000,20.41666667,20.41666667,18.44478840,43.11992589,1782.31486769,3765.81096523,242.46494695,6.24166667,degraded
105.51041667,20.41493056,20.41493056,18.46292814,43.15880644,1782.30892001,3769.19395880,242.72555538,6.24149306,degraded
105.52083333,20.41319444,20.41319444,18.47923583,43.19339762,1782.30297946,3772.20234235,242.95752773,6.24131944,degraded
105.53125000,20.41145833,20.41145833,18.49388908,43.22411559,1782.29704604,3774.87246339,243.16362530,6.24114583,degraded
105.54166667,20.40972222,20.40972222,18.50709595,43.25144757,1782.29111975,3777.24687540,243.34709152,6.24097222,degraded
105.55208333,20.40798611,20.40798611,18.51906536,43.27588256,1782.28520061,3779.36828676,243.51118725,6.24079861,degraded
105.56250000,20.40625000,20.40625000,18.52998686,43.29786420,1782.27928860,3781.27544355,243.65887375,6.24062500,degraded
105.57291667,20.40451389,20.40451389,18.54002879,43.31778639,1782.27338373,3783.00274888,243.79278250,6.24045139,degraded
105.58333333,20.40277778,20.40277778,18.54934193,43.33600192,1782.26748601,3784.58101276,243.91527182,6.24027778,degraded
105.59375000,20.40104167,20.40104167,18.55805856,43.35282020,1782.26159543,3786.03725847,244.02841141,6.24010417,degraded
105.60416667,20.39930556,20.39930556,18.56629890,43.36852241,1782.25571200,3787.39604259,244.13408319,6.23993056,degraded
105.61458333,20.39756944,20.39756944,18.57416976,43.38335829,1782.24983573,3788.67917647,244.23395958,6.23975694,degraded
105.62500000,20.39583333,20.39583333,18.58175754,43.39752981,1782.24396660,3789.90429773,244.32939335,6.23958333,degraded
105.63541667,20.39409722,20.39409722,18.58913139,43.41119866,1782.23810464,3791.08552818,244.42146796,6.23940972,degraded
105.64583333,20.39236111,20.39236111,18.59634540,43.42449124,1782.23224983,3792.23390737,244.51103056,6.23923611,degraded
105.65625000,20.39062500,20.39062500,18.60343708,43.43749524,1782.22640218,3793.35709183,244.59866874,6.23906250,degraded
105.66666667,20.38888889,20.38888889,18.61043056,43.45026707,1782.22056169,3794.46000934,244.68476061,6.23888889,degraded
105.67708333,20.38715278,20.38715278,18.61732992,43.46281627,1782.21472837,3795.54349352,244.76936969,6.23871528,degraded
105.68750000,20.38541667,20.38541667,18.62401550,43.47486363,1782.20890222,3796.58316018,244.85062042,6.23854167,degraded
105.69791667,20.38368056,20.38368056,18.63013712,43.48559185,1782.20308324,3797.50763738,244.92302287,6.23836806,degraded
105.70833333,20.38194444,20.38194444,18.63526051,43.49398769,1782.19727142,3798.22844335,244.97976913,6.23819444,degraded
105.71875000,20.38020833,20.38020833,18.63909240,43.49936733,1782.19146679,3798.68586229,245.01626227,6.23802083,degraded
105.72916667,20.37847222,20.37847222,18.64165431,43.50178169,1782.18566933,3798.88434437,245.03284111,6.23784722,degraded
105.73958333,20.37673611,20.37673611,18.64330040,43.50205794,1782.17987905,3798.89612552,245.03505999,6.23767361,degraded
105.75000000,20.37500000,20.37500000,18.64456430,43.50144161,1782.17409595,3798.82997615,245.03128472,6.23750000,degraded
105.76041667,20.37326389,20.37326389,18.64597330,43.50116312,1782.16832004,3798.79334488,245.02977994,6.23732639,degraded
105.77083333,20.37152778,20.37152778,18.64788907,43.50206609,1782.16255131,3798.85990110,245.03621229,6.23715278,degraded
105.78125000,20.36979167,20.36979167,18.65044069,43.50445133,1782.15678977,3799.05591247,245.05260274,6.23697917,degraded
105.79166667,20.36805556,20.36805556,18.65355944,43.50815821,1782.15103543,3799.36735066,245.07787309,6.23680556,degraded
105.80208333,20.36631944,20.36631944,18.65705658,43.51274617,1782.14528827,3799.75574290,245.10906476,6.23663194,degraded
105.81250000,20.36458333,20.36458333,18.66070902,43.51769475,1782.13954832,3800.17563839,245.14268198,6.23645833,degraded
105.82291667,20.36284722,20.36284722,18.66430540,43.52251103,1782.13381556,3800.58399383,245.17541350,6.23628472,degraded
105.83333333,20.36111111,20.36111111,18.66767793,43.52680379,1782.12809000,3800.94664574,245.20463061,6.23611111,degraded
105.84375000,20.35937500,20.35937500,18.67071695,43.53031749,1782.12237164,3801.24127993,245.22861586,6.23593750,degraded
105.85416667,20.35763889,20.35763889,18.67337163,43.53293382,1782.11666050,3801.45756564,245.24657370,6.23576389,degraded
105.86458333,20.35590278,20.35590278,18.67563988,43.53464813,1782.11095655,3801.59509746,245.25847234,6.23559028,degraded
105.87500000,20.35416667,20.35416667,18.67755192,43.53553108,1782.10525982,3801.66004776,245.26478631,6.23541667,degraded
105.88541667,20.35243056,20.35243056,18.67915962,43.53570378,1782.09957030,3801.66299055,245.26632897,6.23524306,degraded
105.89583333,20.35069444,20.35069444,18.68053050,43.53532374,1782.09388800,3801.61768346,245.26415884,6.23506944,degraded
105.90625000,20.34895833,20.34895833,18.68174201,43.53457159,1782.08821291,3801.53989716,245.25948943,6.23489583,degraded
105.91666667,20.34722222,20.34722222,18.68288817,43.53366651,1782.08254505,3801.44877335,245.25379368,6.23472222,degraded
105.92708333,20.34548611,20.34548611,18.68407720,43.53286067,1782.07688440,3801.36633097,245.24876598,6.23454861,degraded
105.93750000,20.34375000,20.34375000,18.68541378,43.53239794,1782.07123098,3801.31386559,245.24604507,6.23437500,degraded
105.94791667,20.34201389,20.34201389,18.68699782,43.53251099,1782.06558479,3801.31169275,245.24719432,6.23420139,degraded
105.95833333,20.34027778,20.34027778,18.68891518,43.53339964,1782.05994583,3801.37726207,245.25355667,6.23402778,degraded
105.96875000,20.33854167,20.33854167,18.69122401,43.53519916,1782.05431409,3801.52238401,245.26604128,6.23385417,degraded
105.97916667,20.33680556,20.33680556,18.69395719,43.53798589,1782.04868960,3801.75372463,245.28516162,6.23368056,degraded
105.98958333,20.33506944,20.33506944,18.69712813,43.54179083,1782.04307233,3802.07398884,245.31112656,6.23350694,degraded
106.00000000,20.33333333,20.33333333,18.70070751,43.54654547,1782.03746231,3802.47719338,245.34347647,6.23333333,degraded
106.01041667,20.33159722,20.33159722,18.70441692,43.55160129,1782.03185953,3802.90671100,245.37785372,6.23315972,degraded
106.02083333,20.32986111,20.32986111,18.70754726,43.55530730,1782.02626399,3803.21837538,245.40316159,6.23298611,degraded
106.03125000,20.32812500,20.32812500,18.70917045,43.55550322,1782.02067570,3803.22355630,245.40487912,6.23281250,degraded
106.04166667,20.32638889,20.32638889,18.70843075,43.55019787,1782.01509466,3802.74838864,245.36962275,6.23263889,degraded
106.05208333,20.32465278,20.32465278,18.70471846,43.53797348,1782.00952086,3801.66907963,245.28786901,6.23246528,degraded
106.06250000,20.32291667,20.32291667,18.69774563,43.51816156,1782.00395433,3799.92726298,245.15514033,6.23229167,degraded
106.07291667,20.32118056,20.32118056,18.68750698,43.49075169,1781.99839504,3797.52203571,244.97139262,6.23211806,degraded
106.08333333,20.31944444,20.31944444,18.67420275,43.45621169,1781.99284302,3794.49425299,244.73980374,6.23194444,degraded
106.09375000,20.31770833,20.31770833,18.65818557,43.41536391,1781.98729825,3790.91572499,244.46593725,6.23177083,degraded
106.10416667,20.31597222,20.31597222,18.63988999,43.36922093,1781.98176075,3786.87487350,244.15663325,6.23159722,degraded
106.11458333,20.31423611,20.31423611,18.61977690,43.31885632,1781.97623051,3782.46544233,243.81913548,6.23142361,degraded
106.12500000,20.31250000,20.31250000,18.59831582,43.26536339,1781.97070754,3777.78290082,243.46081136,6.23125000,degraded
106.13541667,20.31076389,20.31076389,18.57596411,43.20980679,1781.96519184,3772.92021108,243.08882445,6.23107639,degraded
106.14583333,20.30902778,20.30902778,18.55314833,43.15317915,1781.95968342,3767.96404704,242.70984324,6.23090278,degraded
106.15625000,20.30729167,20.30729167,18.53025671,43.09638369,1781.95418226,3762.99327712,242.32992509,6.23072917,degraded
106.16666667,20.30555556,20.30555556,18.50762996,43.04021276,1781.94868839,3758.07708309,241.95437314,6.23055556,degraded
106.17708333,20.30381944,20.30381944,18.48555535,42.98533422,1781.94320179,3753.27378061,241.58764794,6.23038194,degraded
106.18750000,20.30208333,20.30208333,18.46423826,42.93222532,1781.93772248,3748.62503832,241.23292728,6.23020833,degraded
106.19791667,20.30034722,20.30034722,18.44346489,42.88038851,1781.93225045,3744.08741235,240.88687006,6.23003472,degraded
106.20833333,20.29861111,20.29861111,18.42250026,42.82811483,1781.92678571,3739.51168498,240.53805057,6.22986111,degraded
106.21875000,20.29687500,20.29687500,18.40068519,42.77387207,1781.92132826,3734.76407160,240.17624385,6.22968750,degraded
106.22916667,20.29513889,20.29513889,18.37774964,42.71703306,1781.91587809,3729.78981418,239.79728374,6.22951389,degraded
106.23958333,20.29340278,20.29340278,18.35381383,42.65787783,1781.91043523,3724.61336515,239.40306341,6.22934028,degraded
106.25000000,20.29166667,20.29166667,18.32931670,42.59742709,1781.90499966,3719.32384651,239.00041004,6.22916667,degraded
106.26041667,20.28993056,20.28993056,18.30495662,42.53730401,1781.89957139,3714.06298573,238.60015081,6.22899306,degraded
106.27083333,20.28819444,20.28819444,18.28148945,42.47926487,1781.89415042,3708.98412614,238.21397633,6.22881944,degraded
106.28125000,20.28645833,20.28645833,18.25969001,42.42510940,1781.88873675,3704.24440526,237.85384341,6.22864583,degraded
106.29166667,20.28472222,20.28472222,18.24057713,42.37720362,1781.88333039,3700.05040346,237.53545576,6.22847222,degraded
106.30208333,20.28298611,20.28298611,18.22520034,42.33798407,1781.87793134,3696.61485444,237.27496531,6.22829861,degraded
106.31250000,20.28125000,20.28125000,18.21447927,42.30958477,1781.87253960,3694.12407630,237.08650176,6.22812500,degraded
106.32291667,20.27951389,20.27951389,18.20934515,42.29416602,1781.86715517,3692.76667868,236.98437385,6.22795139,degraded
106.33333333,20.27777778,20.27777778,18.20997322,42.29213154,1781.86177806,3692.57790219,236.97123200,6.22777778,degraded
106.34375000,20.27604167,20.27604167,18.21558905,42.30167961,1781.85640827,3693.40042551,237.03509418,6.22760417,degraded
106.35416667,20.27430556,20.27430556,18.22513809,42.32035857,1781.85104580,3695.02018395,237.15967849,6.22743056,degraded
106.36458333,20.27256944,20.27256944,18.23774439,42.34613233,1781.84569065,3697.25939662,237.33147339,6.22725694,degraded
106.37500000,20.27083333,20.27083333,18.25285367,42.37771221,1781.84034282,3700.00554576,237.54193842,6.22708333,degraded
106.38541667,20.26909722,20.26909722,18.27033700,42.41479749,1781.83500233,3703.23236885,237.78910506,6.22690972,degraded
106.39583333,20.26736111,20.26736111,18.29041761,42.45790499,1781.82966916,3706.98498570,238.07645099,6.22673611,degraded
106.40625000,20.26562500,20.26562500,18.31345481,42.50786721,1781.82434333,3711.33607638,238.40956793,6.22656250,degraded
106.41666667,20.26388889,20.26388889,18.33968543,42.56523212,1781.81902484,3716.33347887,238.79216912,6.22638889,degraded
106.42708333,20.26215278,20.26215278,18.36885723,42.62941246,1781.81371368,3721.92591472,239.22041472,6.22621528,degraded
106.43750000,20.26041667,20.26041667,18.40014561,42.69849308,1781.80840986,3727.94616884,239.68160463,6.22604167,degraded
106.44791667,20.25868056,20.25868056,18.43240608,42.76981705,1781.80311338,3734.16226584,240.15806055,6.22586806,degraded
106.45833333,20.25694444,20.25694444,18.46448732,42.84071262,1781.79782425,3740.34093822,240.63196201,6.22569444,degraded
106.46875000,20.25520833,20.25520833,18.49542963,42.90895339,1781.79254247,3746.28780453,241.08842081,6.22552083,degraded
106.47916667,20.25347222,20.25347222,18.52454720,42.97294906,1781.78726803,3751.86402203,241.51676785,6.22534722,degraded
106.48958333,20.25173611,20.25173611,18.55143149,43.03175306,1781.78200095,3756.98695094,241.91061995,6.22517361,degraded
106.50000000,20.25000000,20.25000000,18.57590245,43.08494906,1781.77674123,3761.62024653,242.26713493,6.22500000,degraded
106.51041667,20.24826389,20.24826389,18.59796117,43.13254097,1781.77148886,3765.76425512,242.58628540,6.22482639,degraded
106.52083333,20.24652778,20.24652778,18.61773670,43.17482948,1781.76624385,3769.44523349,242.87003814,6.22465278,degraded
106.53125000,20.24479167,20.24479167,18.63543019,43.21228229,1781.76100620,3772.70401870,243.12148760,6.22447917,degraded
106.54166667,20.24305556,20.24305556,18.65128720,43.24546997,1781.75577592,3775.59042951,243.34442665,6.22430556,degraded
106.55208333,20.24131944,20.24131944,18.66557142,43.27500497,1781.75055300,3778.15793778,243.54293701,6.22413194,degraded
106.56250000,20.23958333,20.23958333,18.67853528,43.30147334,1781.74533746,3780.45771277,243.72093052,6.22395833,degraded
106.57291667,20.23784722,20.23784722,18.69041223,43.32541701,1781.74012928,3782.53707144,243.88202871,6.22378472,degraded
106.58333333,20.23611111,20.23611111,18.70140765,43.34731267,1781.73492849,3784.43763129,244.02941952,6.22361111,degraded
106.59375000,20.23437500,20.23437500,18.71168859,43.36754797,1781.72973506,3786.19323788,244.16569680,6.22343750,degraded
106.60416667,20.23263889,20.23263889,18.72138625,43.38642737,1781.72454902,3787.83047423,244.29289846,6.22326389,degraded
106.61458333,20.23090278,20.23090278,18.73059839,43.40417778,1781.71937036,3789.36915096,244.41254335,6.22309028,degraded
106.62500000,20.22916667,20.22916667,18.73938959,43.42094905,1781.71419908,3790.82235159,244.52563414,6.22291667,degraded
106.63541667,20.22743056,20.22743056,18.74779234,43.43681678,1781.70903519,3792.19667684,244.63267552,6.22274306,degraded
106.64583333,20.22569444,20.22569444,18.75581350,43.45179703,1781.70387869,3793.49352961,244.73377273,6.22256944,degraded
106.65625000,20.22395833,20.22395833,18.76344628,43.46587430,1781.69872958,3794.71155812,244.82881919,6.22239583,degraded
106.66666667,20.22222222,20.22222222,18.77067515,43.47901285,1781.69358786,3795.84764182,244.91757226,6.22222222,degraded
106.67708333,20.22048611,20.22048611,18.77747932,43.49116475,1781.68845354,3796.89759748,244.99970757,6.22204861,degraded
106.68750000,20.21875000,20.21875000,18.78384086,43.50228875,1781.68332662,3797.85782385,245.07494554,6.22187500,degraded
106.69791667,20.21701389,20.21701389,18.78974558,43.51235222,1781.67820710,3798.72547447,245.14306476,6.22170139,degraded
106.70833333,20.21527778,20.21527778,18.79518549,43.52133691,1781.67309499,3799.49895659,245.20394049,6.22152778,degraded
106.71875000,20.21354167,20.21354167,18.80016334,43.52924946,1781.66799028,3800.17884942,245.25761538,6.22135417,degraded
106.72916667,20.21180556,20.21180556,18.80469285,43.53612192,1781.66289298,3800.76795384,245.30430340,6.22118056,degraded
106.73958333,20.21006944,20.21006944,18.80879956,43.54201367,1781.65780309,3801.27145206,245.34440219,6.22100694,degraded
106.75000000,20.20833333,20.20833333,18.81251993,43.54700934,1781.65272061,3801.69673527,245.37847977,6.22083333,degraded
106.76041667,20.20659722,20.20659722,18.81590170,43.55121965,1781.64764555,3802.05346979,245.40727972,6.22065972,degraded
106.77083333,20.20486111,20.20486111,18.81899994,43.55477227,1781.64257791,3802.35280046,245.43165972,6.22048611,degraded
106.78125000,20.20312500,20.20312500,18.82186742,43.55778945,1781.63751769,3802.60540210,245.45244150,6.22031250,degraded
106.79166667,20.20138889,20.20138889,18.82454746,43.56037161,1781.63246490,3802.82003958,245.47029984,6.22013889,degraded
106.80208333,20.19965278,20.19965278,18.82707005,43.56258819,1781.62741953,3803.00277775,245.48570166,6.21996528,degraded
106.81250000,20.19791667,20.19791667,18.82945443,43.56448387,1781.62238159,3803.15751536,245.49894707,6.21979167,degraded
106.82291667,20.19618056,20.19618056,18.83170984,43.56608003,1781.61735108,3803.28612121,245.51017988,6.21961806,degraded
106.83333333,20.19444444,20.19444444,18.83383965,43.56738459,1781.61232800,3803.38928466,245.51945306,6.21944444,degraded
106.84375000,20.19270833,20.19270833,18.83584729,43.56840554,1781.60731236,3803.46770511,245.52682035,6.21927083,degraded
106.85416667,20.19097222,20.19097222,18.83773786,43.56915475,1781.60230416,3803.52241841,245.53236146,6.21909722,degraded
106.86458333,20.18923611,20.18923611,18.83952036,43.56965311,1781.59730340,3803.55524803,245.53621678,6.21892361,degraded
106.87500000,20.18750000,20.18750000,18.84120929,43.56993420,1781.59231008,3803.56912601,245.53861213,6.21875000,degraded
106.88541667,20.18576389,20.18576389,18.84282757,43.57005106,1781.58732421,3803.56868362,245.53990429,6.21857639,degraded
106.89583333,20.18402778,20.18402778,18.84440653,43.57007618,1781.58234579,3803.56024768,245.54058066,6.21840278,degraded
106.90625000,20.18229167,20.18229167,18.84598191,43.57009224,1781.57737481,3803.55103704,245.54119742,6.21822917,degraded
106.91666667,20.18055556,20.18055556,18.84759686,43.57019894,1781.57241129,3803.54975449,245.54242509,6.21805556,degraded
106.92708333,20.17881944,20.17881944,18.84930086,43.57051066,1781.56745523,3803.56638637,245.54503312,6.21788194,degraded
106.93750000,20.17708333,20.17708333,18.85114033,43.57113466,1781.56250663,3803.61029396,245.54974285,6.21770833,degraded
106.94791667,20.17534722,20.17534722,18.85315794,43.57216943,1781.55756548,3803.69007648,245.55721695,6.21753472,degraded
106.95833333,20.17361111,20.17361111,18.85538755,43.57369315,1781.55263180,3803.81255767,245.56798136,6.21736111,degraded
106.96875000,20.17187500,20.17187500,18.85784734,43.57574769,1781.54770559,3803.98139250,245.58231795,6.21718750,degraded
106.97916667,20.17013889,20.17013889,18.86054053,43.57834038,1781.54278684,3804.19722038,245.60027628,6.21701389,degraded
106.98958333,20.16840278,20.16840278,18.86346088,43.58145664,1781.53787556,3804.45876811,245.62175861,6.21684028,degraded
107.00000000,20.16666667,20.16666667,18.86659771,43.58507168,1781.53297176,3804.76387174,245.64659857,6.21666667,degraded
107.01041667,20.16493056,20.16493056,18.86994331,43.58916756,1781.52807543,3805.11096371,245.67467576,6.21649306,degraded
107.02083333,20.16319444,20.16319444,18.87349336,43.59373419,1781.52318659,3805.49916433,245.70592284,6.21631944,degraded
107.03125000,20.16145833,20.16145833,18.87724099,43.59875558,1781.51830522,3805.92707660,245.74023262,6.21614583,degraded
107.04166667,20.15972222,20.15972222,18.88117545,43.60420680,1781.51343133,3806.39252379,245.77743781,6.21597222,degraded
107.05208333,20.15798611,20.15798611,18.88527827,43.61004505,1781.50856493,3806.89177013,245.81725095,6.21579861,degraded
107.06250000,20.15625000,20.15625000,18.88945709,43.61605704,1781.50370602,3807.40619555,245.85823710,6.21562500,degraded
107.07291667,20.15451389,20.15451389,18.89341379,43.62155434,1781.49885460,3807.87570577,245.89576360,6.21545139,degraded
107.08333333,20.15277778,20.15277778,18.89667917,43.62545394,1781.49401068,3808.20576056,245.92254099,6.21527778,degraded
107.09375000,20.15104167,20.15104167,18.89877326,43.62664823,1781.48917425,3808.29967496,245.93111352,6.21510417,degraded
107.10416667,20.14930556,20.14930556,18.89931044,43.62424776,1781.48434532,3808.07980834,245.91549412,6.21493056,degraded
107.11458333,20.14756944,20.14756944,18.89803642,43.61766655,1781.47952388,3807.49501230,245.87174037,6.21475694,degraded
107.12500000,20.14583333,20.14583333,18.89484287,43.60665562,1781.47470996,3806.52355413,245.79818107,6.21458333,degraded
107.13541667,20.14409722,20.14409722,18.88974547,43.59125223,1781.46990353,3805.16869176,245.69507520,6.21440972,degraded
107.14583333,20.14236111,20.14236111,18.88285036,43.57170247,1781.46510462,3803.45190720,245.56408955,6.21423611,degraded
107.15625000,20.14062500,20.14062500,18.87433008,43.54840542,1781.46031322,3801.40804223,245.40792239,6.21406250,degraded
107.16666667,20.13888889,20.13888889,18.86437689,43.52180560,1781.45552933,3799.07590054,245.22957774,6.21388889,degraded
107.17708333,20.13715278,20.13715278,18.85316584,43.49230768,1781.45075295,3796.49080910,245.03179132,6.21371528,degraded
107.18750000,20.13541667,20.13541667,18.84085579,43.46027880,1781.44598410,3793.68481750,244.81704542,6.21354167,degraded
107.19791667,20.13368056,20.13368056,18.82757637,43.42601857,1781.44122276,3790.68408182,244.58736724,6.21336806,degraded
107.20833333,20.13194444,20.13194444,18.81342491,43.38975208,1781.43646895,3787.50825007,244.34428182,6.21319444,degraded
107.21875000,20.13020833,20.13020833,18.79849307,43.35169120,1781.43172266,3784.17581883,244.08922452,6.21302083,degraded
107.22916667,20.12847222,20.12847222,18.78286723,43.31203553,1781.42698391,3780.70421243,243.82354698,6.21284722,degraded
107.23958333,20.12673611,20.12673611,18.76662977,43.27097545,1781.42225268,3777.11004989,243.54853760,6.21267361,degraded
107.25000000,20.12500000,20.12500000,18.74988253,43.22874612,1781.41752899,3773.41385871,243.26578365,6.21250000,degraded
107.26041667,20.12326389,20.12326389,18.73275216,43.18563979,1781.41281283,3769.64115045,242.97725320,6.21232639,degraded
107.27083333,20.12152778,20.12152778,18.71538508,43.14199421,1781.40810421,3765.82140756,242.68521645,6.21215278,degraded
107.28125000,20.11979167,20.11979167,18.69794796,43.09819367,1781.40340313,3761.98817482,242.39225203,6.21197917,degraded
107.29166667,20.11805556,20.11805556,18.68062829,43.05467037,1781.39870960,3758.17917766,242.10125546,6.21180556,degraded
107.30208333,20.11631944,20.11631944,18.66362732,43.01188800,1781.39402361,3754.43489152,241.81532879,6.21163194,degraded
107.31250000,20.11458333,20.11458333,18.64714862,42.97031552,1781.38934517,3750.79624932,241.53760464,6.21145833,degraded
107.32291667,20.11284722,20.11284722,18.63142205,42.93048224,1781.38467429,3747.30945287,241.27161516,6.21128472,degraded
107.33333333,20.11111111,20.11111111,18.61671882,42.89301260,1781.38001095,3744.02900774,241.02152425,6.21111111,degraded
107.34375000,20.10937500,20.10937500,18.60334408,42.85860901,1781.37535517,3741.01622262,240.79201238,6.21093750,degraded
107.35416667,20.10763889,20.10763889,18.59171000,42.82822022,1781.37070695,3738.35390949,240.58940247,6.21076389,degraded
107.36458333,20.10590278,20.10590278,18.58230933,42.80298022,1781.36606630,3736.14104815,240.42125111,6.21059028,degraded
107.37500000,20.10416667,20.10416667,18.57561617,42.78397964,1781.36143320,3734.47283335,240.29482276,6.21041667,degraded
107.38541667,20.10243056,20.10243056,18.57212426,42.77235409,1781.35680767,3733.44838272,240.21768371,6.21024306,degraded
107.39583333,20.10069444,20.10069444,18.57233595,42.76925848,1781.35218971,3733.16849984,240.19753520,6.21006944,degraded
107.40625000,20.09895833,20.09895833,18.57667223,42.77566012,1781.34757933,3733.71761165,240.24083627,6.20989583,degraded
107.41666667,20.09722222,20.09722222,18.58548245,42.79236095,1781.34297651,3735.16570949,240.35295756,6.20972222,degraded
107.42708333,20.09548611,20.09548611,18.59897127,42.81982957,1781.33838128,3737.55368899,240.53706312,6.20954861,degraded
107.43750000,20.09375000,20.09375000,18.61688958,42.85748981,1781.33379362,3740.83125019,240.78935468,6.20937500,degraded
107.44791667,20.09201389,20.09201389,18.63840023,42.90341207,1781.32921354,3744.82996271,241.09699550,6.20920139,degraded
107.45833333,20.09027778,20.09027778,18.66230226,42.95483005,1781.32464105,3749.30836414,241.44154251,6.20902778,degraded
107.46875000,20.08854167,20.08854167,18.68733608,43.00884342,1781.32007614,3754.01329523,241.80362870,6.20885417,degraded
107.47916667,20.08680556,20.08680556,18.71240265,43.06292227,1781.31551883,3758.72393444,242.16633334,6.20868056,degraded
107.48958333,20.08506944,20.08506944,18.73665890,43.11512663,1781.31096910,3763.27095177,242.51665637,6.20850694,degraded
107.50000000,20.08333333,20.08333333,18.75952465,43.16412198,1781.30642697,3767.53786668,242.84563293,6.20833333,degraded
107.51041667,20.08159722,20.08159722,18.78064851,43.20910071,1781.30189244,3771.45419045,243.14781785,6.20815972,degraded
107.52083333,20.07986111,20.07986111,18.79986238,43.24967707,1781.29736550,3774.98625544,243.42059004,6.20798611,degraded
107.53125000,20.07812500,20.07812500,18.81713576,43.28578203,1781.29284617,3778.12803947,243.66345367,6.20781250,degraded
107.54166667,20.07638889,20.07638889,18.83254167,43.31758467,1781.28833444,3780.89430394,243.87751448,6.20763889,degraded
107.55208333,20.07465278,20.07465278,18.84622573,43.34542098,1781.28383032,3783.31437772,244.06500371,6.20746528,degraded
107.56250000,20.07291667,20.07291667,18.85837177,43.36971471,1781.27933381,3785.42525000,244.22874740,6.20729167,degraded
107.57291667,20.07118056,20.07118056,18.86918549,43.39093980,1781.27484491,3787.26828842,244.37191359,6.20711806,degraded
107.58333333,20.06944444,20.06944444,18.87888015,43.40958739,1781.27036363,3788.88636385,244.49779045,6.20694444,degraded
107.59375000,20.06770833,20.06770833,18.88765807,43.42612325,1781.26588996,3790.32013202,244.60949926,6.20677083,degraded
107.60416667,20.06597222,20.06597222,18.89570868,43.44098345,1781.26142391,3791.60765392,244.70996436,6.20659722,degraded
107.61458333,20.06423611,20.06423611,18.90320357,43.45456286,1781.25696549,3792.78339604,244.80183552,6.20642361,degraded
107.62500000,20.06250000,20.06250000,18.91028672,43.46719276,1781.25251469,3793.87627419,244.88733670,6.20625000,degraded
107.63541667,20.06076389,20.06076389,18.91707734,43.47914733,1781.24807151,3794.91021895,244.96830910,6.20607639,degraded
107.64583333,20.05902778,20.05902778,18.92367161,43.49064785,1781.24363597,3795.90454563,245.04623929,6.20590278,degraded
107.65625000,20.05729167,20.05729167,18.93014020,43.50185677,1781.23920806,3796.87343197,245.12221871,6.20572917,degraded
107.66666667,20.05555556,20.05555556,18.93653138,43.51288512,1781.23478779,3797.82657034,245.19699363,6.20555556,degraded
107.67708333,20.05381944,20.05381944,18.94287456,43.52380054,1781.23037515,3798.76986222,245.27101850,6.20538194,degraded
107.68750000,20.05208333,20.05208333,18.94918298,43.53463341,1781.22597015,3799.70596235,245.34449768,6.20520833,degraded
107.69791667,20.05034722,20.05034722,18.95545806,43.54538705,1781.22157280,3800.63515799,245.41745317,6.20503472,degraded
107.70833333,20.04861111,20.04861111,18.96169473,43.55604986,1781.21718309,3801.55643747,245.48980678,6.20486111,degraded
107.71875000,20.04687500,20.04687500,18.96788447,43.56660223,1781.21280103,3802.46808966,245.56142640,6.20468750,degraded
107.72916667,20.04513889,20.04513889,18.97401734,43.57702141,1781.20842662,3803.36812959,245.63215875,6.20451389,degraded
107.73958333,20.04340278,20.04340278,18.98008020,43.58727722,1781.20405987,3804.25392184,245.70180029,6.20434028,degraded
107.75000000,20.04166667,20.04166667,18.98605305,43.59732380,1781.19970077,3805.12146512,245.77004210,6.20416667,degraded
107.76041667,20.03993056,20.03993056,18.99190399,43.60708796,1781.19534932,3805.96437121,245.83639101,6.20399306,degraded
107.77083333,20.03819444,20.03819444,18.99758949,43.61646981,1781.19100554,3806.77392229,245.90017396,6.20381944,degraded
107.78125000,20.03645833,20.03645833,19.00306235,43.62536110,1781.18666943,3807.54067075,245.96066136,6.20364583,degraded
107.79166667,20.03472222,20.03472222,19.00827141,43.63364450,1781.18234097,3808.25437546,246.01706220,6.20347222,degraded
107.80208333,20.03298611,20.03298611,19.01316143,43.64119341,1781.17802019,3808.90398933,246.06852304,6.20329861,degraded
107.81250000,20.03125000,20.03125000,19.01768534,43.64789993,1781.17370708,3809.48009432,246.11431599,6.20312500,degraded
107.82291667,20.02951389,20.02951389,19.02180557,43.65367810,1781.16940164,3809.97518924,246.15386098,6.20295139,degraded
107.83333333,20.02777778,20.02777778,19.02550302,43.65848429,1781.16510388,3810.38546629,246.18686301,6.20277778,degraded
107.84375000,20.02604167,20.02604167,19.02878287,43.66233065,1781.16081380,3810.71198707,246.21340296,6.20260417,degraded
107.85416667,20.02430556,20.02430556,19.03167805,43.66529295,1781.15653140,3810.96136498,246.23399041,6.20243056,degraded
107.86458333,20.02256944,20.02256944,19.03424654,43.66750446,1781.15225668,3811.14523179,246.24952250,6.20225694,degraded
107.87500000,20.02083333,20.02083333,19.03656046,43.66913080,1781.14798965,3811.27804179,246.26111441,6.20208333,degraded
107.88541667,20.01909722,20.01909722,19.03870417,43.67036561,1781.14373031,3811.37669773,246.27007053,6.20190972,degraded
107.89583333,20.01736111,20.01736111,19.04076837,43.67141702,1781.13947866,3811.45936219,246.27779263,6.20173611,degraded
107.90625000,20.01562500,20.01562500,19.04283615,43.67247564,1781.13523471,3811.54267262,246.28556487,6.20156250,degraded
107.91666667,20.01388889,20.01388889,19.04497789,43.67370287,1781.13099845,3811.64071427,246.29447452,6.20138889,degraded
107.92708333,20.01215278,20.01215278,19.04724781,43.67522297,1781.12676990,3811.76433179,246.30535878,6.20121528,degraded
107.93750000,20.01041667,20.01041667,19.04968070,43.67711565,1781.12254904,3811.92048214,246.31875483,6.20104167,degraded
107.94791667,20.00868056,20.00868056,19.05229350,43.67941962,1781.11833589,3812.11254455,246.33492374,6.20086806,degraded
107.95833333,20.00694444,20.00694444,19.05508737,43.68213749,1781.11413045,3812.34074417,246.35388315,6.20069444,degraded
107.96875000,20.00520833,20.00520833,19.05805043,43.68524188,1781.10993272,3812.60269308,246.37544899,6.20052083,degraded
