t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
107.97916667,20.00347222,20.00347222,19.06116024,43.68868127,1781.10574270,3812.89389417,246.39927435,6.20034722,degraded
107.98958333,20.00173611,20.00173611,19.06438870,43.69239117,1781.10156039,3813.20871851,246.42492489,6.20017361,degraded
108.00000000,20.00000000,20.00000000,19.06770799,43.69630778,1781.09738581,3813.54159807,246.45197094,6.20000000,degraded
108.01041667,19.99826389,19.99826389,19.07109635,43.70038116,1781.09321894,3813.88817499,246.48007617,6.19982639,degraded
108.02083333,19.99652778,19.99652778,19.07453926,43.70457802,1781.08905980,3814.24554258,246.50901628,6.19965278,degraded
108.03125000,19.99479167,19.99479167,19.07802654,43.70887498,1781.08490838,3814.61166166,246.53863391,6.19947917,degraded
108.04166667,19.99305556,19.99305556,19.08154076,43.71323209,1781.08076470,3814.98304521,246.56865987,6.19930556,degraded
108.05208333,19.99131944,19.99131944,19.08498538,43.71742822,1781.07662874,3815.34039417,246.59760373,6.19913194,degraded
108.06250000,19.98958333,19.98958333,19.08813104,43.72093802,1781.07250052,3815.63786003,246.62192422,6.19895833,degraded
108.07291667,19.98784722,19.98784722,19.09065577,43.72302433,1781.06838003,3815.81110947,246.63665186,6.19878472,degraded
108.08333333,19.98611111,19.98611111,19.09221120,43.72288965,1781.06426728,3815.79054469,246.63641025,6.19861111,degraded
108.09375000,19.98437500,19.98437500,19.09248149,43.71981133,1781.06016227,3815.51309853,246.61632790,6.19843750,degraded
108.10416667,19.98263889,19.98263889,19.09117573,43.71312400,1781.05606501,3814.92070636,246.57192139,6.19826389,degraded
108.11458333,19.98090278,19.98090278,19.08801694,43.70219444,1781.05197549,3813.95810744,246.49892676,6.19809028,degraded
108.12500000,19.97916667,19.97916667,19.08278738,43.68652526,1781.04789372,3812.58189623,246.39399994,6.19791667,degraded
108.13541667,19.97743056,19.97743056,19.07533950,43.66577988,1781.04381971,3810.76270217,246.25488588,6.19774306,degraded
108.14583333,19.97569444,19.97569444,19.06559456,43.63977937,1781.03975345,3808.48491247,246.08039745,6.19756944,degraded
108.15625000,19.97395833,19.97395833,19.05357062,43.60856643,1781.03569494,3805.75225731,245.87084605,6.19739583,degraded
108.16666667,19.97222222,19.97222222,19.03937182,43.57238065,1781.03164420,3802.58564878,245.62787306,6.19722222,degraded
108.17708333,19.97048611,19.97048611,19.02316680,43.53160927,1781.02760122,3799.01888407,245.35411605,6.19704861,degraded
108.18750000,19.96875000,19.96875000,19.00519224,43.48679497,1781.02356600,3795.09932584,245.05325854,6.19687500,degraded
108.19791667,19.96701389,19.96701389,18.98574084,43.43860848,1781.01953855,3790.88551073,244.72984250,6.19670139,degraded
108.20833333,19.96527778,19.96527778,18.96515385,43.38783135,1781.01551887,3786.44564710,244.38914955,6.19652778,degraded
108.21875000,19.96354167,19.96354167,18.94382359,43.33536172,1781.01150697,3781.85811609,244.03723655,6.19635417,degraded
108.22916667,19.96180556,19.96180556,18.92220460,43.28223971,1781.00750284,3777.21368985,243.68110350,6.19618056,degraded
108.23958333,19.96006944,19.96006944,18.90078672,43.22958584,1781.00350649,3772.61015394,243.32827706,6.19600694,degraded
108.25000000,19.95833333,19.95833333,18.88002851,43.17844874,1780.99951791,3768.13902332,242.98578806,6.19583333,degraded
108.26041667,19.95659722,19.95659722,18.86031203,43.12970170,1780.99553713,3763.87650622,242.65947890,6.19565972,degraded
108.27083333,19.95486111,19.95486111,18.84191988,43.08399033,1780.99156412,3759.87894328,242.35365679,6.19548611,degraded
108.28125000,19.95312500,19.95312500,18.82504259,43.04174946,1780.98759891,3756.18427931,242.07121101,6.19531250,degraded
108.29166667,19.95138889,19.95138889,18.80985046,43.00336757,1780.98364149,3752.82641413,241.81471810,6.19513889,degraded
108.30208333,19.94965278,19.94965278,18.79653329,42.96927757,1780.97969186,3749.84312565,241.58705126,6.19496528,degraded
108.31250000,19.94791667,19.94791667,18.78528592,42.93992372,1780.97575003,3747.27318011,241.39115921,6.19479167,degraded
108.32291667,19.94618056,19.94618056,18.77636501,42.91589148,1780.97181600,3745.16766624,241.23093662,6.19461806,degraded
108.33333333,19.94444444,19.94444444,18.77009325,42.89791698,1780.96788977,3743.59082098,241.11128806,6.19444444,degraded
108.34375000,19.94270833,19.94270833,18.76680022,42.88675180,1780.96397134,3742.60823063,241.03722464,6.19427083,degraded
108.35416667,19.94097222,19.94097222,18.76687700,42.88328793,1780.96006072,3742.29773046,241.01470267,6.19409722,degraded
108.36458333,19.93923611,19.93923611,18.77077128,42.88854623,1780.95615791,3742.74840479,241.05055044,6.19392361,degraded
108.37500000,19.93750000,19.93750000,18.77889307,42.90346128,1780.95226291,3744.04180642,241.15103271,6.19375000,degraded
108.38541667,19.93576389,19.93576389,18.79146443,42.92853787,1780.94837573,3746.22198007,241.31955600,6.19357639,degraded
108.39583333,19.93402778,19.93402778,18.80819186,42.96310300,1780.94449637,3749.23018968,241.55166047,6.19340278,degraded
108.40625000,19.93229167,19.93229167,18.82820238,43.00516028,1780.94062483,3752.89221370,241.83403173,6.19322917,degraded
108.41666667,19.93055556,19.93055556,18.85027316,43.05191501,1780.93676110,3756.96416545,242.14799656,6.19305556,degraded
108.42708333,19.92881944,19.92881944,18.87313277,43.10046239,1780.93290521,3761.19255312,242.47411782,6.19288194,degraded
108.43750000,19.92708333,19.92708333,18.89568460,43.14829790,1780.92905714,3765.35881761,242.79561094,6.19270833,degraded
108.44791667,19.92534722,19.92534722,18.91710432,43.19353948,1780.92521691,3769.29872011,243.09983957,6.19253472,degraded
108.45833333,19.92361111,19.92361111,18.93687476,43.23500708,1780.92138451,3772.90928467,243.37886026,6.19236111,degraded
108.46875000,19.92187500,19.92187500,18.95473983,43.27211697,1780.91755994,3776.13957504,243.62872438,6.19218750,degraded
108.47916667,19.92013889,19.92013889,18.97067190,43.30480723,1780.91374321,3778.98419108,243.84898638,6.19201389,degraded
108.48958333,19.91840278,19.91840278,18.98481094,43.33339844,1780.90993433,3781.47110898,244.04177364,6.19184028,degraded
108.50000000,19.91666667,19.91666667,18.99737604,43.35839172,1780.90613329,3783.64406165,244.21043250,6.19166667,degraded
108.51041667,19.91493056,19.91493056,19.00861293,43.38034873,1780.90234009,3785.55206400,244.35872187,6.19149306,degraded
108.52083333,19.91319444,19.91319444,19.01876213,43.39981913,1780.89855475,3787.24308291,244.49032491,6.19131944,degraded
108.53125000,19.91145833,19.91145833,19.02803670,43.41728970,1780.89477726,3788.75959862,244.60850595,6.19114583,degraded
108.54166667,19.90972222,19.90972222,19.03661874,43.43317642,1780.89100762,3790.13791229,244.71605611,6.19097222,degraded
108.55208333,19.90798611,19.90798611,19.04465872,43.44782295,1780.88724584,3791.40801359,244.81528226,6.19079861,degraded
108.56250000,19.90625000,19.90625000,19.05227497,43.46149953,1780.88349192,3792.59348551,244.90799894,6.19062500,degraded
108.57291667,19.90451389,19.90451389,19.05956062,43.47441888,1780.87974587,3793.71289013,244.99563479,6.19045139,degraded
108.58333333,19.90277778,19.90277778,19.06659150,43.48675412,1780.87600768,3794.78133629,245.07935295,6.19027778,degraded
108.59375000,19.90104167,19.90104167,19.07342877,43.49864488,1780.87227735,3795.81100771,245.16009164,6.19010417,degraded
108.60416667,19.89930556,19.89930556,19.08012509,43.51021135,1780.86855490,3796.81239297,245.23865879,6.18993056,degraded
108.61458333,19.89756944,19.89756944,19.08672399,43.52155285,1780.86484032,3797.79416027,245.31572233,6.18975694,degraded
108.62500000,19.89583333,19.89583333,19.09325412,43.53273481,1780.86113362,3798.76201763,245.39172210,6.18958333,degraded
108.63541667,19.89409722,19.89409722,19.09972880,43.54378760,1780.85743480,3799.71861687,245.46686235,6.18940972,degraded
108.64583333,19.89236111,19.89236111,19.10614844,43.55471221,1780.85374386,3800.66404293,245.54114936,6.18923611,degraded
108.65625000,19.89062500,19.89062500,19.11250322,43.56548627,1780.85006080,3801.59634445,245.61443227,6.18906250,degraded
108.66666667,19.88888889,19.88888889,19.11877467,43.57606772,1780.84638563,3802.51185197,245.68642753,6.18888889,degraded
108.67708333,19.88715278,19.88715278,19.12493704,43.58639792,1780.84271835,3803.40544869,245.75673980,6.18871528,degraded
108.68750000,19.88541667,19.88541667,19.13096050,43.59640897,1780.83905897,3804.27120866,245.82491110,6.18854167,degraded
108.69791667,19.88368056,19.88368056,19.13681144,43.60602435,1780.83540747,3805.10245505,245.89042531,6.18836806,degraded
108.70833333,19.88194444,19.88194444,19.14245143,43.61515663,1780.83176388,3805.89155931,245.95269268,6.18819444,degraded
108.71875000,19.88020833,19.88020833,19.14784114,43.62371629,1780.82812818,3806.63070985,246.01110912,6.18802083,degraded
108.72916667,19.87847222,19.87847222,19.15293910,43.63160902,1780.82450039,3807.31167817,246.06503821,6.18784722,degraded
108.73958333,19.87673611,19.87673611,19.15769907,43.63872966,1780.82088051,3807.92528813,246.11377020,6.18767361,degraded
108.75000000,19.87500000,19.87500000,19.16207630,43.64497651,1780.81726853,3808.46266475,246.15661848,6.18750000,degraded
108.76041667,19.87326389,19.87326389,19.16602337,43.65024174,1780.81366447,3808.91440087,246.19285532,6.18732639,degraded
108.77083333,19.87152778,19.87152778,19.16948972,43.65441052,1780.81006831,3809.27047513,246.22170550,6.18715278,degraded
108.78125000,19.86979167,19.86979167,19.17243607,43.65739364,1780.80648008,3809.52310513,246.24256682,6.18697917,degraded
108.79166667,19.86805556,19.86805556,19.17483592,43.65913108,1780.80289976,3809.66705410,246.25503389,6.18680556,degraded
108.80208333,19.86631944,19.86631944,19.17667591,43.65959274,1780.79932737,3809.69969604,246.25890320,6.18663194,degraded
108.81250000,19.86458333,19.86458333,19.17796080,43.65878978,1780.79576290,3809.62200521,246.25424964,6.18645833,degraded
108.82291667,19.86284722,19.86284722,19.17871007,43.65676688,1780.79220636,3809.43788095,246.24137435,6.18628472,degraded
108.83333333,19.86111111,19.86111111,19.17894686,43.65357702,1780.78865774,3809.15194642,246.22063465,6.18611111,degraded
108.84375000,19.85937500,19.85937500,19.17869089,43.64926535,1780.78511706,3808.76814354,246.19233545,6.18593750,degraded
108.85416667,19.85763889,19.85763889,19.17795447,43.64386022,1780.78158432,3808.28894447,246.15666836,6.18576389,degraded
108.86458333,19.85590278,19.85590278,19.17676117,43.63741551,1780.77805951,3807.71905400,246.11399759,6.18559028,degraded
108.87500000,19.85416667,19.85416667,19.17516704,43.63005903,1780.77454265,3807.06962193,246.06518527,6.18541667,degraded
108.88541667,19.85243056,19.85243056,19.17327210,43.62201859,1780.77103373,3806.36052960,246.01176782,6.18524306,degraded
108.89583333,19.85069444,19.85069444,19.17121095,43.61360053,1780.76753275,3805.61850648,245.95581023,6.18506944,degraded
108.90625000,19.84895833,19.84895833,19.16912630,43.60512963,1780.76403973,3804.87189285,245.89950135,6.18489583,degraded
108.91666667,19.84722222,19.84722222,19.16716017,43.59692889,1780.76055465,3804.14887215,245.84501739,6.18472222,degraded
108.92708333,19.84548611,19.84548611,19.16544299,43.58929491,1780.75707753,3803.47532577,245.79435627,6.18454861,degraded
108.93750000,19.84375000,19.84375000,19.16407590,43.58245758,1780.75360837,3802.87131166,245.74906588,6.18437500,degraded
108.94791667,19.84201389,19.84201389,19.16313485,43.57658938,1780.75014717,3802.35187936,245.71030725,6.18420139,degraded
108.95833333,19.84027778,19.84027778,19.16267284,43.57181054,1780.74669392,3801.92752110,245.67888954,6.18402778,degraded
108.96875000,19.83854167,19.83854167,19.16271690,43.56818228,1780.74324865,3801.60357587,245.65522418,6.18385417,degraded
108.97916667,19.83680556,19.83680556,19.16327559,43.56572376,1780.73981134,3801.38171675,245.63943982,6.18368056,degraded
108.98958333,19.83506944,19.83506944,19.16434661,43.56442943,1780.73638200,3801.26145827,245.63149870,6.18350694,degraded
109.00000000,19.83333333,19.83333333,19.16591994,43.56427625,1780.73296064,3801.24078855,245.63124548,6.18333333,degraded
109.01041667,19.83159722,19.83159722,19.16798811,43.56524691,1780.72954725,3801.31819747,245.63856377,6.18315972,degraded
109.02083333,19.82986111,19.82986111,19.17054605,43.56732961,1780.72614185,3801.49265597,245.65337458,6.18298611,degraded
109.03125000,19.82812500,19.82812500,19.17358200,43.57049735,1780.72274442,3801.76180509,245.67549642,6.18281250,degraded
109.04166667,19.82638889,19.82638889,19.17707746,43.57470782,1780.71935498,3802.12195451,245.70464521,6.18263889,degraded
109.05208333,19.82465278,19.82465278,19.18100730,43.57990364,1780.71597352,3802.56809595,245.74043527,6.18246528,degraded
109.06250000,19.82291667,19.82291667,19.18533823,43.58600894,1780.71260005,3803.09361006,245.78235662,6.18229167,degraded
109.07291667,19.82118056,19.82118056,19.19003257,43.59293787,1780.70923458,3803.69100400,245.82983181,6.18211806,degraded
109.08333333,19.81944444,19.81944444,19.19505186,43.60060287,1780.70587710,3804.35263919,245.88227214,6.18194444,degraded
109.09375000,19.81770833,19.81770833,19.20035795,43.60891711,1780.70252762,3805.07093745,245.93909350,6.18177083,degraded
109.10416667,19.81597222,19.81597222,19.20591596,43.61780120,1780.69918614,3805.83897149,245.99976190,6.18159722,degraded
109.11458333,19.81423611,19.81423611,19.21169532,43.62718556,1780.69585267,3806.65067069,246.06380944,6.18142361,degraded
109.12500000,19.81250000,19.81250000,19.21766852,43.63700763,1780.69252719,3807.50057621,246.13081534,6.18125000,degraded
109.13541667,19.81076389,19.81076389,19.22381339,43.64721692,1780.68920973,3808.38428203,246.20044004,6.18107639,degraded
109.14583333,19.80902778,19.80902778,19.23011282,43.65777448,1780.68590028,3809.29838941,246.27242171,6.18090278,degraded
109.15625000,19.80729167,19.80729167,19.23650592,43.66854205,1780.68259885,3810.23083467,246.34582881,6.18072917,degraded
109.16666667,19.80555556,19.80555556,19.24263512,43.67870789,1780.67930543,3811.11078986,246.41518757,6.18055556,degraded
109.17708333,19.80381944,19.80381944,19.24770793,43.68647342,1780.67602003,3811.78132556,246.46836688,6.18038194,degraded
109.18750000,19.80208333,19.80208333,19.25075359,43.68963617,1780.67274265,3812.05026866,246.49050820,6.18020833,degraded
109.19791667,19.80034722,19.80034722,19.25092857,43.68628305,1780.66947330,3811.75070046,246.46870566,6.18003472,degraded
109.20833333,19.79861111,19.79861111,19.24769425,43.67519357,1780.66621198,3810.77613277,246.39473143,6.17986111,degraded
109.21875000,19.79687500,19.79687500,19.24088010,43.65598279,1780.66295869,3809.09298236,246.26600423,6.17968750,degraded
109.22916667,19.79513889,19.79513889,19.23065222,43.62902966,1780.65971343,3806.73431704,246.08510539,6.17951389,degraded
109.23958333,19.79340278,19.79340278,19.21742693,43.59528057,1780.65647621,3803.78271549,245.85844907,6.17934028,degraded
109.25000000,19.79166667,19.79166667,19.20177158,43.55602425,1780.65324702,3800.35062427,245.59475729,6.17916667,degraded
109.26041667,19.78993056,19.78993056,19.18432136,43.51270281,1780.65002588,3796.56387423,245.30377963,6.17899306,degraded
109.27083333,19.78819444,19.78819444,19.16571272,43.46676074,1780.64681278,3792.54850010,244.99527052,6.17881944,degraded
109.28125000,19.78645833,19.78645833,19.14653639,43.41953832,1780.64360774,3788.42144501,244.67826949,6.17864583,degraded
109.29166667,19.78472222,19.78472222,19.12733020,43.37225547,1780.64041074,3784.28914937,244.36099220,6.17847222,degraded
109.30208333,19.78298611,19.78298611,19.10857641,43.32600565,1780.63722179,3780.24701803,244.05079049,6.17829861,degraded
109.31250000,19.78125000,19.78125000,19.09068857,43.28172616,1780.63404090,3776.37683232,243.75395513,6.17812500,degraded
109.32291667,19.77951389,19.77951389,19.07405905,43.24030602,1780.63086806,3772.75615845,243.47644317,6.17795139,degraded
109.33333333,19.77777778,19.77777778,19.05910190,43.20268304,1780.62770329,3769.46682001,243.22453199,6.17777778,degraded
109.34375000,19.77604167,19.77604167,19.04625397,43.16984641,1780.62454658,3766.59512104,243.00483779,6.17760417,degraded
109.35416667,19.77430556,19.77430556,19.03607481,43.14306304,1780.62139794,3764.25159956,242.82583727,6.17743056,degraded
109.36458333,19.77256944,19.77256944,19.02924452,43.12387258,1780.61825737,3762.57058705,242.69783535,6.17725694,degraded
109.37500000,19.77083333,19.77083333,19.02643136,43.11378738,1780.61512487,3761.68403303,242.63095620,6.17708333,degraded
109.38541667,19.76909722,19.76909722,19.02822999,43.11415247,1780.61200044,3761.70928655,242.63421114,6.17690972,degraded
109.39583333,19.76736111,19.76736111,19.03489511,43.12554217,1780.60888409,3762.69645272,242.71145729,6.17673611,degraded
109.40625000,19.76562500,19.76562500,19.04605114,43.14710283,1780.60577583,3764.57104501,242.85698845,6.17656250,degraded
109.41666667,19.76388889,19.76388889,19.06075651,43.17669895,1780.60267564,3767.14673852,243.05650622,6.17638889,degraded
109.42708333,19.76215278,19.76215278,19.07780255,43.21159078,1780.59958354,3770.18448689,243.29165158,6.17621528,degraded
109.43750000,19.76041667,19.76041667,19.09599527,43.24907278,1780.59649953,3773.44823282,243.54427931,6.17604167,degraded
109.44791667,19.75868056,19.75868056,19.11432755,43.28686351,1780.59342362,3776.73892010,243.79907215,6.17586806,degraded
109.45833333,19.75694444,19.75694444,19.13204922,43.32326421,1780.59035579,3779.90833529,244.04461012,6.17569444,degraded
109.46875000,19.75520833,19.75520833,19.14866342,43.35715022,1780.58729606,3782.85835264,244.27331937,6.17552083,degraded
109.47916667,19.75347222,19.75347222,19.16389327,43.38789529,1780.58424444,3785.53433468,244.48097086,6.17534722,degraded
109.48958333,19.75173611,19.75173611,19.17763931,43.41527508,1780.58120091,3787.91670957,244.66603696,6.17517361,degraded
109.50000000,19.75000000,19.75000000,19.18992715,43.43934845,1780.57816549,3790.01061291,244.82889657,6.17500000,degraded
109.51041667,19.74826389,19.74826389,19.20087525,43.46038434,1780.57513818,3791.83951299,244.97134554,6.17482639,degraded
109.52083333,19.74652778,19.74652778,19.21065926,43.47878112,1780.57211898,3793.43816631,245.09605411,6.17465278,degraded
109.53125000,19.74479167,19.74479167,19.21947087,43.49497329,1780.56910789,3794.84448343,245.20593927,6.17447917,degraded
109.54166667,19.74305556,19.74305556,19.22749875,43.50938830,1780.56610492,3796.09576045,245.30387336,6.17430556,degraded
109.55208333,19.74131944,19.74131944,19.23491516,43.52241641,1780.56311007,3797.22604706,245.39248034,6.17413194,degraded
109.56250000,19.73958333,19.73958333,19.24186359,43.53438261,1780.56012334,3798.26369797,245.47394619,6.17395833,degraded
109.57291667,19.73784722,19.73784722,19.24845743,43.54554371,1780.55714474,3799.23111980,245.54999878,6.17378472,degraded
109.58333333,19.73611111,19.73611111,19.25477952,43.55608731,1780.55417426,3800.14468050,245.62190052,6.17361111,degraded
109.59375000,19.73437500,19.73437500,19.26088365,43.56613522,1780.55121192,3801.01500838,245.69047106,6.17343750,degraded
109.60416667,19.73263889,19.73263889,19.26679793,43.57575115,1780.54825770,3801.84766150,245.75613876,6.17326389,degraded
109.61458333,19.73090278,19.73090278,19.27253426,43.58496212,1780.54531163,3802.64499836,245.81908499,6.17309028,degraded
109.62500000,19.72916667,19.72916667,19.27809975,43.59378431,1780.54237369,3803.40842958,245.87941800,6.17291667,degraded
109.63541667,19.72743056,19.72743056,19.28350671,43.60224567,1780.53944389,3804.14039456,245.93732557,6.17274306,degraded
109.64583333,19.72569444,19.72569444,19.28877323,43.61038719,1780.53652224,3804.84447033,245.99308350,6.17256944,degraded
109.65625000,19.72395833,19.72395833,19.29391586,43.61824635,1780.53360874,3805.52392585,246.04694389,6.17239583,degraded
109.66666667,19.72222222,19.72222222,19.29894513,43.62584703,1780.53070338,3806.18084489,246.09906735,6.17222222,degraded
109.67708333,19.72048611,19.72048611,19.30386314,43.63319407,1780.52780618,3806.81564998,246.14948611,6.17204861,degraded
109.68750000,19.71875000,19.71875000,19.30866447,43.64027525,1780.52491713,3807.42727582,246.19811744,6.17187500,degraded
109.69791667,19.71701389,19.71701389,19.31333658,43.64706231,1780.52203625,3808.01325646,246.24477031,6.17170139,degraded
109.70833333,19.71527778,19.71527778,19.31786077,43.65351306,1780.51916352,3808.56991149,246.28915975,6.17152778,degraded
109.71875000,19.71354167,19.71354167,19.32221652,43.65958125,1780.51629896,3809.09320523,246.33097328,6.17135417,degraded
109.72916667,19.71180556,19.71180556,19.32638198,43.66521758,1780.51344256,3809.57883657,246.36987782,6.17118056,degraded
109.73958333,19.71006944,19.71006944,19.33033644,43.67037539,1780.51059433,3810.02273582,246.40555814,6.17100694,degraded
109.75000000,19.70833333,19.70833333,19.33406541,43.67502207,1780.50775428,3810.42205802,246.43779370,6.17083333,degraded
109.76041667,19.70659722,19.70659722,19.33756272,43.67914381,1780.50492240,3810.77559737,246.46649070,6.17065972,degraded
109.77083333,19.70486111,19.70486111,19.34082547,43.68273420,1780.50209870,3811.08279625,246.49160552,6.17048611,degraded
109.78125000,19.70312500,19.70312500,19.34384594,43.68577595,1780.49928318,3811.34214546,246.51302099,6.17031250,degraded
109.79166667,19.70138889,19.70138889,19.34659907,43.68821259,1780.49647584,3811.54871914,246.53035569,6.17013889,degraded
109.80208333,19.69965278,19.69965278,19.34903133,43.68992342,1780.49367669,3811.69198703,246.54279478,6.16996528,degraded
109.81250000,19.69791667,19.69791667,19.35108124,43.69076983,1780.49088573,3811.75985614,246.54940252,6.16979167,degraded
109.82291667,19.69618056,19.69618056,19.35267524,43.69058598,1780.48810296,3811.73785856,246.54905956,6.16961806,degraded
109.83333333,19.69444444,19.69444444,19.35372694,43.68917707,1780.48532839,3811.60900048,246.54045129,6.16944444,degraded
109.84375000,19.69270833,19.69270833,19.35416018,43.68637156,1780.48256202,3811.35831520,246.52242015,6.16927083,degraded
109.85416667,19.69097222,19.69097222,19.35393482,43.68207918,1780.47980384,3810.97792864,246.49435755,6.16909722,degraded
109.86458333,19.68923611,19.68923611,19.35306672,43.67633616,1780.47705387,3810.47100203,246.45650884,6.16892361,degraded
109.87500000,19.68750000,19.68750000,19.35163019,43.66931050,1780.47431210,3809.85219275,246.41000875,6.16875000,degraded
109.88541667,19.68576389,19.68576389,19.34975271,43.66129023,1780.47157855,3809.14663067,246.35680198,6.16857639,degraded
109.89583333,19.68402778,19.68402778,19.34759891,43.65264707,1780.46885320,3808.38674454,246.29939737,6.16840278,degraded
109.90625000,19.68229167,19.68229167,19.34534212,43.64377215,1780.46613607,3807.60665949,246.24043433,6.16822917,degraded
109.91666667,19.68055556,19.68055556,19.34315766,43.63506107,1780.46342716,3806.84088883,246.18258163,6.16805556,degraded
109.92708333,19.67881944,19.67881944,19.34121058,43.62688610,1780.46072647,3806.12190859,246.12834977,6.16788194,degraded
109.93750000,19.67708333,19.67708333,19.33963219,43.61954321,1780.45803400,3805.47554152,246.07973434,6.16770833,degraded
109.94791667,19.67534722,19.67534722,19.33852254,43.61325789,1780.45534976,3804.92145811,246.03825500,6.16753472,degraded
109.95833333,19.67361111,19.67361111,19.33795078,43.60818573,1780.45267374,3804.47323353,246.00496013,6.16736111,degraded
109.96875000,19.67187500,19.67187500,19.33795093,43.60440316,1780.45000596,3804.13753372,245.98036413,6.16718750,degraded
109.97916667,19.67013889,19.67013889,19.33852984,43.60192531,1780.44734641,3803.91567881,245.96456844,6.16701389,degraded
109.98958333,19.66840278,19.66840278,19.33967860,43.60073171,1780.44469510,3803.80588246,245.95743466,6.16684028,degraded
110.00000000,19.66666667,19.66666667,19.34138086,43.60078519,1780.44205203,3803.80490154,245.95871210,6.16666667,degraded
110.01041667,19.66493056,19.66493056,19.34362698,43.60206371,1780.43941721,3803.91081183,245.96825229,6.16649306,degraded
110.02083333,19.66319444,19.66319444,19.34641384,43.60455989,1780.43679063,3804.12297103,245.98600613,6.16631944,degraded
110.03125000,19.66145833,19.66145833,19.34973322,43.60825491,1780.43417230,3804.43973427,246.01184725,6.16614583,degraded
110.04166667,19.65972222,19.65972222,19.35357022,43.61311486,1780.43156222,3804.85814513,246.04554817,6.16597222,degraded
110.05208333,19.65798611,19.65798611,19.35790245,43.61908900,1780.42896039,3805.37377456,246.08676771,6.16579861,degraded
110.06250000,19.65625000,19.65625000,19.36269835,43.62610592,1780.42636682,3805.98039376,246.13502570,6.16562500,degraded
110.07291667,19.65451389,19.65451389,19.36792198,43.63408440,1780.42378151,3806.67091624,246.18977573,6.16545139,degraded
110.08333333,19.65277778,19.65277778,19.37353818,43.64294496,1780.42120447,3807.43840677,246.25048305,6.16527778,degraded
110.09375000,19.65104167,19.65104167,19.37951449,43.65261424,1780.41863569,3808.27646670,246.31665438,6.16510417,degraded
110.10416667,19.64930556,19.64930556,19.38582531,43.66303442,1780.41607518,3809.18005050,246.38790105,6.16493056,degraded
110.11458333,19.64756944,19.64756944,19.39245124,43.67416155,1780.41352294,3810.14532376,246.46392803,6.16475694,degraded
110.12500000,19.64583333,19.64583333,19.39937425,43.68595490,1780.41097897,3811.16873280,246.54446194,6.16458333,degraded
110.13541667,19.64409722,19.64409722,19.40657777,43.69837696,1780.40844328,3812.24700542,246.62925118,6.16440972,degraded
110.14583333,19.64236111,19.64236111,19.41399139,43.71126902,1780.40591588,3813.36629584,246.71722582,6.16423611,degraded
110.15625000,19.64062500,19.64062500,19.42116959,43.72362794,1780.40339675,3814.43908915,246.80161375,6.16406250,degraded
110.16666667,19.63888889,19.63888889,19.42709167,43.73315615,1780.40088591,3815.26494812,246.86689900,6.16388889,degraded
110.17708333,19.63715278,19.63715278,19.43047892,43.73697606,1780.39838336,3815.59283194,246.89364358,6.16371528,degraded
110.18750000,19.63541667,19.63541667,19.43024049,43.73263390,1780.39588911,3815.20867933,246.86527281,6.16354167,degraded
110.19791667,19.63368056,19.63368056,19.42571653,43.71864682,1780.39340314,3813.98312906,246.77177935,6.16336806,degraded
110.20833333,19.63194444,19.63194444,19.41671689,43.69458941,1780.39092548,3811.87907364,246.61031430,6.16319444,degraded
110.21875000,19.63020833,19.63020833,19.40345659,43.66094811,1780.38845611,3808.93895177,246.38420246,6.16302083,degraded
110.22916667,19.62847222,19.62847222,19.38643169,43.61884159,1780.38599505,3805.26035990,246.10104734,6.16284722,degraded
110.23958333,19.62673611,19.62673611,19.36629415,43.56973877,1780.38354229,3800.97144639,245.77081704,6.16267361,degraded
110.25000000,19.62500000,19.62500000,19.34376133,43.51525529,1780.38109784,3796.21316127,245.40446189,6.16250000,degraded
110.26041667,19.62326389,19.62326389,19.31954664,43.45699725,1780.37866170,3791.12561946,245.01285326,6.16232639,degraded
110.27083333,19.62152778,19.62152778,19.29431148,43.39645327,1780.37623388,3785.83868748,244.60605284,6.16215278,degraded
110.28125000,19.61979167,19.61979167,19.26864814,43.33495596,1780.37381438,3780.46862114,244.19305253,6.16197917,degraded
110.29166667,19.61805556,19.61805556,19.24309765,43.27372231,1780.37140319,3775.12158744,243.78204745,6.16180556,degraded
110.30208333,19.61631944,19.61631944,19.21816100,43.21387871,1780.36900033,3769.89585230,243.38060634,6.16163194,degraded
110.31250000,19.61458333,19.61458333,19.19428889,43.15643820,1780.36660580,3764.87978862,242.99552034,6.16145833,degraded
110.32291667,19.61284722,19.61284722,19.17193032,43.10240961,1780.36421959,3760.16140418,242.63353961,6.16128472,degraded
110.33333333,19.61111111,19.61111111,19.15155315,43.05284373,1780.36184172,3755.83236758,242.30168493,6.16111111,degraded
110.34375000,19.60937500,19.60937500,19.13362100,43.00878160,1780.35947218,3751.98349355,242.00690235,6.16093750,degraded
110.35416667,19.60763889,19.60763889,19.11869501,42.97148296,1780.35711097,3748.72467748,241.75759916,6.16076389,degraded
110.36458333,19.60590278,19.60590278,19.10742067,42.94239677,1780.35475811,3746.18232025,241.56344792,6.16059028,degraded
110.37500000,19.60416667,19.60416667,19.10042352,42.92292658,1780.35241359,3744.47886121,241.43381784,6.16041667,degraded
110.38541667,19.60243056,19.60243056,19.09839541,42.91462450,1780.35007742,3743.74969766,241.37908300,6.16024306,degraded
110.39583333,19.60069444,19.60069444,19.10209282,42.91918728,1780.34774960,3744.14284622,241.41060527,6.16006944,degraded
110.40625000,19.59895833,19.59895833,19.11196680,42.93762491,1780.34543013,3745.74640975,241.53517046,6.15989583,degraded
110.41666667,19.59722222,19.59722222,19.12768094,42.96917802,1780.34311901,3748.49414016,241.74773342,6.15972222,degraded
110.42708333,19.59548611,19.59548611,19.14811900,43.01133581,1780.34081626,3752.16699836,242.03152186,6.15954861,degraded
110.43750000,19.59375000,19.59375000,19.17175213,43.06066168,1780.33852186,3756.46518347,242.36354593,6.15937500,degraded
110.44791667,19.59201389,19.59201389,19.19701690,43.11364248,1780.33623582,3761.08221798,242.72027302,6.15920139,degraded
110.45833333,19.59027778,19.59027778,19.22257256,43.16726639,1780.33395816,3765.75536114,243.08149874,6.15902778,degraded
110.46875000,19.58854167,19.58854167,19.24740187,43.21924907,1780.33168886,3770.28533528,243.43187097,6.15885417,degraded
110.47916667,19.58680556,19.58680556,19.27082917,43.26807392,1780.32942793,3774.53983879,243.76117286,6.15868056,degraded
110.48958333,19.58506944,19.58506944,19.29248289,43.31290755,1780.32717538,3778.44617137,244.06376808,6.15850694,degraded
110.50000000,19.58333333,19.58333333,19.31222026,43.35343052,1780.32493121,3781.97646750,244.33747323,6.15833333,degraded
110.51041667,19.58159722,19.58159722,19.33007007,43.38970858,1780.32269542,3785.13646345,244.58269863,6.15815972,degraded
110.52083333,19.57986111,19.57986111,19.34617498,43.42206304,1780.32046801,3787.95419214,244.80158008,6.15798611,degraded
110.53125000,19.57812500,19.57812500,19.36073226,43.45093763,1780.31824899,3790.46836299,244.99708355,6.15781250,degraded
110.54166667,19.57638889,19.57638889,19.37396152,43.47682611,1780.31603836,3792.72204981,245.17251773,6.15763889,degraded
110.55208333,19.57465278,19.57465278,19.38608098,43.50021891,1780.31383613,3794.75803816,245.33117409,6.15746528,degraded
110.56250000,19.57291667,19.57291667,19.39728601,43.52155504,1780.31164228,3796.61462537,245.47600141,6.15729167,degraded
110.57291667,19.57118056,19.57118056,19.40774155,43.54120510,1780.30945684,3798.32414121,245.60949045,6.15711806,degraded
110.58333333,19.56944444,19.56944444,19.41757632,43.55945825,1780.30727980,3799.91181034,245.73358508,6.15694444,degraded
110.59375000,19.56770833,19.56770833,19.42688042,43.57651697,1780.30511116,3801.39529830,245.84964642,6.15677083,degraded
110.60416667,19.56597222,19.56597222,19.43570613,43.59249884,1780.30295093,3802.78486168,245.95846376,6.15659722,degraded
110.61458333,19.56423611,19.56423611,19.44407279,43.60744753,1780.30079911,3804.08431051,246.06032846,6.15642361,degraded
110.62500000,19.56250000,19.56250000,19.45197911,43.62136038,1780.29865570,3805.29341339,246.15521959,6.15625000,degraded
110.63541667,19.56076389,19.56076389,19.45940695,43.63419702,1780.29652071,3806.40864768,246.24286177,6.15607639,degraded
110.64583333,19.55902778,19.55902778,19.46632654,43.64589097,1780.29439414,3807.42421618,246.32280366,6.15590278,degraded
110.65625000,19.55729167,19.55729167,19.47271189,43.65638424,1780.29227599,3808.33505968,246.39465107,6.15572917,degraded
110.66666667,19.55555556,19.55555556,19.47854948,43.66564687,1780.29016626,3809.13856433,246.45819915,6.15555556,degraded
110.67708333,19.55381944,19.55381944,19.48384518,43.67369233,1780.28806497,3809.83590679,246.51353665,6.15538194,degraded
110.68750000,19.55208333,19.55208333,19.48862435,43.68057778,1780.28597210,3810.43207401,246.56104753,6.15520833,degraded
110.69791667,19.55034722,19.55034722,19.49293220,43.68640484,1780.28388766,3810.93592982,246.60141629,6.15503472,degraded
110.70833333,19.54861111,19.54861111,19.49683018,43.69131147,1780.28181167,3811.35951006,246.63557333,6.15486111,degraded
110.71875000,19.54687500,19.54687500,19.50038652,43.69545086,1780.27974411,3811.71617748,246.66455218,6.15468750,degraded
110.72916667,19.54513889,19.54513889,19.50367313,43.69898429,1780.27768499,3812.02000243,246.68944149,6.15451389,degraded
110.73958333,19.54340278,19.54340278,19.50675923,43.70206698,1780.27563432,3812.28452538,246.71128912,6.15434028,degraded
110.75000000,19.54166667,19.54166667,19.50970176,43.70482663,1780.27359210,3812.52088583,246.73095725,6.15416667,degraded
110.76041667,19.53993056,19.53993056,19.51253815,43.70734716,1780.27155833,3812.73640497,246.74901253,6.15399306,degraded
110.77083333,19.53819444,19.53819444,19.51528631,43.70966874,1780.26953301,3812.93458582,246.76572607,6.15381944,degraded
110.78125000,19.53645833,19.53645833,19.51795115,43.71180243,1780.26751615,3813.11639465,246.78117256,6.15364583,degraded
110.79166667,19.53472222,19.53472222,19.52052711,43.71373580,1780.26550776,3813.28074671,246.79526788,6.15347222,degraded
110.80208333,19.53298611,19.53298611,19.52300012,43.71543744,1780.26350782,3813.42490225,246.80779975,6.15329861,degraded
110.81250000,19.53125000,19.53125000,19.52535320,43.71686937,1780.26151635,3813.54554739,246.81851142,6.15312500,degraded
110.82291667,19.52951389,19.52951389,19.52756674,43.71798774,1780.25953335,3813.63885818,246.82710662,6.15295139,degraded
110.83333333,19.52777778,19.52777778,19.52961876,43.71874347,1780.25755882,3813.70055283,246.83325359,6.15277778,degraded
110.84375000,19.52604167,19.52604167,19.53149034,43.71909428,1780.25559276,3813.72694286,246.83666657,6.15260417,degraded
110.85416667,19.52430556,19.52430556,19.53316538,43.71900423,1780.25363518,3813.71489418,246.83710270,6.15243056,degraded
110.86458333,19.52256944,19.52256944,19.53463302,43.71844914,1780.25168609,3813.66229703,246.83439850,6.15225694,degraded
110.87500000,19.52083333,19.52083333,19.53589260,43.71742766,1780.24974547,3813.56903384,246.82854482,6.15208333,degraded
110.88541667,19.51909722,19.51909722,19.53695650,43.71596762,1780.24781335,3813.43753262,246.81972968,6.15190972,degraded
110.89583333,19.51736111,19.51736111,19.53785092,43.71412776,1780.24588971,3813.27291684,246.80834990,6.15173611,degraded
110.90625000,19.51562500,19.51562500,19.53861333,43.71199200,1780.24397456,3813.08250864,246.79497260,6.15156250,degraded
110.91666667,19.51388889,19.51388889,19.53929490,43.70967485,1780.24206791,3812.87629553,246.78037134,6.15138889,degraded
110.92708333,19.51215278,19.51215278,19.53995957,43.70731945,1780.24016976,3812.66676429,246.76551318,6.15121528,degraded
110.93750000,19.51041667,19.51041667,19.54067440,43.70507574,1780.23828011,3812.46699466,246.75141108,6.15104167,degraded
110.94791667,19.50868056,19.50868056,19.54150869,43.70309871,1780.23639897,3812.29050631,246.73911204,6.15086806,degraded
110.95833333,19.50694444,19.50694444,19.54253045,43.70154034,1780.23452633,3812.15055723,246.72964277,6.15069444,degraded
110.96875000,19.50520833,19.50520833,19.54379742,43.70052967,1780.23266220,3812.05840315,246.72387491,6.15052083,degraded
110.97916667,19.50347222,19.50347222,19.54535828,43.70017535,1780.23080659,3812.02352247,246.72254255,6.15034722,degraded
110.98958333,19.50173611,19.50173611,19.54725452,43.70057000,1780.22895949,3812.05399288,246.72627135,6.15017361,degraded
111.00000000,19.50000000,19.50000000,19.54951894,43.70178675,1780.22712091,3812.15619387,246.73555560,6.15000000,degraded
111.01041667,19.49826389,19.49826389,19.55218270,43.70389499,1780.22529085,3812.33617949,246.75086455,6.14982639,degraded
111.02083333,19.49652778,19.49652778,19.55527558,43.70696106,1780.22346932,3812.59973500,246.77264682,6.14965278,degraded
111.03125000,19.49479167,19.49479167,19.55881876,43.71103208,1780.22165631,3812.95097066,246.80122151,6.14947917,degraded
111.04166667,19.49305556,19.49305556,19.56282614,43.71613879,1780.21985184,3813.39256819,246.83679732,6.14930556,degraded
111.05208333,19.49131944,19.49131944,19.56730171,43.72228986,1780.21805590,3813.92528242,246.87943390,6.14913194,degraded
111.06250000,19.48958333,19.48958333,19.57212354,43.72921258,1780.21626850,3814.52532677,246.92728989,6.14895833,degraded
111.07291667,19.48784722,19.48784722,19.57668797,43.73555815,1780.21448964,3815.07504208,246.97125056,6.14878472,degraded
111.08333333,19.48611111,19.48611111,19.57988862,43.73885521,1780.21271932,3815.35885194,246.99461216,6.14861111,degraded
111.09375000,19.48437500,19.48437500,19.58053008,43.73643440,1780.21095754,3815.14390860,246.97933126,6.14843750,degraded
111.10416667,19.48263889,19.48263889,19.57770497,43.72627062,1780.20920432,3814.25356158,246.91172345,6.14826389,degraded
111.11458333,19.48090278,19.48090278,19.57095749,43.70734800,1780.20745965,3812.59920042,246.78493762,6.14809028,degraded
111.12500000,19.47916667,19.47916667,19.56028179,43.67965580,1780.20572353,3810.17988949,246.59892965,6.14791667,degraded
111.13541667,19.47743056,19.47743056,19.54602247,43.64396579,1780.20399597,3807.06295302,246.35895396,6.14774306,degraded
111.14583333,19.47569444,19.47569444,19.52874660,43.60154617,1780.20227697,3803.35901664,246.07362197,6.14756944,degraded
111.15625000,19.47395833,19.47395833,19.50912751,43.55390192,1780.20056653,3799.19936288,245.75313970,6.14739583,degraded
111.16666667,19.47222222,19.47222222,19.48784294,43.50254733,1780.19886467,3794.71608311,245.40776471,6.14722222,degraded
111.17708333,19.47048611,19.47048611,19.46550592,43.44885176,1780.19717137,3790.02862729,245.04676246,6.14704861,degraded
111.18750000,19.46875000,19.46875000,19.44263729,43.39397826,1780.19548664,3785.23844787,244.67799212,6.14687500,degraded
111.19791667,19.46701389,19.46701389,19.41964921,43.33884697,1780.19381049,3780.42580976,244.30766235,6.14670139,degraded
111.20833333,19.46527778,19.46527778,19.39684937,43.28414458,1780.19214292,3775.65061071,243.94039803,6.14652778,degraded
111.21875000,19.46354167,19.46354167,19.37446601,43.23038023,1780.19048393,3770.95726363,243.57962076,6.14635417,degraded
111.22916667,19.46180556,19.46180556,19.35266154,43.17791608,1780.18883353,3766.37735922,243.22775715,6.14618056,degraded
111.23958333,19.46006944,19.46006944,19.33154688,43.12699919,1780.18719171,3761.93244714,242.88645577,6.14600694,degraded
111.25000000,19.45833333,19.45833333,19.31120485,43.07781393,1780.18555848,3757.63861011,242.55694152,6.14583333,degraded
111.26041667,19.45659722,19.45659722,19.29170832,43.03052238,1780.18393385,3753.50998556,242.24028785,6.14565972,degraded
111.27083333,19.45486111,19.45486111,19.27312474,42.98527446,1780.18231782,3749.55965026,241.93748543,6.14548611,degraded
111.28125000,19.45312500,19.45312500,19.25552753,42.94223336,1780.18071038,3745.80183923,241.64961319,6.14531250,degraded
111.29166667,19.45138889,19.45138889,19.23904853,42.90169254,1780.17911155,3742.26214847,241.37862310,6.14513889,degraded
111.30208333,19.44965278,19.44965278,19.22389138,42.86410535,1780.17752132,3738.98012367,241.12753799,6.14496528,degraded
111.31250000,19.44791667,19.44791667,19.21029786,42.83001009,1780.17593970,3736.00271916,240.89994765,6.14479167,degraded
111.32291667,19.44618056,19.44618056,19.19858886,42.80012119,1780.17436670,3733.39225289,240.70062029,6.14461806,degraded
111.33333333,19.44444444,19.44444444,19.18914009,42.77527508,1780.17280231,3731.22168389,240.53513960,6.14444444,degraded
111.34375000,19.44270833,19.44270833,19.18230726,42.75626326,1780.17124653,3729.56005313,240.40878768,6.14427083,degraded
111.35416667,19.44097222,19.44097222,19.17847919,42.74395075,1780.16969938,3728.48281205,240.32734125,6.14409722,degraded
111.36458333,19.43923611,19.43923611,19.17806653,42.73925094,1780.16816085,3728.06963343,240.29690640,6.14392361,degraded
111.37500000,19.43750000,19.43750000,19.18144556,42.74300033,1780.16663095,3728.39348159,240.32308284,6.14375000,degraded
111.38541667,19.43576389,19.43576389,19.18905597,42.75617630,1780.16510968,3729.53960998,240.41242736,6.14357639,degraded
111.39583333,19.43402778,19.43402778,19.20141872,42.77993709,1780.16359704,3731.60904791,240.57272735,6.14340278,degraded
111.40625000,19.43229167,19.43229167,19.21885669,42.81499915,1780.16209304,3734.66428651,240.80883373,6.14322917,degraded
111.41666667,19.43055556,19.43055556,19.24106036,42.86067002,1780.16059768,3738.64492190,241.11617558,6.14305556,degraded
111.42708333,19.42881944,19.42881944,19.26704048,42.91474348,1780.15911096,3743.35850803,241.48003679,6.14288194,degraded
111.43750000,19.42708333,19.42708333,19.29543141,42.97417572,1780.15763288,3748.53953961,241.88006340,6.14270833,degraded
111.44791667,19.42534722,19.42534722,19.32483476,43.03585120,1780.15616345,3753.91625226,242.29538274,6.14253472,degraded
111.45833333,19.42361111,19.42361111,19.35405680,43.09711112,1780.15470267,3759.25672639,242.70814783,6.14236111,degraded
111.46875000,19.42187500,19.42187500,19.38219973,43.15595659,1780.15325055,3764.38660383,243.10491022,6.14218750,degraded
111.47916667,19.42013889,19.42013889,19.40867733,43.21108309,1780.15180709,3769.19209495,243.47686558,6.14201389,degraded
111.48958333,19.41840278,19.41840278,19.43317582,43.26179304,1780.15037228,3773.61235246,243.81927990,6.14184028,degraded
111.50000000,19.41666667,19.41666667,19.45558304,43.30783800,1780.14894614,3777.62570648,244.13043849,6.14166667,degraded
111.51041667,19.41493056,19.41493056,19.47593185,43.34929231,1780.14752866,3781.23864307,244.41080242,6.14149306,degraded
111.52083333,19.41319444,19.41319444,19.49434955,43.38644052,1780.14611986,3784.47598367,244.66225409,6.14131944,degraded
111.53125000,19.41145833,19.41145833,19.51101110,43.41967312,1780.14471972,3787.37178972,244.88739625,6.14114583,degraded
111.54166667,19.40972222,19.40972222,19.52611210,43.44942639,1780.14332827,3789.96411881,245.08914679,6.14097222,degraded
111.55208333,19.40798611,19.40798611,19.53984947,43.47613941,1780.14194549,3792.29127045,245.27044798,6.14079861,degraded
111.56250000,19.40625000,19.40625000,19.55240552,43.50021860,1780.14057139,3794.38869593,245.43402660,6.14062500,degraded
111.57291667,19.40451389,19.40451389,19.56394209,43.52202469,1780.13920598,3796.28786087,245.58230494,6.14045139,degraded
111.58333333,19.40277778,19.40277778,19.57459722,43.54186529,1780.13784925,3798.01559915,245.71734996,6.14027778,degraded
111.59375000,19.40104167,19.40104167,19.58448450,43.55999363,1780.13650121,3799.59399801,245.84086357,6.14010417,degraded
111.60416667,19.39930556,19.39930556,19.59369481,43.57661225,1780.13516187,3801.04072580,245.95420742,6.13993056,degraded
111.61458333,19.39756944,19.39756944,19.60230462,43.59189163,1780.13383123,3802.37065152,246.05852776,6.13975694,degraded
111.62500000,19.39583333,19.39583333,19.61038548,43.60599119,1780.13250928,3803.59768293,246.15489745,6.13958333,degraded
111.63541667,19.39409722,19.39409722,19.61801621,43.61908654,1780.13119604,3804.73713772,246.24449940,6.13940972,degraded
111.64583333,19.39236111,19.39236111,19.62528251,43.63136843,1780.12989151,3805.80565432,246.32861964,6.13923611,degraded
111.65625000,19.39062500,19.39062500,19.63226385,43.64301374,1780.12859568,3806.81866157,246.40845125,6.13906250,degraded
111.66666667,19.38888889,19.38888889,19.63902712,43.65417137,1780.12730856,3807.78914656,246.48499883,6.13888889,degraded
111.67708333,19.38715278,19.38715278,19.64562299,43.66495404,1780.12603016,3808.72694336,246.55902317,6.13871528,degraded
111.68750000,19.38541667,19.38541667,19.65208456,43.67543542,1780.12476048,3809.63847641,246.63102124,6.13854167,degraded
111.69791667,19.38368056,19.38368056,19.65842892,43.68565354,1780.12349952,3810.52706437,246.70124958,6.13836806,degraded
111.70833333,19.38194444,19.38194444,19.66464972,43.69559438,1780.12224729,3811.39148373,246.76961281,6.13819444,degraded
111.71875000,19.38020833,19.38020833,19.67063852,43.70501708,1780.12100378,3812.21072507,246.83448200,6.13802083,degraded
111.72916667,19.37847222,19.37847222,19.67612757,43.71332694,1780.11976900,3812.93291548,246.89183526,6.13784722,degraded
111.73958333,19.37673611,19.37673611,19.68078415,43.71978513,1780.11854296,3813.49360971,246.93667492,6.13767361,degraded
111.75000000,19.37500000,19.37500000,19.68431750,43.72374627,1780.11732565,3813.83651572,246.96463447,6.13750000,degraded
111.76041667,19.37326389,19.37326389,19.68648591,43.72467420,1780.11611708,3813.91486526,246.97208587,6.13732639,degraded
111.77083333,19.37152778,19.37152778,19.68707313,43.72208946,1780.11491726,3813.68683916,246.95578597,6.13715278,degraded
111.78125000,19.36979167,19.36979167,19.68591767,43.71563438,1780.11372618,3813.12123983,246.91331725,6.13697917,degraded
111.79166667,19.36805556,19.36805556,19.68296319,43.70518491,1780.11254385,3812.20724623,246.84384463,6.13680556,degraded
111.80208333,19.36631944,19.36631944,19.67829439,43.69093011,1780.11137027,3810.96135218,246.74865321,6.13663194,degraded
111.81250000,19.36458333,19.36458333,19.67213889,43.67337640,1780.11020544,3809.42772877,246.63117499,6.13645833,degraded
111.82291667,19.36284722,19.36284722,19.66485481,43.65331961,1780.10904938,3807.67579403,246.49679827,6.13628472,degraded
111.83333333,19.36111111,19.36111111,19.65688794,43.63174988,1780.10790207,3805.79191422,246.35222200,6.13611111,degraded
111.84375000,19.35937500,19.35937500,19.64869810,43.60968824,1780.10676353,3803.86514849,246.20434946,6.13593750,degraded
111.85416667,19.35763889,19.35763889,19.64071174,43.58808116,1780.10563376,3801.97805310,246.05957532,6.13576389,degraded
111.86458333,19.35590278,19.35590278,19.63329934,43.56775071,1780.10451276,3800.20233290,245.92344947,6.13559028,degraded
111.87500000,19.35416667,19.35416667,19.62676812,43.54937817,1780.10340053,3798.59741242,245.80056754,6.13541667,degraded
111.88541667,19.35243056,19.35243056,19.62140735,43.53360487,1780.10229708,3797.21923100,245.69525311,6.13524306,degraded
111.89583333,19.35069444,19.35069444,19.61751705,43.52109568,1780.10120241,3796.12578276,245.61198758,6.13506944,degraded
111.90625000,19.34895833,19.34895833,19.61537487,43.51246561,1780.10011652,3795.37070992,245.55491545,6.13489583,degraded
111.91666667,19.34722222,19.34722222,19.61521846,43.50824079,1780.09903942,3794.99990428,245.52758282,6.13472222,degraded
111.92708333,19.34548611,19.34548611,19.61723069,43.50882563,1780.09797110,3795.04863927,245.53271696,6.13454861,degraded
111.93750000,19.34375000,19.34375000,19.62146639,43.51434040,1780.09691158,3795.52740441,245.57113122,6.13437500,degraded
111.94791667,19.34201389,19.34201389,19.62776057,43.52441796,1780.09586085,3796.40417631,245.64035307,6.13420139,degraded
111.95833333,19.34027778,19.34027778,19.63573842,43.53822598,1780.09481893,3797.60635396,245.73477186,6.13402778,degraded
111.96875000,19.33854167,19.33854167,19.64491048,43.55467831,1780.09378580,3799.03919802,245.84706286,6.13385417,degraded
111.97916667,19.33680556,19.33680556,19.65477708,43.57266654,1780.09276148,3800.60602677,245.96974796,6.13368056,degraded
111.98958333,19.33506944,19.33506944,19.66490306,43.59122560,1780.09174596,3802.22266327,246.09631308,6.13350694,degraded
112.00000000,19.33333333,19.33333333,19.67495092,43.60960727,1780.09073926,3803.82384400,246.22170476,6.13333333,degraded
112.01041667,19.33159722,19.33159722,19.68469315,43.62730739,1780.08974137,3805.36559414,246.34251536,6.13315972,degraded
112.02083333,19.32986111,19.32986111,19.69400294,43.64404509,1780.08875229,3806.82341502,246.45684416,6.13298611,degraded
112.03125000,19.32812500,19.32812500,19.70282789,43.65970454,1780.08777204,3808.18720266,246.56390493,6.13281250,degraded
112.04166667,19.32638889,19.32638889,19.71116568,43.67428087,1780.08680061,3809.45653452,246.66366160,6.13263889,degraded
112.05208333,19.32465278,19.32465278,19.71895851,43.68764631,1780.08583801,3810.62026411,246.75524695,6.13246528,degraded
112.06250000,19.32291667,19.32291667,19.72591073,43.69914621,1780.08488423,3811.62129189,246.83423077,6.13229167,degraded
