t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
112.07291667,19.32118056,19.32118056,19.73148763,43.70759666,1780.08393929,3812.35635107,246.89260162,6.13211806,degraded
112.08333333,19.31944444,19.31944444,19.73507738,43.71164331,1780.08300319,3812.70731122,246.92119407,6.13194444,degraded
112.09375000,19.31770833,19.31770833,19.73616996,43.71015775,1780.08207592,3812.57574889,246.91237198,6.13177083,degraded
112.10416667,19.31597222,19.31597222,19.73442996,43.70239874,1780.08115749,3811.89700990,246.86112255,6.13159722,degraded
112.11458333,19.31423611,19.31423611,19.72970210,43.68802408,1780.08024791,3810.64124827,246.76513942,6.13142361,degraded
112.12500000,19.31250000,19.31250000,19.72201463,43.66709812,1780.07934718,3808.81407617,246.62487356,6.13125000,degraded
112.13541667,19.31076389,19.31076389,19.71155087,43.64002846,1780.07845530,3806.45104830,246.44310392,6.13107639,degraded
112.14583333,19.30902778,19.30902778,19.69860662,43.60747157,1780.07757228,3803.60942456,246.22429568,6.13090278,degraded
112.15625000,19.30729167,19.30729167,19.68355968,43.57026521,1780.07669811,3800.36227800,245.97413966,6.13072917,degraded
112.16666667,19.30555556,19.30555556,19.66683299,43.52934673,1780.07583280,3796.79136807,245.69899626,6.13055556,degraded
112.17708333,19.30381944,19.30381944,19.64886027,43.48567703,1780.07497635,3792.98051032,245.40537892,6.13038194,degraded
112.18750000,19.30208333,19.30208333,19.63006388,43.44019148,1780.07412878,3789.01128921,245.09962028,6.13020833,degraded
112.19791667,19.30034722,19.30034722,19.61083205,43.39374962,1780.07329007,3784.95867828,244.78753253,6.13003472,degraded
112.20833333,19.29861111,19.29861111,19.59149906,43.34709135,1780.07246023,3780.88721353,244.47411188,6.12986111,degraded
112.21875000,19.29687500,19.29687500,19.57233624,43.30081699,1780.07163928,3776.84925811,244.16340593,6.12968750,degraded
112.22916667,19.29513889,19.29513889,19.55354096,43.25536307,1780.07082720,3772.88288586,243.85835205,6.12951389,degraded
112.23958333,19.29340278,19.29340278,19.53524303,43.21101647,1780.07002400,3769.01312139,243.56087558,6.12934028,degraded
112.25000000,19.29166667,19.29166667,19.51753659,43.16798514,1780.06922969,3765.25810084,243.27236742,6.12916667,degraded
112.26041667,19.28993056,19.28993056,19.50052013,43.12648654,1780.06844427,3761.63679189,242.99428081,6.12899306,degraded
112.27083333,19.28819444,19.28819444,19.48430928,43.08677592,1780.06766774,3758.17145948,242.72832155,6.12881944,degraded
112.28125000,19.28645833,19.28645833,19.46903126,43.04913418,1780.06690011,3754.88660269,242.47636585,6.12864583,degraded
112.29166667,19.28472222,19.28472222,19.45485163,43.01392675,1780.06614137,3751.81409611,242.24085659,6.12847222,degraded
112.30208333,19.28298611,19.28298611,19.44197446,42.98160414,1780.06539154,3748.99323421,242.02480635,6.12829861,degraded
112.31250000,19.28125000,19.28125000,19.43060992,42.95263020,1780.06465061,3746.46447475,241.83131529,6.12812500,degraded
112.32291667,19.27951389,19.27951389,19.42102844,42.92760177,1780.06391858,3744.27987627,241.66437575,6.12795139,degraded
112.33333333,19.27777778,19.27777778,19.41358372,42.90729950,1780.06319547,3742.50752797,241.52921359,6.12777778,degraded
112.34375000,19.27604167,19.27604167,19.40868883,42.89263501,1780.06248128,3741.22694497,241.43193441,6.12760417,degraded
112.35416667,19.27430556,19.27430556,19.40692944,42.88490099,1780.06177600,3740.55087825,241.38120477,6.12743056,degraded
112.36458333,19.27256944,19.27256944,19.40904412,42.88572751,1780.06107964,3740.62150634,241.38796251,6.12725694,degraded
112.37500000,19.27083333,19.27083333,19.41575033,42.89669739,1780.06039220,3741.57688713,241.46284074,6.12708333,degraded
112.38541667,19.26909722,19.26909722,19.42752094,42.91885255,1780.05971369,3743.50789875,241.61286064,6.12690972,degraded
112.39583333,19.26736111,19.26736111,19.44417900,42.95179909,1780.05904411,3746.38018345,241.83542281,6.12673611,degraded
112.40625000,19.26562500,19.26562500,19.46481565,42.99352666,1780.05838347,3750.01839069,242.11708036,6.12656250,degraded
112.41666667,19.26388889,19.26388889,19.48806698,43.04102057,1780.05773176,3754.15957055,242.43762796,6.12638889,degraded
112.42708333,19.26215278,19.26215278,19.51248169,43.09107421,1780.05708899,3758.52403409,242.77554231,6.12621528,degraded
112.43750000,19.26041667,19.26041667,19.53678907,43.14088097,1780.05645516,3762.86697876,243.11195534,6.12604167,degraded
112.44791667,19.25868056,19.25868056,19.56002176,43.18830495,1780.05583027,3767.00210688,243.43248153,6.12586806,degraded
112.45833333,19.25694444,19.25694444,19.58154610,43.23194782,1780.05521434,3770.80745316,243.72767963,6.12569444,degraded
112.46875000,19.25520833,19.25520833,19.60100968,43.27103264,1780.05460736,3774.21524954,243.99228273,6.12552083,degraded
112.47916667,19.25347222,19.25347222,19.61830048,43.30531333,1780.05400933,3777.20403434,244.22459862,6.12534722,degraded
112.48958333,19.25173611,19.25173611,19.63349977,43.33497056,1780.05342026,3779.78956565,244.42581453,6.12517361,degraded
112.50000000,19.25000000,19.25000000,19.64680770,43.36044732,1780.05284016,3782.01048280,244.59889239,6.12500000,degraded
112.51041667,19.24826389,19.24826389,19.65849022,43.38233163,1780.05226902,3783.91807502,244.74777885,6.12482639,degraded
112.52083333,19.24652778,19.24652778,19.66882434,43.40123570,1780.05170684,3785.56574024,244.87658962,6.12465278,degraded
112.53125000,19.24479167,19.24479167,19.67805088,43.41769167,1780.05115364,3786.99989539,244.98890511,6.12447917,degraded
112.54166667,19.24305556,19.24305556,19.68635355,43.43210553,1780.05060941,3788.25595006,245.08745753,6.12430556,degraded
112.55208333,19.24131944,19.24131944,19.69385825,43.44475555,1780.05007416,3789.35817644,245.17411954,6.12413194,degraded
112.56250000,19.23958333,19.23958333,19.70065154,43.45583314,1780.04954789,3790.32327039,245.25017895,6.12395833,degraded
112.57291667,19.23784722,19.23784722,19.70679249,43.46546899,1780.04903060,3791.16263134,245.31651464,6.12378472,degraded
112.58333333,19.23611111,19.23611111,19.71232480,43.47375989,1780.04852230,3791.88470075,245.37377726,6.12361111,degraded
112.59375000,19.23437500,19.23437500,19.71728962,43.48079696,1780.04802300,3792.49742627,245.42257979,6.12343750,degraded
112.60416667,19.23263889,19.23263889,19.72172875,43.48667266,1780.04753268,3793.00887387,245.46354486,6.12326389,degraded
112.61458333,19.23090278,19.23090278,19.72568414,43.49147980,1780.04705136,3793.42713855,245.49729774,6.12309028,degraded
112.62500000,19.22916667,19.22916667,19.72920101,43.49531841,1780.04657904,3793.76094440,245.52451282,6.12291667,degraded
112.63541667,19.22743056,19.22743056,19.73233192,43.49830458,1780.04611573,3794.02041748,245.54597332,6.12274306,degraded
112.64583333,19.22569444,19.22569444,19.73513626,43.50056944,1780.04566142,3794.21699491,245.56256427,6.12256944,degraded
112.65625000,19.22395833,19.22395833,19.73767354,43.50224438,1780.04521611,3794.36213797,245.57517280,6.12239583,degraded
112.66666667,19.22222222,19.22222222,19.73999947,43.50345229,1780.04477983,3794.46656487,245.58462863,6.12222222,degraded
112.67708333,19.22048611,19.22048611,19.74216431,43.50430409,1780.04435255,3794.53994997,245.59168080,6.12204861,degraded
112.68750000,19.21875000,19.21875000,19.74421096,43.50489438,1780.04393430,3794.59054420,245.59696817,6.12187500,degraded
112.69791667,19.21701389,19.21701389,19.74617755,43.50530724,1780.04352507,3794.62568287,245.60105875,6.12170139,degraded
112.70833333,19.21527778,19.21527778,19.74809671,43.50561461,1780.04312486,3794.65163847,245.60443829,6.12152778,degraded
112.71875000,19.21354167,19.21354167,19.74999228,43.50586903,1780.04273369,3794.67299587,245.60746183,6.12135417,degraded
112.72916667,19.21180556,19.21180556,19.75187967,43.50610445,1780.04235154,3794.69271523,245.61035865,6.12118056,degraded
112.73958333,19.21006944,19.21006944,19.75376495,43.50633428,1780.04197843,3794.71196559,245.61321927,6.12100694,degraded
112.75000000,19.20833333,19.20833333,19.75564363,43.50654857,1780.04161436,3794.72988024,245.61597656,6.12083333,degraded
112.76041667,19.20659722,19.20659722,19.75749353,43.50669852,1780.04125933,3794.74220313,245.61830088,6.12065972,degraded
112.77083333,19.20486111,19.20486111,19.75927717,43.50670164,1780.04091334,3794.74173692,245.61963475,6.12048611,degraded
112.78125000,19.20312500,19.20312500,19.76095762,43.50647663,1780.04057641,3794.72139356,245.61942913,6.12031250,degraded
112.79166667,19.20138889,19.20138889,19.76250067,43.50594826,1780.04024852,3794.67460838,245.61717550,6.12013889,degraded
112.80208333,19.19965278,19.19965278,19.76387711,43.50505228,1780.03992969,3794.59578013,245.61243999,6.11996528,degraded
112.81250000,19.19791667,19.19791667,19.76507547,43.50376359,1780.03961991,3794.48271759,245.60505284,6.11979167,degraded
112.82291667,19.19618056,19.19618056,19.76610360,43.50209954,1780.03931920,3794.33693516,245.59513137,6.11961806,degraded
112.83333333,19.19444444,19.19444444,19.76699548,43.50013504,1780.03902755,3794.16496578,245.58318160,6.11944444,degraded
112.84375000,19.19270833,19.19270833,19.76780769,43.49799465,1780.03874497,3793.97767430,245.57004510,6.11927083,degraded
112.85416667,19.19097222,19.19097222,19.76861635,43.49584588,1780.03847145,3793.78967149,245.55685357,6.11909722,degraded
112.86458333,19.18923611,19.18923611,19.76950499,43.49387254,1780.03820701,3793.61699011,245.54484877,6.11892361,degraded
112.87500000,19.18750000,19.18750000,19.77054771,43.49223760,1780.03795165,3793.47384275,245.53513148,6.11875000,degraded
112.88541667,19.18576389,19.18576389,19.77181244,43.49109034,1780.03770537,3793.37325170,245.52871030,6.11857639,degraded
112.89583333,19.18402778,19.18402778,19.77335958,43.49056350,1780.03746817,3793.32679445,245.52648195,6.11840278,degraded
112.90625000,19.18229167,19.18229167,19.77523274,43.49075284,1780.03724006,3793.34282281,245.52909337,6.11822917,degraded
112.91666667,19.18055556,19.18055556,19.77746282,43.49172608,1780.03702104,3793.42724439,245.53700234,6.11805556,degraded
112.92708333,19.17881944,19.17881944,19.78006882,43.49352481,1780.03681111,3793.58368528,245.55049005,6.11788194,degraded
112.93750000,19.17708333,19.17708333,19.78305473,43.49615757,1780.03661028,3793.81289117,245.56961471,6.11770833,degraded
112.94791667,19.17534722,19.17534722,19.78641621,43.49961461,1780.03641855,3794.11401172,245.59431104,6.11753472,degraded
112.95833333,19.17361111,19.17361111,19.79014550,43.50387861,1780.03623592,3794.48553573,245.62446268,6.11736111,degraded
112.96875000,19.17187500,19.17187500,19.79423028,43.50892230,1780.03606240,3794.92508574,245.65988626,6.11718750,degraded
112.97916667,19.17013889,19.17013889,19.79865941,43.51472100,1780.03589798,3795.43050769,245.70041579,6.11701389,degraded
112.98958333,19.16840278,19.16840278,19.80342377,43.52125442,1780.03574268,3796.00003288,245.74591519,6.11684028,degraded
113.00000000,19.16666667,19.16666667,19.80851269,43.52849891,1780.03559649,3796.63159872,245.79622570,6.11666667,degraded
113.01041667,19.16493056,19.16493056,19.81391944,43.53643953,1780.03545943,3797.32390074,245.85124732,6.11649306,degraded
113.02083333,19.16319444,19.16319444,19.81963915,43.54506536,1780.03533148,3798.07598763,245.91090749,6.11631944,degraded
113.03125000,19.16145833,19.16145833,19.82565831,43.55434657,1780.03521266,3798.88525704,245.97500577,6.11614583,degraded
113.04166667,19.15972222,19.15972222,19.83195130,43.56422664,1780.03510298,3799.74677995,246.04316132,6.11597222,degraded
113.05208333,19.15798611,19.15798611,19.83848098,43.57462388,1780.03500242,3800.65343068,246.11482296,6.11579861,degraded
113.06250000,19.15625000,19.15625000,19.84520288,43.58544047,1780.03491100,3801.59667636,246.18933021,6.11562500,degraded
113.07291667,19.15451389,19.15451389,19.85207121,43.59657574,1780.03482871,3802.56773786,246.26600324,6.11545139,degraded
113.08333333,19.15277778,19.15277778,19.85904727,43.60794459,1780.03475557,3803.55919206,246.34426712,6.11527778,degraded
113.09375000,19.15104167,19.15104167,19.86610417,43.61948796,1780.03469157,3804.56588808,246.42372288,6.11510417,degraded
113.10416667,19.14930556,19.14930556,19.87323159,43.63118311,1780.03463673,3805.58584151,246.50421700,6.11493056,degraded
113.11458333,19.14756944,19.14756944,19.88043245,43.64303641,1780.03459103,3806.61960915,246.58579306,6.11475694,degraded
113.12500000,19.14583333,19.14583333,19.88771321,43.65506203,1780.03455449,3807.66842575,246.66854722,6.11458333,degraded
113.13541667,19.14409722,19.14409722,19.89501366,43.66712773,1780.03452710,3808.72075764,246.75158495,6.11440972,degraded
113.14583333,19.14236111,19.14236111,19.90190276,43.67828752,1780.03450888,3809.69409457,246.82850305,6.11423611,degraded
113.15625000,19.14062500,19.14062500,19.90747416,43.68655267,1780.03449983,3810.41497544,246.88583661,6.11406250,degraded
113.16666667,19.13888889,19.13888889,19.91063819,43.68953295,1780.03449994,3810.67492081,246.90739922,6.11388889,degraded
113.17708333,19.13715278,19.13715278,19.91046178,43.68518253,1780.03450922,3810.29549008,246.87933730,6.11371528,degraded
113.18750000,19.13541667,19.13541667,19.90637946,43.67226285,1780.03452768,3809.16865312,246.79327135,6.11354167,degraded
113.19791667,19.13368056,19.13368056,19.89822832,43.65041886,1780.03455531,3807.26344238,246.64681697,6.11336806,degraded
113.20833333,19.13194444,19.13194444,19.88619049,43.62005251,1780.03459213,3804.61491682,246.44272751,6.11319444,degraded
113.21875000,19.13020833,19.13020833,19.87071634,43.58215390,1780.03463813,3801.30943349,246.18774503,6.11302083,degraded
113.22916667,19.12847222,19.12847222,19.85244249,43.53812123,1780.03469332,3797.46894697,245.89137339,6.11284722,degraded
113.23958333,19.12673611,19.12673611,19.83210153,43.48956268,1780.03475769,3793.23372508,245.56452877,6.11267361,degraded
113.25000000,19.12500000,19.12500000,19.81043133,43.43809738,1780.03483127,3788.74499094,245.21818744,6.11250000,degraded
113.26041667,19.12326389,19.12326389,19.78810532,43.38520266,1780.03491404,3784.13159904,244.86235061,6.11232639,degraded
113.27083333,19.12152778,19.12152778,19.76569258,43.33212647,1780.03500601,3779.50239811,244.50545363,6.11215278,degraded
113.28125000,19.11979167,19.11979167,19.74365469,43.27988067,1780.03510719,3774.94564392,244.15432359,6.11197917,degraded
113.29166667,19.11805556,19.11805556,19.72239055,43.22933941,1780.03521757,3770.53758294,243.81484668,6.11180556,degraded
113.30208333,19.11631944,19.11631944,19.70226749,43.18130730,1780.03533717,3766.34839210,243.49243002,6.11163194,degraded
113.31250000,19.11458333,19.11458333,19.68361719,43.13651051,1780.03546597,3762.44141036,243.19194433,6.11145833,degraded
113.32291667,19.11284722,19.11284722,19.66679094,43.09571796,1780.03560400,3758.88370519,242.91854221,6.11128472,degraded
113.33333333,19.11111111,19.11111111,19.65218106,43.05978818,1780.03575125,3755.75015751,242.67797455,6.11111111,degraded
113.34375000,19.10937500,19.10937500,19.64018712,43.02959526,1780.03590772,3753.11700790,242.47609383,6.11093750,degraded
113.35416667,19.10763889,19.10763889,19.63129926,43.00621136,1780.03607341,3751.07777214,242.32008463,6.11076389,degraded
113.36458333,19.10590278,19.10590278,19.62609297,42.99089525,1780.03624834,3749.74224287,242.21838906,6.11059028,degraded
113.37500000,19.10416667,19.10416667,19.62515376,42.98492715,1780.03643251,3749.22208256,242.17959988,6.11041667,degraded
113.38541667,19.10243056,19.10243056,19.62913634,42.98973843,1780.03662590,3749.64213798,242.21334008,6.11024306,degraded
113.39583333,19.10069444,19.10069444,19.63845534,43.00623412,1780.03682854,3751.08134887,242.32571216,6.11006944,degraded
113.40625000,19.09895833,19.09895833,19.65281037,43.03375325,1780.03704043,3753.48206377,242.51230459,6.10989583,degraded
113.41666667,19.09722222,19.09722222,19.67116539,43.07002444,1780.03726156,3756.64616918,242.75788030,6.10972222,degraded
113.42708333,19.09548611,19.09548611,19.69209957,43.11193461,1780.03749194,3760.30213812,243.04152835,6.10954861,degraded
113.43750000,19.09375000,19.09375000,19.71417428,43.15633298,1780.03773158,3764.17515197,243.34205936,6.10937500,degraded
113.44791667,19.09201389,19.09201389,19.73616505,43.20053858,1780.03798047,3768.03137318,243.64141928,6.10920139,degraded
113.45833333,19.09027778,19.09027778,19.75715423,43.24254299,1780.03823862,3771.69562295,243.92606059,6.10902778,degraded
113.46875000,19.08854167,19.08854167,19.77652466,43.28099619,1780.03850604,3775.05015041,244.18685741,6.10885417,degraded
113.47916667,19.08680556,19.08680556,19.79391565,43.31510982,1780.03878272,3778.02619276,244.41846319,6.10868056,degraded
113.48958333,19.08506944,19.08506944,19.80919761,43.34460149,1780.03906867,3780.59911957,244.61894347,6.10850694,degraded
113.50000000,19.08333333,19.08333333,19.82243042,43.36960353,1780.03936390,3782.78047238,244.78916577,6.10833333,degraded
113.51041667,19.08159722,19.08159722,19.83383760,43.39060610,1780.03966840,3784.61300430,244.93241905,6.10815972,degraded
113.52083333,19.07986111,19.07986111,19.84374073,43.40831378,1780.03998219,3786.15817029,245.05344650,6.10798611,degraded
113.53125000,19.07812500,19.07812500,19.85247113,43.42345218,1780.04030526,3787.47925870,245.15713891,6.10781250,degraded
113.54166667,19.07638889,19.07638889,19.86033644,43.43669480,1780.04063761,3788.63501344,245.24803939,6.10763889,degraded
113.55208333,19.07465278,19.07465278,19.86760428,43.44862747,1780.04097926,3789.67653186,245.33010181,6.10746528,degraded
113.56250000,19.07291667,19.07291667,19.87448756,43.45971607,1780.04133020,3790.64444975,245.40647177,6.10729167,degraded
113.57291667,19.07118056,19.07118056,19.88115056,43.47032007,1780.04169043,3791.57011940,245.47957698,6.10711806,degraded
113.58333333,19.06944444,19.06944444,19.88771016,43.48069514,1780.04205997,3792.47584108,245.55114476,6.10694444,degraded
113.59375000,19.06770833,19.06770833,19.89423476,43.49099083,1780.04243881,3793.37465948,245.62218573,6.10677083,degraded
113.60416667,19.06597222,19.06597222,19.90075151,43.50126654,1780.04282696,3794.27175568,245.69310135,6.10659722,degraded
113.61458333,19.06423611,19.06423611,19.90726016,43.51152170,1780.04322441,3795.16708007,245.76388775,6.10642361,degraded
113.62500000,19.06250000,19.06250000,19.91374729,43.52172703,1780.04363119,3796.05807794,245.83434679,6.10625000,degraded
113.63541667,19.06076389,19.06076389,19.92019692,43.53184757,1780.04404727,3796.94170050,245.90424197,6.10607639,degraded
113.64583333,19.05902778,19.05902778,19.92659330,43.54184898,1780.04447268,3797.81495268,245.97334083,6.10590278,degraded
113.65625000,19.05729167,19.05729167,19.93291949,43.55169424,1780.04490741,3798.67460535,246.04139268,6.10572917,degraded
113.66666667,19.05555556,19.05555556,19.93915677,43.56134250,1780.04535147,3799.51709587,246.10812086,6.10555556,degraded
113.67708333,19.05381944,19.05381944,19.94528416,43.57074800,1780.04580486,3800.33843242,246.17321531,6.10538194,degraded
113.68750000,19.05208333,19.05208333,19.95127677,43.57985642,1780.04626759,3801.13387700,246.23630798,6.10520833,degraded
113.69791667,19.05034722,19.05034722,19.95710297,43.58859875,1780.04673965,3801.89741128,246.29693134,6.10503472,degraded
113.70833333,19.04861111,19.04861111,19.96271556,43.59687202,1780.04722105,3802.62005382,246.35438780,6.10486111,degraded
113.71875000,19.04687500,19.04687500,19.96805641,43.60454944,1780.04771180,3803.29074422,246.40781823,6.10468750,degraded
113.72916667,19.04513889,19.04513889,19.97305290,43.61147259,1780.04821189,3803.89566595,246.45614938,6.10451389,degraded
113.73958333,19.04340278,19.04340278,19.97762435,43.61746549,1780.04872133,3804.41946957,246.49818880,6.10434028,degraded
113.75000000,19.04166667,19.04166667,19.98170369,43.62238202,1780.04924013,3804.84941026,246.53294604,6.10416667,degraded
113.76041667,19.03993056,19.03993056,19.98524287,43.62611758,1780.04976828,3805.17636426,246.55971167,6.10399306,degraded
113.77083333,19.03819444,19.03819444,19.98820589,43.62859390,1780.05030580,3805.39350388,246.57795463,6.10381944,degraded
113.78125000,19.03645833,19.03645833,19.99056397,43.62974851,1780.05085268,3805.49538053,246.58725110,6.10364583,degraded
113.79166667,19.03472222,19.03472222,19.99229211,43.62952722,1780.05140892,3805.47726887,246.58723368,6.10347222,degraded
113.80208333,19.03298611,19.03298611,19.99337748,43.62790243,1780.05197454,3805.33675937,246.57771508,6.10329861,degraded
113.81250000,19.03125000,19.03125000,19.99383957,43.62491701,1780.05254953,3805.07759251,246.55898574,6.10312500,degraded
113.82291667,19.02951389,19.02951389,19.99372884,43.62068146,1780.05313390,3804.70940565,246.53179416,6.10295139,degraded
113.83333333,19.02777778,19.02777778,19.99312226,43.61536402,1780.05372765,3804.24687423,246.49728014,6.10277778,degraded
113.84375000,19.02604167,19.02604167,19.99211853,43.60918029,1780.05433079,3803.70880184,246.45690393,6.10260417,degraded
113.85416667,19.02430556,19.02430556,19.99083163,43.60237910,1780.05494331,3803.11689241,246.41235080,6.10243056,degraded
113.86458333,19.02256944,19.02256944,19.98938157,43.59522236,1780.05556522,3802.49399056,246.36539431,6.10225694,degraded
113.87500000,19.02083333,19.02083333,19.98788089,43.58795558,1780.05619653,3801.86151040,246.31769665,6.10208333,degraded
113.88541667,19.01909722,19.01909722,19.98643333,43.58080500,1780.05683723,3801.23918602,246.27078928,6.10190972,degraded
113.89583333,19.01736111,19.01736111,19.98513286,43.57397549,1780.05748734,3800.64488485,246.22605853,6.10173611,degraded
113.90625000,19.01562500,19.01562500,19.98405490,43.56763136,1780.05814685,3800.09293958,246.18461614,6.10156250,degraded
113.91666667,19.01388889,19.01388889,19.98325917,43.56190267,1780.05881577,3799.59469491,246.14734190,6.10138889,degraded
113.92708333,19.01215278,19.01215278,19.98279361,43.55689374,1780.05949410,3799.15924964,246.11494123,6.10121528,degraded
113.93750000,19.01041667,19.01041667,19.98269328,43.55268083,1780.06018185,3798.79325458,246.08792963,6.10104167,degraded
113.94791667,19.00868056,19.00868056,19.98298998,43.54933296,1780.06087901,3798.50273114,246.06677383,6.10086806,degraded
113.95833333,19.00694444,19.00694444,19.98371777,43.54692415,1780.06158560,3798.29413536,246.05197435,6.10069444,degraded
113.96875000,19.00520833,19.00520833,19.98490648,43.54551912,1780.06230161,3798.17311212,246.04396895,6.10052083,degraded
113.97916667,19.00347222,19.00347222,19.98658677,43.54518440,1780.06302704,3798.14546501,246.04320784,6.10034722,degraded
113.98958333,19.00173611,19.00173611,19.98878270,43.54597211,1780.06376191,3798.21573969,246.05004388,6.10017361,degraded
114.00000000,19.00000000,19.00000000,19.99149486,43.54788325,1780.06450622,3798.38402351,246.06448427,6.10000000,degraded
114.01041667,18.99826389,18.99826389,19.99469600,43.55085813,1780.06525996,3798.64510996,246.08612570,6.09982639,degraded
114.02083333,18.99652778,18.99652778,19.99833325,43.55478131,1780.06602315,3798.98893141,246.11418782,6.09965278,degraded
114.03125000,18.99479167,18.99479167,20.00233384,43.55949405,1780.06679578,3799.40164083,246.14759706,6.09947917,degraded
114.04166667,18.99305556,18.99305556,20.00660844,43.56480165,1780.06757786,3799.86625649,246.18503648,6.09930556,degraded
114.05208333,18.99131944,18.99131944,20.01105676,43.57048552,1780.06836939,3800.36371277,246.22502718,6.09913194,degraded
114.06250000,18.98958333,18.98958333,20.01557934,43.57632908,1780.06917038,3800.87511800,246.26610344,6.09895833,degraded
114.07291667,18.98784722,18.98784722,20.02007773,43.58211794,1780.06998083,3801.38177236,246.30681405,6.09878472,degraded
114.08333333,18.98611111,18.98611111,20.02445522,43.58764163,1780.07080074,3801.86531839,246.34573403,6.09861111,degraded
114.09375000,18.98437500,18.98437500,20.02862790,43.59271752,1780.07163011,3802.30982706,246.38162653,6.09843750,degraded
114.10416667,18.98263889,18.98263889,20.03252677,43.59719565,1780.07246896,3802.70221743,246.41347557,6.09826389,degraded
114.11458333,18.98090278,18.98090278,20.03609915,43.60096151,1780.07331728,3803.03250102,246.44050508,6.09809028,degraded
114.12500000,18.97916667,18.97916667,20.03931579,43.60395163,1780.07417507,3803.29514303,246.46228470,6.09791667,degraded
114.13541667,18.97743056,18.97743056,20.04217427,43.60616099,1780.07504234,3803.48970454,246.47877974,6.09774306,degraded
114.14583333,18.97569444,18.97569444,20.04469786,43.60764041,1780.07591910,3803.62061821,246.49033385,6.09756944,degraded
114.15625000,18.97395833,18.97395833,20.04692879,43.60848196,1780.07680534,3803.69591561,246.49757026,6.09739583,degraded
114.16666667,18.97222222,18.97222222,20.04892426,43.60881025,1780.07770107,3803.72646383,246.50133247,6.09722222,degraded
114.17708333,18.97048611,18.97048611,20.05075105,43.60877063,1780.07860630,3803.72494225,246.50260480,6.09704861,degraded
114.18750000,18.96875000,18.96875000,20.05247507,43.60850658,1780.07952102,3803.70386559,246.50235888,6.09687500,degraded
114.19791667,18.96701389,18.96701389,20.05415766,43.60815150,1780.08044524,3803.67486886,246.50149806,6.09670139,degraded
114.20833333,18.96527778,18.96527778,20.05585438,43.60782623,1780.08137897,3803.64849324,246.50084081,6.09652778,degraded
114.21875000,18.96354167,18.96354167,20.05761129,43.60763094,1780.08232220,3803.63347423,246.50106542,6.09635417,degraded
114.22916667,18.96180556,18.96180556,20.05946921,43.60765429,1780.08327495,3803.63754738,246.50277255,6.09618056,degraded
114.23958333,18.96006944,18.96006944,20.06146215,43.60797017,1780.08423720,3803.66715587,246.50646258,6.09600694,degraded
114.25000000,18.95833333,18.95833333,20.06361073,43.60862330,1780.08520898,3803.72620050,246.51243847,6.09583333,degraded
114.26041667,18.95659722,18.95659722,20.06592025,43.60962512,1780.08619027,3803.81568021,246.52077793,6.09565972,degraded
114.27083333,18.95486111,18.95486111,20.06838314,43.61095909,1780.08718109,3803.93415206,246.53136903,6.09548611,degraded
114.28125000,18.95312500,18.95312500,20.07098122,43.61258558,1780.08818144,3804.07815961,246.54394355,6.09531250,degraded
114.29166667,18.95138889,18.95138889,20.07368558,43.61444172,1780.08919132,3804.24221839,246.55807571,6.09513889,degraded
114.30208333,18.94965278,18.94965278,20.07645516,43.61643825,1780.09021073,3804.41854277,246.57316101,6.09496528,degraded
114.31250000,18.94791667,18.94791667,20.07923935,43.61846517,1780.09123968,3804.59753938,246.58845451,6.09479167,degraded
114.32291667,18.94618056,18.94618056,20.08197543,43.62038625,1780.09227818,3804.76732408,246.60303323,6.09461806,degraded
114.33333333,18.94444444,18.94444444,20.08458066,43.62202180,1780.09332621,3804.91222438,246.61567989,6.09444444,degraded
114.34375000,18.94270833,18.94270833,20.08696351,43.62317315,1780.09438380,3805.01491113,246.62504840,6.09427083,degraded
114.35416667,18.94097222,18.94097222,20.08901915,43.62361276,1780.09545094,3805.05553697,246.62959701,6.09409722,degraded
114.36458333,18.93923611,18.93923611,20.09061690,43.62305711,1780.09652763,3805.00937175,246.62740469,6.09392361,degraded
114.37500000,18.93750000,18.93750000,20.09161467,43.62119794,1780.09761388,3804.84952829,246.61638299,6.09375000,degraded
114.38541667,18.93576389,18.93576389,20.09183518,43.61765080,1780.09870970,3804.54247119,246.59392742,6.09357639,degraded
114.39583333,18.93402778,18.93402778,20.09109799,43.61202444,1780.09981508,3804.05407509,246.55738834,6.09340278,degraded
114.40625000,18.93229167,18.93229167,20.08931272,43.60412325,1780.10093003,3803.36727744,246.50544233,6.09322917,degraded
114.41666667,18.93055556,18.93055556,20.08650233,43.59399775,1780.10205455,3802.48648292,246.43843423,6.09305556,degraded
114.42708333,18.92881944,18.92881944,20.08279670,43.58193037,1780.10318864,3801.43632741,246.35828055,6.09288194,degraded
114.43750000,18.92708333,18.92708333,20.07841035,43.56838713,1780.10433232,3800.25745946,246.26814103,6.09270833,degraded
114.44791667,18.92534722,18.92534722,20.07361718,43.55396274,1780.10548558,3799.00175206,246.17204583,6.09253472,degraded
114.45833333,18.92361111,18.92361111,20.06870140,43.53927405,1780.10664843,3797.72300885,246.07417327,6.09236111,degraded
114.46875000,18.92187500,18.92187500,20.06390709,43.52485060,1780.10782087,3796.46742061,245.97810884,6.09218750,degraded
114.47916667,18.92013889,18.92013889,20.05943672,43.51113148,1780.10900290,3795.27328720,245.88682400,6.09201389,degraded
114.48958333,18.91840278,18.91840278,20.05545643,43.49847689,1780.11019452,3794.17202586,245.80275488,6.09184028,degraded
114.50000000,18.91666667,18.91666667,20.05209102,43.48715716,1780.11139575,3793.18721758,245.72772879,6.09166667,degraded
114.51041667,18.91493056,18.91493056,20.04944177,43.47739156,1780.11260658,3792.33798763,245.66322700,6.09149306,degraded
114.52083333,18.91319444,18.91319444,20.04758560,43.46934642,1780.11382702,3791.63884577,245.61037266,6.09131944,degraded
114.53125000,18.91145833,18.91145833,20.04656054,43.46310373,1780.11505707,3791.09694389,245.56971839,6.09114583,degraded
114.54166667,18.90972222,18.90972222,20.04637254,43.45867589,1780.11629674,3790.71336240,245.54134636,6.09097222,degraded
114.55208333,18.90798611,18.90798611,20.04699977,43.45601509,1780.11754602,3790.48393218,245.52493211,6.09079861,degraded
114.56250000,18.90625000,18.90625000,20.04839439,43.45501712,1780.11880492,3790.39956407,245.51977016,6.09062500,degraded
114.57291667,18.90451389,18.90451389,20.05049498,43.45554843,1780.12007345,3790.44860867,245.52495695,6.09045139,degraded
114.58333333,18.90277778,18.90277778,20.05323681,43.45746828,1780.12135161,3790.61879175,245.53954084,6.09027778,degraded
114.59375000,18.90104167,18.90104167,20.05655456,43.46063477,1780.12263940,3790.89773352,245.56256229,6.09010417,degraded
114.60416667,18.89930556,18.89930556,20.06038981,43.46492098,1780.12393682,3791.27436604,245.59316368,6.08993056,degraded
114.61458333,18.89756944,18.89756944,20.06469072,43.47021426,1780.12524388,3791.73886243,245.63058374,6.08975694,degraded
114.62500000,18.89583333,18.89583333,20.06940610,43.47640346,1780.12656059,3792.28152708,245.67407144,6.08958333,degraded
114.63541667,18.89409722,18.89409722,20.07448803,43.48338452,1780.12788694,3792.89328452,245.72292378,6.08940972,degraded
114.64583333,18.89236111,18.89236111,20.07989222,43.49106130,1780.12922294,3793.56574880,245.77649123,6.08923611,degraded
114.65625000,18.89062500,18.89062500,20.08557465,43.49933827,1780.13056859,3794.29058657,245.83412820,6.08906250,degraded
114.66666667,18.88888889,18.88888889,20.09149332,43.50812430,1780.13192390,3795.05984944,245.89521882,6.08888889,degraded
114.67708333,18.88715278,18.88715278,20.09760859,43.51733342,1780.13328887,3795.86603904,245.95918202,6.08871528,degraded
114.68750000,18.88541667,18.88541667,20.10388019,43.52687832,1780.13466351,3796.70153978,246.02542741,6.08854167,degraded
114.69791667,18.88368056,18.88368056,20.11026636,43.53666851,1780.13604781,3797.55845767,246.09334279,6.08836806,degraded
114.70833333,18.88194444,18.88194444,20.11672113,43.54660441,1780.13744178,3798.42810744,246.16225429,6.08819444,degraded
114.71875000,18.88020833,18.88020833,20.12319275,43.55657397,1780.13884542,3799.30071540,246.23140325,6.08802083,degraded
114.72916667,18.87847222,18.87847222,20.12962158,43.56644807,1780.14025874,3800.16501894,246.29991507,6.08784722,degraded
114.73958333,18.87673611,18.87673611,20.13593741,43.57607481,1780.14168175,3801.00776748,246.36676040,6.08767361,degraded
114.75000000,18.87500000,18.87500000,20.14206369,43.58528864,1780.14311443,3801.81452213,246.43081716,6.08750000,degraded
114.76041667,18.87326389,18.87326389,20.14791126,43.59389672,1780.14455681,3802.56845993,246.49077769,6.08732639,degraded
114.77083333,18.87152778,18.87152778,20.15337809,43.60167851,1780.14600888,3803.25034505,246.54514644,6.08715278,degraded
114.78125000,18.86979167,18.86979167,20.15837089,43.60843238,1780.14747064,3803.84258946,246.59255552,6.08697917,degraded
114.79166667,18.86805556,18.86805556,20.16280729,43.61398050,1780.14894210,3804.32968145,246.63179812,6.08680556,degraded
114.80208333,18.86631944,18.86631944,20.16661740,43.61817200,1780.15042326,3804.69845975,246.66185003,6.08663194,degraded
114.81250000,18.86458333,18.86458333,20.16975516,43.62090765,1780.15191413,3804.94027004,246.68203737,6.08645833,degraded
114.82291667,18.86284722,18.86284722,20.17218476,43.62211043,1780.15341471,3805.04839308,246.69183691,6.08628472,degraded
114.83333333,18.86111111,18.86111111,20.17388171,43.62172779,1780.15492500,3805.01824456,246.69089171,6.08611111,degraded
114.84375000,18.85937500,18.85937500,20.17485572,43.61978119,1780.15644501,3804.85169583,246.67934691,6.08593750,degraded
114.85416667,18.85763889,18.85763889,20.17516681,43.61640080,1780.15797473,3804.56010190,246.65808509,6.08576389,degraded
114.86458333,18.85590278,18.85590278,20.17492365,43.61182196,1780.15951418,3804.16398960,246.62870185,6.08559028,degraded
114.87500000,18.85416667,18.85416667,20.17426438,43.60634356,1780.16106336,3803.68943074,246.59322376,6.08541667,degraded
114.88541667,18.85243056,18.85243056,20.17334223,43.60029702,1780.16262227,3803.16533451,246.55389773,6.08524306,degraded
114.89583333,18.85069444,18.85069444,20.17231336,43.59402000,1780.16419091,3802.62115388,246.51301264,6.08506944,degraded
114.90625000,18.84895833,18.84895833,20.17132089,43.58782183,1780.16576929,3802.08387039,246.47266493,6.08489583,degraded
114.91666667,18.84722222,18.84722222,20.17049928,43.58199299,1780.16735741,3801.57882355,246.43482315,6.08472222,degraded
114.92708333,18.84548611,18.84548611,20.16997344,43.57680325,1780.16895528,3801.12954358,246.40131494,6.08454861,degraded
114.93750000,18.84375000,18.84375000,20.16984615,43.57247447,1780.17056289,3800.75538379,246.37364328,6.08437500,degraded
114.94791667,18.84201389,18.84201389,20.17020709,43.56920013,1780.17218026,3800.47322143,246.35311877,6.08420139,degraded
114.95833333,18.84027778,18.84027778,20.17113325,43.56714622,1780.17380738,3800.29753588,246.34086578,6.08402778,degraded
114.96875000,18.83854167,18.83854167,20.17267945,43.56643078,1780.17544426,3800.23862316,246.33768398,6.08385417,degraded
114.97916667,18.83680556,18.83680556,20.17488653,43.56714166,1780.17709090,3800.30414742,246.34416888,6.08368056,degraded
114.98958333,18.83506944,18.83506944,20.17778196,43.56933773,1780.17874731,3800.49924422,246.36071996,6.08350694,degraded
115.00000000,18.83333333,18.83333333,20.18137350,43.57303537,1780.18041348,3800.82534234,246.38744920,6.08333333,degraded
115.01041667,18.83159722,18.83159722,20.18565630,43.57822369,1780.18208943,3801.28149149,246.42428414,6.08315972,degraded
115.02083333,18.82986111,18.82986111,20.19061473,43.58486849,1780.18377516,3801.86471098,246.47099497,6.08298611,degraded
115.03125000,18.82812500,18.82812500,20.19621538,43.59289730,1780.18547067,3802.56867790,246.52709250,6.08281250,degraded
115.04166667,18.82638889,18.82638889,20.20240579,43.60219646,1780.18717596,3803.38347824,246.59180866,6.08263889,degraded
115.05208333,18.82465278,18.82465278,20.20911698,43.61261681,1780.18889104,3804.29610186,246.66413477,6.08246528,degraded
115.06250000,18.82291667,18.82291667,20.21626858,43.62398454,1780.19061591,3805.29138728,246.74289473,6.08229167,degraded
115.07291667,18.82118056,18.82118056,20.22377533,43.63611548,1780.19235058,3806.35327048,246.82684193,6.08211806,degraded
115.08333333,18.81944444,18.81944444,20.23155605,43.64883423,1780.19409504,3807.46645066,246.91478864,6.08194444,degraded
115.09375000,18.81770833,18.81770833,20.23948021,43.66185906,1780.19584930,3808.60635347,247.00482546,6.08177083,degraded
115.10416667,18.81597222,18.81597222,20.24709567,43.67421459,1780.19761337,3809.68789653,247.09033625,6.08159722,degraded
115.11458333,18.81423611,18.81423611,20.25352623,43.68401116,1780.19938725,3810.54624496,247.15849861,6.08142361,degraded
115.12500000,18.81250000,18.81250000,20.25776033,43.68906791,1780.20117094,3810.99116265,247.19451001,6.08125000,degraded
115.13541667,18.81076389,18.81076389,20.25895646,43.68757146,1780.20296445,3810.86446689,247.18606085,6.08107639,degraded
115.14583333,18.80902778,18.80902778,20.25659802,43.67840971,1780.20476778,3810.06914757,247.12560616,6.08090278,degraded
115.15625000,18.80729167,18.80729167,20.25052939,43.66124934,1780.20658093,3808.57612654,247.01089585,6.08072917,degraded
115.16666667,18.80555556,18.80555556,20.24089447,43.63640276,1780.20840391,3806.41265476,246.84407220,6.08055556,degraded
115.17708333,18.80381944,18.80381944,20.22804281,43.60462565,1780.21023672,3803.64464658,246.63029215,6.08038194,degraded
115.18750000,18.80208333,18.80208333,20.21245729,43.56696080,1780.21207936,3800.36306422,246.37666277,6.08020833,degraded
115.19791667,18.80034722,18.80034722,20.19469760,43.52461610,1780.21393184,3796.67327020,246.09140749,6.08003472,degraded
115.20833333,18.79861111,18.79861111,20.17535619,43.47886962,1780.21579416,3792.68675021,245.78321772,6.07986111,degraded
115.21875000,18.79687500,18.79687500,20.15502247,43.43099243,1780.21766632,3788.51437985,245.46072623,6.07968750,degraded
115.22916667,18.79513889,18.79513889,20.13426398,43.38220797,1780.21954834,3784.26287893,245.13223005,6.07951389,degraded
115.23958333,18.79340278,18.79340278,20.11360485,43.33364569,1780.22144020,3780.03077209,244.80537677,6.07934028,degraded
115.25000000,18.79166667,18.79166667,20.09349519,43.28627520,1780.22334193,3775.90263717,244.48671990,6.07916667,degraded
115.26041667,18.78993056,18.78993056,20.07429916,43.24088058,1780.22525351,3771.94687170,244.18154849,6.07899306,degraded
115.27083333,18.78819444,18.78819444,20.05628652,43.19804228,1780.22717495,3768.21410943,243.89376787,6.07881944,degraded
115.28125000,18.78645833,18.78645833,20.03964218,43.15815783,1780.22910626,3764.73902828,243.62604319,6.07864583,degraded
115.29166667,18.78472222,18.78472222,20.02453706,43.12159446,1780.23104744,3761.55366247,243.38083272,6.07847222,degraded
115.30208333,18.78298611,18.78298611,20.01117288,43.08878561,1780.23299850,3758.69582255,243.16104038,6.07829861,degraded
115.31250000,18.78125000,18.78125000,19.99977097,43.06020674,1780.23495943,3756.20698478,242.96985272,6.07812500,degraded
115.32291667,18.77951389,18.77951389,19.99063164,43.03650320,1780.23693024,3754.14344528,242.81160234,6.07795139,degraded
115.33333333,18.77777778,18.77777778,19.98414195,43.01850681,1780.23891094,3752.57776608,242.69188012,6.07777778,degraded
115.34375000,18.77604167,18.77604167,19.98071001,43.00709440,1780.24090152,3751.58643668,242.61658267,6.07760417,degraded
115.35416667,18.77430556,18.77430556,19.98082372,43.00331418,1780.24290200,3751.26089718,242.59276769,6.07743056,degraded
115.36458333,18.77256944,18.77256944,19.98504818,43.00838015,1780.24491237,3751.70704777,242.62862013,6.07725694,degraded
115.37500000,18.77083333,18.77083333,19.99385293,43.02330017,1780.24693265,3753.01280964,242.73094965,6.07708333,degraded
115.38541667,18.76909722,18.76909722,20.00727186,43.04814440,1780.24896282,3755.18430625,242.90025929,6.07690972,degraded
115.39583333,18.76736111,18.76736111,20.02466987,43.08154369,1780.25100290,3758.10210665,243.12735554,6.07673611,degraded
115.40625000,18.76562500,18.76562500,20.04490375,43.12103631,1780.25305289,3761.55147010,243.39567069,6.07656250,degraded
115.41666667,18.76388889,18.76388889,20.06662654,43.16372320,1780.25511280,3765.27950697,243.68566735,6.07638889,degraded
115.42708333,18.76215278,18.76215278,20.08856976,43.20687523,1780.25718262,3769.04814868,243.97892850,6.07621528,degraded
115.43750000,18.76041667,18.76041667,20.10971335,43.24829850,1780.25926236,3772.66601499,244.26062623,6.07604167,degraded
115.44791667,18.75868056,18.75868056,20.12933807,43.28644679,1780.26135203,3775.99822578,244.52029014,6.07586806,degraded
115.45833333,18.75694444,18.75694444,20.14701546,43.32039978,1780.26345162,3778.96449765,244.75167033,6.07569444,degraded
115.46875000,18.75520833,18.75520833,20.16256212,43.34976430,1780.26556115,3781.53053050,244.95207875,6.07552083,degraded
115.47916667,18.75347222,18.75347222,20.17601653,43.37462439,1780.26768061,3783.70365593,245.12205827,6.07534722,degraded
115.48958333,18.75173611,18.75173611,20.18758910,43.39543358,1780.26981002,3785.52343453,245.26465730,6.07517361,degraded
115.50000000,18.75000000,18.75000000,20.19757292,43.41282302,1780.27194936,3787.04492225,245.38413270,6.07500000,degraded
115.51041667,18.74826389,18.74826389,20.20628171,43.42746790,1780.27409865,3788.32701745,245.48504502,6.07482639,degraded
115.52083333,18.74652778,18.74652778,20.21401121,43.44000454,1780.27625789,3789.42522713,245.57169577,6.07465278,degraded
115.53125000,18.74479167,18.74479167,20.22101761,43.45098401,1780.27842709,3790.38762431,245.64781243,6.07447917,degraded
115.54166667,18.74305556,18.74305556,20.22752754,43.46089371,1780.28060624,3791.25672364,245.71669304,6.07430556,degraded
115.55208333,18.74131944,18.74131944,20.23374071,43.47016299,1780.28279535,3792.06998116,245.78124442,6.07413194,degraded
115.56250000,18.73958333,18.73958333,20.23981896,43.47913971,1780.28499443,3792.85773962,245.84382212,6.07395833,degraded
115.57291667,18.73784722,18.73784722,20.24589005,43.48809836,1780.28720348,3793.64394598,245.90628577,6.07378472,degraded
115.58333333,18.73611111,18.73611111,20.25204328,43.49723075,1780.28942249,3794.44533052,245.96993507,6.07361111,degraded
115.59375000,18.73437500,18.73437500,20.25832287,43.50663180,1780.29165149,3795.27017529,246.03541384,6.07343750,degraded
115.60416667,18.73263889,18.73263889,20.26473279,43.51630993,1780.29389046,3796.11921492,246.10277970,6.07326389,degraded
115.61458333,18.73090278,18.73090278,20.27125094,43.52621765,1780.29613942,3796.98830506,246.17171114,6.07309028,degraded
115.62500000,18.72916667,18.72916667,20.27784511,43.53628571,1780.29839836,3797.87140630,246.24173929,6.07291667,degraded
115.63541667,18.72743056,18.72743056,20.28448447,43.54644790,1780.30066729,3798.76274287,246.31241553,6.07274306,degraded
115.64583333,18.72569444,18.72569444,20.29114150,43.55664511,1780.30294622,3799.65715694,246.38333913,6.07256944,degraded
115.65625000,18.72395833,18.72395833,20.29778743,43.56681556,1780.30523515,3800.54926098,246.45409133,6.07239583,degraded
115.66666667,18.72222222,18.72222222,20.30438843,43.57688667,1780.30753407,3801.43272269,246.52417973,6.07222222,degraded
115.67708333,18.72048611,18.72048611,20.31090404,43.58677164,1780.30984300,3802.29997012,246.59301532,6.07204861,degraded
115.68750000,18.71875000,18.71875000,20.31729107,43.59637783,1780.31216194,3803.14292143,246.65996924,6.07187500,degraded
115.69791667,18.71701389,18.71701389,20.32350429,43.60560830,1780.31449090,3803.95312034,246.72438322,6.07170139,degraded
115.70833333,18.71527778,18.71527778,20.32949920,43.61436766,1780.31682987,3804.72224574,246.78560931,6.07152778,degraded
115.71875000,18.71354167,18.71354167,20.33523741,43.62257372,1780.31917885,3805.44312643,246.84308879,6.07135417,degraded
115.72916667,18.71180556,18.71180556,20.34068696,43.63015803,1780.32153787,3806.10979217,246.89635623,6.07118056,degraded
115.73958333,18.71006944,18.71006944,20.34581656,43.63705372,1780.32390690,3806.71640832,246.94495668,6.07100694,degraded
115.75000000,18.70833333,18.70833333,20.35059494,43.64319385,1780.32628597,3807.25713580,246.98843475,6.07083333,degraded
115.76041667,18.70659722,18.70659722,20.35498246,43.64849370,1780.32867508,3807.72458256,247.02621424,6.07065972,degraded
115.77083333,18.70486111,18.70486111,20.35893048,43.65284919,1780.33107422,3808.10967088,247.05758773,6.07048611,degraded
115.78125000,18.70312500,18.70312500,20.36239760,43.65617181,1780.33348341,3808.40467673,247.08195316,6.07031250,degraded
115.79166667,18.70138889,18.70138889,20.36535263,43.65839499,1780.33590264,3808.60379478,247.09885787,6.07013889,degraded
115.80208333,18.69965278,18.69965278,20.36777666,43.65947850,1780.33833192,3808.70351346,247.10802785,6.06996528,degraded
115.81250000,18.69791667,18.69791667,20.36966597,43.65941473,1780.34077125,3808.70316889,247.10941094,6.06979167,degraded
115.82291667,18.69618056,18.69618056,20.37102615,43.65821595,1780.34322064,3808.60383041,247.10309009,6.06961806,degraded
115.83333333,18.69444444,18.69444444,20.37188644,43.65594514,1780.34568009,3808.41099357,247.08949295,6.06944444,degraded
115.84375000,18.69270833,18.69270833,20.37231140,43.65274093,1780.34814960,3808.13675037,247.06956072,6.06927083,degraded
115.85416667,18.69097222,18.69097222,20.37241172,43.64884078,1780.35062918,3807.80181639,247.04490580,6.06909722,degraded
115.86458333,18.68923611,18.68923611,20.37233025,43.64455088,1780.35311884,3807.43290170,247.01760702,6.06892361,degraded
115.87500000,18.68750000,18.68750000,20.37220501,43.64016702,1780.35561857,3807.05581075,246.98967256,6.06875000,degraded
115.88541667,18.68576389,18.68576389,20.37214371,43.63591995,1780.35812838,3806.69067358,246.96266883,6.06857639,degraded
115.89583333,18.68402778,18.68402778,20.37221833,43.63196376,1780.36064827,3806.35093256,246.93764174,6.06840278,degraded
115.90625000,18.68229167,18.68229167,20.37247079,43.62838813,1780.36317824,3806.04441218,246.91519994,6.06822917,degraded
115.91666667,18.68055556,18.68055556,20.37292331,43.62524059,1780.36571831,3805.77525709,246.89566577,6.06805556,degraded
115.92708333,18.67881944,18.67881944,20.37358675,43.62254424,1780.36826847,3805.54548392,246.87919599,6.06788194,degraded
115.93750000,18.67708333,18.67708333,20.37446607,43.62030955,1780.37082873,3805.35600685,246.86586161,6.06770833,degraded
115.94791667,18.67534722,18.67534722,20.37556757,43.61854990,1780.37339909,3805.20799153,246.85575324,6.06753472,degraded
115.95833333,18.67361111,18.67361111,20.37690780,43.61730058,1780.37597956,3805.10451818,246.84911051,6.06736111,degraded
115.96875000,18.67187500,18.67187500,20.37851201,43.61661550,1780.37857013,3805.05028906,246.84629929,6.06718750,degraded
115.97916667,18.67013889,18.67013889,20.38042003,43.61657972,1780.38117082,3805.05272619,246.84789712,6.06701389,degraded
115.98958333,18.66840278,18.66840278,20.38268086,43.61729792,1780.38378162,3805.12096069,246.85461465,6.06684028,degraded
116.00000000,18.66666667,18.66666667,20.38533829,43.61886355,1780.38640254,3805.26314656,246.86708663,6.06666667,degraded
116.01041667,18.66493056,18.66493056,20.38843197,43.62136126,1780.38903359,3805.48666777,246.88588808,6.06649306,degraded
116.02083333,18.66319444,18.66319444,20.39199568,43.62486303,1780.39167476,3805.79780436,246.91150837,6.06631944,degraded
116.03125000,18.66145833,18.66145833,20.39605022,43.62941306,1780.39432607,3806.20041394,246.94424859,6.06614583,degraded
116.04166667,18.65972222,18.65972222,20.40060699,43.63503542,1780.39698751,3806.69659531,246.98427322,6.06597222,degraded
116.05208333,18.65798611,18.65798611,20.40566893,43.64173614,1780.39965909,3807.28687534,247.03162468,6.06579861,degraded
116.06250000,18.65625000,18.65625000,20.41122667,43.64949483,1780.40234081,3807.96947547,247.08616612,6.06562500,degraded
116.07291667,18.65451389,18.65451389,20.41725998,43.65826795,1780.40503268,3808.74059881,247.14760376,6.06545139,degraded
116.08333333,18.65277778,18.65277778,20.42373739,43.66798792,1780.40773470,3809.59434951,247.21548051,6.06527778,degraded
116.09375000,18.65104167,18.65104167,20.43061343,43.67855727,1780.41044687,3810.52222335,247.28913616,6.06510417,degraded
116.10416667,18.64930556,18.64930556,20.43782787,43.68984700,1780.41316920,3811.51296894,247.36769643,6.06493056,degraded
116.11458333,18.64756944,18.64756944,20.44524521,43.70156725,1780.41590169,3812.54129809,247.44919359,6.06475694,degraded
116.12500000,18.64583333,18.64583333,20.45243148,43.71279042,1780.41864434,3813.52628581,247.52732549,6.06458333,degraded
116.13541667,18.64409722,18.64409722,20.45863864,43.72191799,1780.42139717,3814.32847745,247.59122788,6.06440972,degraded
116.14583333,18.64236111,18.64236111,20.46307924,43.72726790,1780.42416016,3814.80112693,247.62946491,6.06423611,degraded
116.15625000,18.64062500,18.64062500,20.46517637,43.72760849,1780.42693334,3814.83678204,247.63366106,6.06406250,degraded
