t_day,cake_solids_pct,target_pct,wet_cake_m3d,filtrate_m3d,filtrate_tss,dry_solids_kgd,overflow_tss,thickened_pct,track
116.16666667,18.63888889,18.63888889,20.46466789,43.72238117,1780.42971669,3814.38670941,247.60001846,6.06388889,degraded
116.17708333,18.63715278,18.63715278,20.46158923,43.71166319,1780.43251023,3813.45764475,247.52906583,6.06371528,degraded
116.18750000,18.63541667,18.63541667,20.45619215,43.69599392,1780.43531395,3812.09664187,247.42447746,6.06354167,degraded
116.19791667,18.63368056,18.63368056,20.44884949,43.67617106,1780.43812787,3810.37329134,247.29168556,6.06336806,degraded
116.20833333,18.63194444,18.63194444,20.43996976,43.65306825,1780.44095198,3808.36380927,247.13663816,6.06319444,degraded
116.21875000,18.63020833,18.63020833,20.42993532,43.62750298,1780.44378629,3806.13951262,246.96489962,6.06302083,degraded
116.22916667,18.62847222,18.62847222,20.41905045,43.60012562,1780.44663080,3803.75714111,246.78089643,6.06284722,degraded
116.23958333,18.62673611,18.62673611,20.40752297,43.57138041,1780.44948552,3801.25545021,246.58765249,6.06267361,degraded
116.25000000,18.62500000,18.62500000,20.39548749,43.54155514,1780.45235045,3798.65954547,246.38712743,6.06250000,degraded
116.26041667,18.62326389,18.62326389,20.38301683,43.51080554,1780.45522559,3795.98301321,246.18038341,6.06232639,degraded
116.27083333,18.62152778,18.62152778,20.37013487,43.47918283,1780.45811095,3793.23032289,245.96777291,6.06215278,degraded
116.28125000,18.61979167,18.61979167,20.35686501,43.44673725,1780.46100654,3790.40585478,245.74964125,6.06197917,degraded
116.29166667,18.61805556,18.61805556,20.34330556,43.41367880,1780.46391234,3787.52793192,245.52741670,6.06180556,degraded
116.30208333,18.61631944,18.61631944,20.32967336,43.38047035,1780.46682838,3784.63693427,245.30423910,6.06163194,degraded
116.31250000,18.61458333,18.61458333,20.31629199,43.34780238,1780.46975465,3781.79310274,245.08478678,6.06145833,degraded
116.32291667,18.61284722,18.61284722,20.30364697,43.31671056,1780.47269116,3779.08679068,244.87607021,6.06128472,degraded
116.33333333,18.61111111,18.61111111,20.29240469,43.28861601,1780.47563790,3776.64198415,244.68770267,6.06111111,degraded
116.34375000,18.60937500,18.60937500,20.28335350,43.26519945,1780.47859490,3774.60531494,244.53104637,6.06093750,degraded
116.35416667,18.60763889,18.60763889,20.27750427,43.24861559,1780.48156214,3773.16476937,244.42066584,6.06076389,degraded
116.36458333,18.60590278,18.60590278,20.27596483,43.24122507,1780.48453963,3772.52630300,244.37251861,6.06059028,degraded
116.37500000,18.60416667,18.60416667,20.27936801,43.24437475,1780.48752737,3772.80742365,244.39571031,6.06041667,degraded
116.38541667,18.60243056,18.60243056,20.28746434,43.25752967,1780.49052538,3773.96146469,244.48662885,6.06024306,degraded
116.39583333,18.60069444,18.60069444,20.29923745,43.27852009,1780.49353365,3775.79913303,244.63061098,6.06006944,degraded
116.40625000,18.59895833,18.59895833,20.31331799,43.30442453,1780.49655219,3778.06554954,244.80790420,6.05989583,degraded
116.41666667,18.59722222,18.59722222,20.32831580,43.33227829,1780.49958100,3780.50206349,244.99845029,6.05972222,degraded
116.42708333,18.59548611,18.59548611,20.34303160,43.35952466,1780.50262008,3782.88561545,245.18493580,6.05954861,degraded
116.43750000,18.59375000,18.59375000,20.35654870,43.38421013,1780.50566944,3785.04577321,245.35411767,6.05937500,degraded
116.44791667,18.59201389,18.59201389,20.36825849,43.40503851,1780.50872909,3786.86944775,245.49719659,6.05920139,degraded
116.45833333,18.59027778,18.59027778,20.37788958,43.42143258,1780.51179902,3788.30627860,245.61024309,6.05902778,degraded
116.46875000,18.58854167,18.58854167,20.38546329,43.43343902,1780.51487924,3789.36033748,245.69355901,6.05885417,degraded
116.47916667,18.58680556,18.58680556,20.39123573,43.44160474,1780.51796975,3790.07933590,245.75084199,6.05868056,degraded
116.48958333,18.58506944,18.58506944,20.39559263,43.44675249,1780.52107057,3790.53505435,245.78766489,6.05850694,degraded
116.50000000,18.58333333,18.58333333,20.39892400,43.44971385,1780.52418168,3790.80004346,245.80966380,6.05833333,degraded
116.51041667,18.58159722,18.58159722,20.40156938,43.45121260,1780.52730310,3790.93744858,245.82174574,6.05815972,degraded
116.52083333,18.57986111,18.57986111,20.40380515,43.45183775,1780.53043483,3790.99865888,245.82790485,6.05798611,degraded
116.53125000,18.57812500,18.57812500,20.40584540,43.45204540,1780.53357687,3791.02346538,245.83123416,6.05781250,degraded
116.54166667,18.57638889,18.57638889,20.40786449,43.45220695,1780.53672923,3791.04427173,245.83425264,6.05763889,degraded
116.55208333,18.57465278,18.57465278,20.41000704,43.45263029,1780.53989191,3791.08794006,245.83904860,6.05746528,degraded
116.56250000,18.57291667,18.57291667,20.41238136,43.45354590,1780.54306491,3791.17457985,245.84718550,6.05729167,degraded
116.57291667,18.57118056,18.57118056,20.41506784,43.45512477,1780.54624824,3791.31910959,245.85982341,6.05711806,degraded
116.58333333,18.56944444,18.56944444,20.41811865,43.45747774,1780.54944190,3791.53119908,245.87771448,6.05694444,degraded
116.59375000,18.56770833,18.56770833,20.42155278,43.46064502,1780.55264590,3791.81435738,245.90113210,6.05677083,degraded
116.60416667,18.56597222,18.56597222,20.42536307,43.46461112,1780.55586024,3792.16723373,245.92997191,6.05659722,degraded
116.61458333,18.56423611,18.56423611,20.42952497,43.46932359,1780.55908493,3792.58525232,245.96387888,6.05642361,degraded
116.62500000,18.56250000,18.56250000,20.43400247,43.47470557,1780.56231996,3793.06170771,246.00233241,6.05625000,degraded
116.63541667,18.56076389,18.56076389,20.43875565,43.48067199,1780.56556534,3793.58917781,246.04475613,6.05607639,degraded
116.64583333,18.55902778,18.55902778,20.44374339,43.48713519,1780.56882108,3794.16001525,246.09055605,6.05590278,degraded
116.65625000,18.55729167,18.55729167,20.44892105,43.49400008,1780.57208718,3794.76592219,246.13908748,6.05572917,degraded
116.66666667,18.55555556,18.55555556,20.45423952,43.50116209,1780.57536364,3795.39777774,246.18964154,6.05555556,degraded
116.67708333,18.55381944,18.55381944,20.45964659,43.50851012,1780.57865046,3796.04588705,246.24146452,6.05538194,degraded
116.68750000,18.55208333,18.55208333,20.46509307,43.51593951,1780.58194766,3796.70111996,246.29384639,6.05520833,degraded
116.69791667,18.55034722,18.55034722,20.47053739,43.52336186,1780.58525523,3797.35576334,246.34618716,6.05503472,degraded
116.70833333,18.54861111,18.54861111,20.47595544,43.53072593,1780.58857318,3798.00534511,246.39813884,6.05486111,degraded
116.71875000,18.54687500,18.54687500,20.48134259,43.53802188,1780.59190152,3798.64900922,246.44963471,6.05468750,degraded
116.72916667,18.54513889,18.54513889,20.48671709,43.54528849,1780.59524024,3799.29013795,246.50093790,6.05451389,degraded
116.73958333,18.54340278,18.54340278,20.49210806,43.55258770,1780.59858935,3799.93413445,246.55246889,6.05434028,degraded
116.75000000,18.54166667,18.54166667,20.49753410,43.55995901,1780.60194885,3800.58444749,246.60449617,6.05416667,degraded
116.76041667,18.53993056,18.53993056,20.50299040,43.56739218,1780.60531875,3801.24018202,246.65695019,6.05399306,degraded
116.77083333,18.53819444,18.53819444,20.50844971,43.57482929,1780.60869905,3801.89628460,246.70943765,6.05381944,degraded
116.78125000,18.53645833,18.53645833,20.51387139,43.58218400,1780.61208976,3802.54522238,246.76137207,6.05364583,degraded
116.79166667,18.53472222,18.53472222,20.51920311,43.58934516,1780.61549088,3803.17729787,246.81199827,6.05347222,degraded
116.80208333,18.53298611,18.53298611,20.52438257,43.59618051,1780.61890241,3803.78097121,246.86041736,6.05329861,degraded
116.81250000,18.53125000,18.53125000,20.52934962,43.60256236,1780.62232436,3804.34510133,246.90576126,6.05312500,degraded
116.82291667,18.52951389,18.52951389,20.53404739,43.60837010,1780.62575673,3804.85916382,246.94720970,6.05295139,degraded
116.83333333,18.52777778,18.52777778,20.53842671,43.61349944,1780.62919952,3805.31405900,246.98405321,6.05277778,degraded
116.84375000,18.52604167,18.52604167,20.54245136,43.61787371,1780.63265274,3805.70309824,247.01577002,6.05260417,degraded
116.85416667,18.52430556,18.52430556,20.54610077,43.62144942,1780.63611640,3806.02248586,247.04206366,6.05243056,degraded
116.86458333,18.52256944,18.52256944,20.54937518,43.62422734,1780.63959049,3806.27228858,247.06293862,6.05225694,degraded
116.87500000,18.52083333,18.52083333,20.55229854,43.62625849,1780.64307502,3806.45695804,247.07874103,6.05208333,degraded
116.88541667,18.51909722,18.51909722,20.55492248,43.62765272,1780.64657000,3806.58607821,247.09021699,6.05190972,degraded
116.89583333,18.51736111,18.51736111,20.55732264,43.62857070,1780.65007542,3806.67366733,247.09845819,6.05173611,degraded
116.90625000,18.51562500,18.51562500,20.55958194,43.62918856,1780.65359130,3806.73509370,247.10466161,6.05156250,degraded
116.91666667,18.51388889,18.51388889,20.56178311,43.62968191,1780.65711764,3806.78567827,247.11002068,6.05138889,degraded
116.92708333,18.51215278,18.51215278,20.56400449,43.63021701,1780.66065443,3806.83992829,247.11566550,6.05121528,degraded
116.93750000,18.51041667,18.51041667,20.56631276,43.63093532,1780.66420169,3806.91018568,247.12255759,6.05104167,degraded
116.94791667,18.50868056,18.50868056,20.56876620,43.63196037,1780.66775941,3807.00723010,247.13153682,6.05086806,degraded
116.95833333,18.50694444,18.50694444,20.57141489,43.63339833,1780.67132761,3807.14032544,247.14332504,6.05069444,degraded
116.96875000,18.50520833,18.50520833,20.57429568,43.63532722,1780.67490628,3807.31627840,247.15845280,6.05052083,degraded
116.97916667,18.50347222,18.50347222,20.57743485,43.63780265,1780.67849544,3807.53994198,247.17729851,6.05034722,degraded
116.98958333,18.50173611,18.50173611,20.58085056,43.64086296,1780.68209507,3807.81466071,247.20012314,6.05017361,degraded
117.00000000,18.50000000,18.50000000,20.58455195,43.64452733,1780.68570519,3808.14211075,247.22705779,6.05000000,degraded
117.01041667,18.49826389,18.49826389,20.58854395,43.64880608,1780.68932581,3808.52319046,247.25817303,6.04982639,degraded
117.02083333,18.49652778,18.49652778,20.59282870,43.65370355,1780.69295692,3808.95828001,247.29349912,6.04965278,degraded
117.03125000,18.49479167,18.49479167,20.59740241,43.65921154,1780.69659853,3809.44666484,247.33298111,6.04947917,degraded
117.04166667,18.49305556,18.49305556,20.60225758,43.66531396,1780.70025064,3809.98694052,247.37651033,6.04930556,degraded
117.05208333,18.49131944,18.49131944,20.60738401,43.67198903,1780.70391326,3810.57720676,247.42393947,6.04913194,degraded
117.06250000,18.48958333,18.48958333,20.61276663,43.67920465,1780.70758639,3811.21466288,247.47505109,6.04895833,degraded
117.07291667,18.48784722,18.48784722,20.61838669,43.68692094,1780.71127003,3811.89583101,247.52957494,6.04878472,degraded
117.08333333,18.48611111,18.48611111,20.62422169,43.69509008,1780.71496420,3812.61653735,247.58718645,6.04861111,degraded
117.09375000,18.48437500,18.48437500,20.63024392,43.70365324,1780.71866888,3813.37165015,247.64748632,6.04843750,degraded
117.10416667,18.48263889,18.48263889,20.63642103,43.71254178,1780.72238410,3814.15517883,247.71000813,6.04826389,degraded
117.11458333,18.48090278,18.48090278,20.64271707,43.72167945,1780.72610984,3814.96047200,247.77423380,6.04809028,degraded
117.12500000,18.47916667,18.47916667,20.64909385,43.73098533,1780.72984612,3815.78046837,247.83961310,6.04791667,degraded
117.13541667,18.47743056,18.47743056,20.65551161,43.74037515,1780.73359294,3816.60781433,247.90557276,6.04774306,degraded
117.14583333,18.47569444,18.47569444,20.66193022,43.74976391,1780.73735030,3817.43509468,247.97153451,6.04756944,degraded
117.15625000,18.47395833,18.47395833,20.66829733,43.75904077,1780.74111820,3818.25263683,248.03674373,6.04739583,degraded
117.16666667,18.47222222,18.47222222,20.67444597,43.76785232,1780.74489666,3819.02960276,248.09879409,6.04722222,degraded
117.17708333,18.47048611,18.47048611,20.68001353,43.77543107,1780.74868567,3819.69902621,248.15245933,6.04704861,degraded
117.18750000,18.46875000,18.46875000,20.68453727,43.78079800,1780.75248524,3820.17547727,248.19107082,6.04687500,degraded
117.19791667,18.46701389,18.46701389,20.68759094,43.78305158,1780.75629537,3820.38029165,248.20848701,6.04670139,degraded
117.20833333,18.46527778,18.46527778,20.68887496,43.78155877,1780.76011607,3820.25823018,248.20039506,6.04652778,degraded
117.21875000,18.46354167,18.46354167,20.68825830,43.77604339,1780.76394733,3819.78519134,248.16491431,6.04635417,degraded
117.22916667,18.46180556,18.46180556,20.68577656,43.76658192,1780.76778917,3818.96784672,248.10256849,6.04618056,degraded
117.23958333,18.46006944,18.46006944,20.68159355,43.75352204,1780.77164159,3817.83653226,248.01573041,6.04600694,degraded
117.25000000,18.45833333,18.45833333,20.67593388,43.73733993,1780.77550460,3816.43279558,247.90764908,6.04583333,degraded
117.26041667,18.45659722,18.45659722,20.66898094,43.71842439,1780.77937818,3814.79056133,247.78097920,6.04565972,degraded
117.27083333,18.45486111,18.45486111,20.66081603,43.69694819,1780.78326236,3812.92490355,247.63690528,6.04548611,degraded
117.28125000,18.45312500,18.45312500,20.65146245,43.67296128,1780.78715713,3810.84017960,247.47577671,6.04531250,degraded
117.29166667,18.45138889,18.45138889,20.64099132,43.64661483,1780.79106250,3808.54957847,247.29863220,6.04513889,degraded
117.30208333,18.44965278,18.44965278,20.62960671,43.61834098,1780.79497847,3806.09080689,247.10842124,6.04496528,degraded
117.31250000,18.44791667,18.44791667,20.61765944,43.58888199,1780.79890505,3803.52863285,246.91019953,6.04479167,degraded
117.32291667,18.44618056,18.44618056,20.60566291,43.55932347,1780.80284224,3800.95778528,246.71135158,6.04461806,degraded
117.33333333,18.44444444,18.44444444,20.59425235,43.53100820,1780.80679004,3798.49543430,246.52100183,6.04444444,degraded
117.34375000,18.44270833,18.44270833,20.58406813,43.50528924,1780.81074845,3796.25964806,246.34833579,6.04427083,degraded
117.35416667,18.44097222,18.44097222,20.57571063,43.48343467,1780.81471749,3794.36108117,246.20195463,6.04409722,degraded
117.36458333,18.43923611,18.43923611,20.56972343,43.46659203,1780.81869716,3792.89987008,246.08963672,6.04392361,degraded
117.37500000,18.43750000,18.43750000,20.56656206,43.45572240,1780.82268746,3791.95988073,246.01789392,6.04375000,degraded
117.38541667,18.43576389,18.43576389,20.56659198,43.45159610,1780.82668839,3791.60833775,245.99194683,6.04357639,degraded
117.39583333,18.43402778,18.43402778,20.56991696,43.45443045,1780.83069995,3791.86420609,246.01326781,6.04340278,degraded
117.40625000,18.43229167,18.43229167,20.57623866,43.46359325,1780.83472216,3792.67232427,246.07756917,6.04322917,degraded
117.41666667,18.43055556,18.43055556,20.58492997,43.47775810,1780.83875502,3793.91695368,246.17585431,6.04305556,degraded
117.42708333,18.42881944,18.42881944,20.59522684,43.49530998,1780.84279852,3795.45716800,246.29716617,6.04288194,degraded
117.43750000,18.42708333,18.42708333,20.60639063,43.51468811,1780.84685268,3797.15677257,246.43091153,6.04270833,degraded
117.44791667,18.42534722,18.42534722,20.61781061,43.53460239,1780.85091749,3798.90319362,246.56832989,6.04253472,degraded
117.45833333,18.42361111,18.42361111,20.62904034,43.55411010,1780.85499297,3800.61416758,246.70301523,6.04236111,degraded
117.46875000,18.42187500,18.42187500,20.63978634,43.57259181,1780.85907911,3802.23564033,246.83075450,6.04218750,degraded
117.47916667,18.42013889,18.42013889,20.64988484,43.58970207,1780.86317593,3803.73746763,246.94919491,6.04201389,degraded
117.48958333,18.41840278,18.41840278,20.65927120,43.60530487,1780.86728341,3805.10778034,247.05740667,6.04184028,degraded
117.50000000,18.41666667,18.41666667,20.66794590,43.61940165,1780.87140158,3806.34670255,247.15539467,6.04166667,degraded
117.51041667,18.41493056,18.41493056,20.67594962,43.63207871,1780.87553042,3807.46176462,247.24374161,6.04149306,degraded
117.52083333,18.41319444,18.41319444,20.68334533,43.64346930,1780.87966996,3808.46459307,247.32335024,6.04131944,degraded
117.53125000,18.41145833,18.41145833,20.69020476,43.65372517,1780.88382018,3809.36842915,247.39524998,6.04114583,degraded
117.54166667,18.40972222,18.40972222,20.69660272,43.66300442,1780.88798109,3810.18706990,247.46051431,6.04097222,degraded
117.55208333,18.40798611,18.40798611,20.70261277,43.67146255,1780.89215271,3810.93408267,247.52019939,6.04079861,degraded
117.56250000,18.40625000,18.40625000,20.70830114,43.67923949,1780.89633502,3811.62167874,247.57525617,6.04062500,degraded
117.57291667,18.40451389,18.40451389,20.71372496,43.68645590,1780.90052804,3812.26038673,247.62650474,6.04045139,degraded
117.58333333,18.40277778,18.40277778,20.71892923,43.69320688,1780.90473178,3812.85850473,247.67459152,6.04027778,degraded
117.59375000,18.40104167,18.40104167,20.72394494,43.69955786,1780.90894622,3813.42174297,247.71996129,6.04010417,degraded
117.60416667,18.39930556,18.39930556,20.72878878,43.70554419,1780.91317139,3813.95318644,247.76285416,6.03993056,degraded
117.61458333,18.39756944,18.39756944,20.73346295,43.71117058,1780.91740727,3814.45324399,247.80330152,6.03975694,degraded
117.62500000,18.39583333,18.39583333,20.73795843,43.71641815,1780.92165388,3814.92026955,247.84117447,6.03958333,degraded
117.63541667,18.39409722,18.39409722,20.74225452,43.72124334,1780.92591122,3815.35046171,247.87617589,6.03940972,degraded
117.64583333,18.39236111,18.39236111,20.74632012,43.72558077,1780.93017930,3815.73811400,247.90785997,6.03923611,degraded
117.65625000,18.39062500,18.39062500,20.75012319,43.72936303,1780.93445811,3816.07734305,247.93576705,6.03906250,degraded
117.66666667,18.38888889,18.38888889,20.75363437,43.73252840,1780.93874767,3816.36276412,247.95947633,6.03888889,degraded
117.67708333,18.38715278,18.38715278,20.75682907,43.73502529,1780.94304797,3816.58987292,247.97863573,6.03871528,degraded
117.68750000,18.38541667,18.38541667,20.75969148,43.73682055,1780.94735903,3816.75577782,247.99301909,6.03854167,degraded
117.69791667,18.38368056,18.38368056,20.76221451,43.73789946,1780.95168083,3816.85919235,248.00252558,6.03836806,degraded
117.70833333,18.38194444,18.38194444,20.76439782,43.73826149,1780.95601340,3816.90007094,248.00715130,6.03819444,degraded
117.71875000,18.38020833,18.38020833,20.76624816,43.73792111,1780.96035673,3816.87967562,248.00699453,6.03802083,degraded
117.72916667,18.37847222,18.37847222,20.76777743,43.73690354,1780.96471082,3816.80020619,248.00222685,6.03784722,degraded
117.73958333,18.37673611,18.37673611,20.76899894,43.73523702,1780.96907569,3816.66412828,247.99304065,6.03767361,degraded
117.75000000,18.37500000,18.37500000,20.76992765,43.73295326,1780.97345133,3816.47420643,247.97965176,6.03750000,degraded
117.76041667,18.37326389,18.37326389,20.77057531,43.73007714,1780.97783775,3816.23261298,247.96222984,6.03732639,degraded
117.77083333,18.37152778,18.37152778,20.77094879,43.72662332,1780.98223495,3815.94062706,247.94087489,6.03715278,degraded
117.78125000,18.36979167,18.36979167,20.77105638,43.72260941,1780.98664294,3815.59978412,247.91570698,6.03697917,degraded
117.79166667,18.36805556,18.36805556,20.77090741,43.71805520,1780.99106172,3815.21181195,247.88686124,6.03680556,degraded
117.80208333,18.36631944,18.36631944,20.77051179,43.71298173,1780.99549129,3814.77854492,247.85448115,6.03663194,degraded
117.81250000,18.36458333,18.36458333,20.76988303,43.70741756,1780.99993166,3814.30247637,247.81876165,6.03645833,degraded
117.82291667,18.36284722,18.36284722,20.76902995,43.70138141,1781.00438284,3813.78523945,247.77983058,6.03628472,degraded
117.83333333,18.36111111,18.36111111,20.76795167,43.69487155,1781.00884483,3813.22668253,247.73767652,6.03611111,degraded
117.84375000,18.35937500,18.35937500,20.76664988,43.68789166,1781.01331762,3812.62712622,247.69232495,6.03593750,degraded
117.85416667,18.35763889,18.35763889,20.76514123,43.68047692,1781.01780123,3811.98964094,247.64401593,6.03576389,degraded
117.86458333,18.35590278,18.35590278,20.76347013,43.67272087,1781.02229566,3811.32238989,247.59338686,6.03559028,degraded
117.87500000,18.35416667,18.35416667,20.76171094,43.66478001,1781.02680092,3810.63902932,247.54150354,6.03541667,degraded
117.88541667,18.35243056,18.35243056,20.75997437,43.65688717,1781.03131700,3809.95987920,247.48995139,6.03524306,degraded
117.89583333,18.35069444,18.35069444,20.75839478,43.64932490,1781.03584391,3809.30959854,247.44065393,6.03506944,degraded
117.90625000,18.34895833,18.34895833,20.75709716,43.64235587,1781.04038166,3808.71110933,247.39539873,6.03489583,degraded
117.91666667,18.34722222,18.34722222,20.75618925,43.63620641,1781.04493025,3808.18416614,247.35572603,6.03472222,degraded
117.92708333,18.34548611,18.34548611,20.75576029,43.63106391,1781.04948968,3807.74512126,247.32291050,6.03454861,degraded
117.93750000,18.34375000,18.34375000,20.75587474,43.62706353,1781.05405997,3807.40577290,247.29787162,6.03437500,degraded
117.94791667,18.34201389,18.34201389,20.75658072,43.62430609,1781.05864110,3807.17491852,247.28129498,6.03420139,degraded
117.95833333,18.34027778,18.34027778,20.75791247,43.62286316,1781.06323309,3807.05880702,247.27366763,6.03402778,degraded
117.96875000,18.33854167,18.33854167,20.75988507,43.62276609,1781.06783594,3807.06017388,247.27520290,6.03385417,degraded
117.97916667,18.33680556,18.33680556,20.76249968,43.62401687,1781.07244965,3807.17919492,247.28591483,6.03368056,degraded
117.98958333,18.33506944,18.33506944,20.76574596,43.62659341,1781.07707424,3807.41394213,247.30565369,6.03350694,degraded
118.00000000,18.33333333,18.33333333,20.76959930,43.63044363,1781.08170970,3807.75987185,247.33406606,6.03333333,degraded
118.01041667,18.33159722,18.33159722,20.77402387,43.63549189,1781.08635603,3808.21038254,247.37063820,6.03315972,degraded
118.02083333,18.32986111,18.32986111,20.77897594,43.64164598,1781.09101324,3808.75742960,247.41474399,6.03298611,degraded
118.03125000,18.32812500,18.32812500,20.78440507,43.64879968,1781.09568134,3809.39174153,247.46566163,6.03281250,degraded
118.04166667,18.32638889,18.32638889,20.79025733,43.65683943,1781.10036033,3810.10340958,247.52261959,6.03263889,degraded
118.05208333,18.32465278,18.32465278,20.79647779,43.66564962,1781.10505021,3810.88234428,247.58483212,6.03246528,degraded
118.06250000,18.32291667,18.32291667,20.80301177,43.67511527,1781.10975099,3811.71851089,247.65151759,6.03229167,degraded
118.07291667,18.32118056,18.32118056,20.80980393,43.68511998,1781.11446267,3812.60175112,247.72188447,6.03211806,degraded
118.08333333,18.31944444,18.31944444,20.81670841,43.69535743,1781.11918526,3813.50533217,247.79384723,6.03194444,degraded
118.09375000,18.31770833,18.31770833,20.82324346,43.70481645,1781.12391876,3814.34100337,247.86051703,6.03177083,degraded
118.10416667,18.31597222,18.31597222,20.82858460,43.71176693,1781.12866317,3814.95776883,247.91010372,6.03159722,degraded
118.11458333,18.31423611,18.31423611,20.83183292,43.71432335,1781.13341850,3815.19106669,247.92975522,6.03142361,degraded
118.12500000,18.31250000,18.31250000,20.83227809,43.71099653,1781.13818475,3814.91092599,247.90932102,6.03125000,degraded
118.13541667,18.31076389,18.31076389,20.82949706,43.70090062,1781.14296193,3814.04002673,247.84276715,6.03107639,degraded
118.14583333,18.30902778,18.30902778,20.82334145,43.68372630,1781.14775004,3812.55136948,247.72799728,6.03090278,degraded
118.15625000,18.30729167,18.30729167,20.81390608,43.65967459,1781.15254908,3810.46249370,247.56640122,6.03072917,degraded
118.16666667,18.30555556,18.30555556,20.80148204,43.62935801,1781.15735906,3807.82685207,247.36217861,6.03055556,degraded
118.17708333,18.30381944,18.30381944,20.78650466,43.59369136,1781.16217999,3804.72428248,247.12159034,6.03038194,degraded
118.18750000,18.30208333,18.30208333,20.76950506,43.55378998,1781.16701186,3801.25212361,246.85225996,6.03020833,degraded
118.19791667,18.30034722,18.30034722,20.75107586,43.51089775,1781.17185468,3797.51893536,246.56267879,6.03003472,degraded
118.20833333,18.29861111,18.29861111,20.73183678,43.46631481,1781.17670846,3793.63818946,246.26171005,6.02986111,degraded
118.21875000,18.29687500,18.29687500,20.71239209,43.42130844,1781.18157320,3789.72048972,245.95798049,6.02968750,degraded
118.22916667,18.29513889,18.29513889,20.69332378,43.37709877,1781.18644890,3785.87232572,245.65978293,6.02951389,degraded
118.23958333,18.29340278,18.29340278,20.67516885,43.33481109,1781.19133557,3782.19191202,245.37475329,6.02934028,degraded
118.25000000,18.29166667,18.29166667,20.65834745,43.29532538,1781.19623321,3778.75605374,245.10885113,6.02916667,degraded
118.26041667,18.28993056,18.28993056,20.64308475,43.25911269,1781.20114183,3775.60586488,244.86525347,6.02899306,degraded
118.27083333,18.28819444,18.28819444,20.62939565,43.22620328,1781.20606143,3772.74398970,244.64414445,6.02881944,degraded
118.28125000,18.28645833,18.28645833,20.61715220,43.19632810,1781.21099201,3770.14694723,244.44367965,6.02864583,degraded
118.29166667,18.28472222,18.28472222,20.60618812,43.16913792,1781.21593358,3767.78425885,244.26147465,6.02847222,degraded
118.30208333,18.28298611,18.28298611,20.59637892,43.14437117,1781.22088615,3765.63309709,244.09574314,6.02829861,degraded
118.31250000,18.28125000,18.28125000,20.58767434,43.12192189,1781.22584971,3763.68421583,243.94575639,6.02812500,degraded
118.32291667,18.27951389,18.27951389,20.58015615,43.10196063,1781.23082427,3761.95250253,243.81266131,6.02795139,degraded
118.33333333,18.27777778,18.27777778,20.57405341,43.08496636,1781.23580984,3760.47976229,243.69969516,6.02777778,degraded
118.34375000,18.27604167,18.27604167,20.56969647,43.07162994,1781.24080642,3759.32629738,243.61153081,6.02760417,degraded
118.35416667,18.27430556,18.27430556,20.56756692,43.06295861,1781.24581401,3758.58002365,243.55498495,6.02743056,degraded
118.36458333,18.27256944,18.27256944,20.56827561,43.06022987,1781.25083262,3758.35244496,243.53870709,6.02725694,degraded
118.37500000,18.27083333,18.27083333,20.57243737,43.06472896,1781.25586226,3758.75574450,243.57140479,6.02708333,degraded
118.38541667,18.26909722,18.26909722,20.58060433,43.07760946,1781.26090291,3759.89061479,243.66090403,6.02690972,degraded
118.39583333,18.26736111,18.26736111,20.59298476,43.09930479,1781.26595460,3761.79489046,243.81016536,6.02673611,degraded
118.40625000,18.26562500,18.26562500,20.60918015,43.12897839,1781.27101733,3764.39556179,244.01355526,6.02656250,degraded
118.41666667,18.26388889,18.26388889,20.62826936,43.16470046,1781.27609109,3767.52419615,244.25803132,6.02638889,degraded
118.42708333,18.26215278,18.26215278,20.64910053,43.20405913,1781.28117590,3770.97028568,244.52727103,6.02621528,degraded
118.43750000,18.26041667,18.26041667,20.67055640,43.24471597,1781.28627175,3774.52972523,244.80542925,6.02604167,degraded
118.44791667,18.25868056,18.25868056,20.69171407,43.28473998,1781.29137865,3778.03397372,245.07940411,6.02586806,degraded
118.45833333,18.25694444,18.25694444,20.71191602,43.32275600,1781.29649661,3781.36300059,245.33984926,6.02569444,degraded
118.46875000,18.25520833,18.25520833,20.73075747,43.35791804,1781.30162563,3784.44296448,245.58100123,6.02552083,degraded
118.47916667,18.25347222,18.25347222,20.74805681,43.38984716,1781.30676572,3787.24078706,245.80026449,6.02534722,degraded
118.48958333,18.25173611,18.25173611,20.76380006,43.41851504,1781.31191687,3789.75399405,245.99742612,6.02517361,degraded
118.50000000,18.25000000,18.25000000,20.77807191,43.44409971,1781.31707910,3791.99812357,246.17367842,6.02500000,degraded
118.51041667,18.24826389,18.24826389,20.79100911,43.46688801,1781.32225240,3793.99820779,246.33095663,6.02482639,degraded
118.52083333,18.24652778,18.24652778,20.80277143,43.48721472,1781.32743678,3795.78346747,246.47152580,6.02465278,degraded
118.53125000,18.24479167,18.24479167,20.81352291,43.50542346,1781.33263225,3797.38389432,246.59771414,6.02447917,degraded
118.54166667,18.24305556,18.24305556,20.82342798,43.52185851,1781.33783881,3798.82953557,246.71185684,6.02430556,degraded
118.55208333,18.24131944,18.24131944,20.83264717,43.53685586,1781.34305646,3800.14971843,246.81623512,6.02413194,degraded
118.56250000,18.23958333,18.23958333,20.84132659,43.55072129,1781.34828521,3801.37113175,246.91292627,6.02395833,degraded
118.57291667,18.23784722,18.23784722,20.84959740,43.56372912,1781.35352506,3802.51771953,247.00379488,6.02378472,degraded
118.58333333,18.23611111,18.23611111,20.85757271,43.57611597,1781.35877602,3803.61013402,247.09044992,6.02361111,degraded
118.59375000,18.23437500,18.23437500,20.86534142,43.58806772,1781.36403809,3804.66459996,247.17415579,6.02343750,degraded
118.60416667,18.23263889,18.23263889,20.87296975,43.59972278,1781.36931127,3805.69319903,247.25585421,6.02326389,degraded
118.61458333,18.23090278,18.23090278,20.88050277,43.61117543,1781.37459557,3806.70415971,247.33618669,6.02309028,degraded
118.62500000,18.22916667,18.22916667,20.88796399,43.62247479,1781.37989100,3807.70176958,247.41548741,6.02291667,degraded
118.63541667,18.22743056,18.22743056,20.89535557,43.63362540,1781.38519755,3808.68642561,247.49378700,6.02274306,degraded
118.64583333,18.22569444,18.22569444,20.90266197,43.64459489,1781.39051524,3809.65530152,247.57086444,6.02256944,degraded
118.65625000,18.22395833,18.22395833,20.90985778,43.65533024,1781.39584406,3810.60376943,247.64635796,6.02239583,degraded
118.66666667,18.22222222,18.22222222,20.91691202,43.66576685,1781.40118402,3811.52618995,247.71982663,6.02222222,degraded
118.67708333,18.22048611,18.22048611,20.92379102,43.67583455,1781.40653513,3812.41643738,247.79079137,6.02204861,degraded
118.68750000,18.21875000,18.21875000,20.93046288,43.68546682,1781.41189738,3813.26870641,247.85879795,6.02187500,degraded
118.69791667,18.21701389,18.21701389,20.93689870,43.69460349,1781.41727079,3814.07774330,247.92343505,6.02170139,degraded
118.70833333,18.21527778,18.21527778,20.94307368,43.70319297,1781.42265535,3814.83904531,247.98434993,6.02152778,degraded
118.71875000,18.21354167,18.21354167,20.94896861,43.71119534,1781.42805108,3815.54912638,248.04126919,6.02135417,degraded
118.72916667,18.21180556,18.21180556,20.95456977,43.71858212,1781.43345797,3816.20550168,248.09399764,6.02118056,degraded
118.73958333,18.21006944,18.21006944,20.95986212,43.72532215,1781.43887603,3816.80544814,248.14232147,6.02100694,degraded
118.75000000,18.20833333,18.20833333,20.96482557,43.73137366,1781.44430527,3817.34532221,248.18595495,6.02083333,degraded
118.76041667,18.20659722,18.20659722,20.96942530,43.73666429,1781.44974568,3817.81880446,248.22440325,6.02065972,degraded
118.77083333,18.20486111,18.20486111,20.97360953,43.74108623,1781.45519728,3818.21648430,248.25692989,6.02048611,degraded
118.78125000,18.20312500,18.20312500,20.97732663,43.74453210,1781.46066007,3818.52898802,248.28280127,6.02031250,degraded
118.79166667,18.20138889,18.20138889,20.98053016,43.74690532,1781.46613404,3818.74788492,248.30135755,6.02013889,degraded
118.80208333,18.19965278,18.19965278,20.98318261,43.74812805,1781.47161921,3818.86637707,248.31206659,6.01996528,degraded
118.81250000,18.19791667,18.19791667,20.98526536,43.74816177,1781.47711559,3818.88110303,248.31466508,6.01979167,degraded
118.82291667,18.19618056,18.19618056,20.98677938,43.74700886,1781.48262316,3818.79226924,248.30916883,6.01961806,degraded
118.83333333,18.19444444,18.19444444,20.98774762,43.74471751,1781.48814195,3818.60408042,248.29590645,6.01944444,degraded
118.84375000,18.19270833,18.19270833,20.98821510,43.74138190,1781.49367194,3818.32475818,248.27552076,6.01927083,degraded
118.85416667,18.19097222,18.19097222,20.98824761,43.73713940,1781.49921316,3817.96629229,248.24894929,6.01909722,degraded
118.86458333,18.18923611,18.18923611,20.98792891,43.73216485,1781.50476559,3817.54394421,248.21738534,6.01892361,degraded
118.87500000,18.18750000,18.18750000,20.98735249,43.72665322,1781.51032925,3817.07473452,248.18215967,6.01875000,degraded
118.88541667,18.18576389,18.18576389,20.98661985,43.72081612,1781.51590415,3816.57713347,248.14471620,6.01857639,degraded
118.89583333,18.18402778,18.18402778,20.98583531,43.71487097,1781.52149027,3816.07012193,248.10653854,6.01840278,degraded
118.90625000,18.18229167,18.18229167,20.98509387,43.70901566,1781.52708763,3815.57097324,248.06897664,6.01822917,degraded
118.91666667,18.18055556,18.18055556,20.98447694,43.70341973,1781.53269624,3815.09448857,248.03318703,6.01805556,degraded
118.92708333,18.17881944,18.17881944,20.98404953,43.69821847,1781.53831610,3814.65247692,248.00009227,6.01788194,degraded
118.93750000,18.17708333,18.17708333,20.98385735,43.69350693,1781.54394720,3814.25323708,247.97034053,6.01770833,degraded
118.94791667,18.17534722,18.17534722,20.98392880,43.68934411,1781.54958956,3813.90192023,247.94433398,6.01753472,degraded
118.95833333,18.17361111,18.17361111,20.98427827,43.68575980,1781.55524318,3813.60112667,247.92227553,6.01736111,degraded
118.96875000,18.17187500,18.17187500,20.98490806,43.68275863,1781.56090807,3813.35126182,247.90419660,6.01718750,degraded
118.97916667,18.17013889,18.17013889,20.98581161,43.68032675,1781.56658422,3813.15111597,247.89000251,6.01701389,degraded
118.98958333,18.16840278,18.16840278,20.98697563,43.67843636,1781.57227165,3812.99826297,247.87950357,6.01684028,degraded
119.00000000,18.16666667,18.16666667,20.98838134,43.67704820,1781.57797035,3812.88927702,247.87243208,6.01666667,degraded
119.01041667,18.16493056,18.16493056,20.99000635,43.67611553,1781.58368034,3812.82007744,247.86846920,6.01649306,degraded
119.02083333,18.16319444,18.16319444,20.99182683,43.67558862,1781.58940161,3812.78632421,247.86727586,6.01631944,degraded
119.03125000,18.16145833,18.16145833,20.99381992,43.67541984,1781.59513417,3812.78385815,247.86852717,6.01614583,degraded
119.04166667,18.15972222,18.15972222,20.99596732,43.67557097,1781.60087803,3812.80934390,247.87196260,6.01597222,degraded
119.05208333,18.15798611,18.15798611,20.99825755,43.67601805,1781.60663318,3812.86069001,247.87741882,6.01579861,degraded
119.06250000,18.15625000,18.15625000,21.00068529,43.67674993,1781.61239964,3812.93692328,247.88481989,6.01562500,degraded
119.07291667,18.15451389,18.15451389,21.00325400,43.67777371,1781.61817741,3813.03866420,247.89421441,6.01545139,degraded
119.08333333,18.15277778,18.15277778,21.00597893,43.67912105,1781.62396649,3813.16867601,247.90581844,6.01527778,degraded
119.09375000,18.15104167,18.15104167,21.00888298,43.68083941,1781.62976688,3813.33110309,247.91995601,6.01510417,degraded
119.10416667,18.14930556,18.14930556,21.01199903,43.68299709,1781.63557860,3813.53190787,247.93709328,6.01493056,degraded
119.11458333,18.14756944,18.14756944,21.01536439,43.68567147,1781.64140164,3813.77784677,247.95775857,6.01475694,degraded
119.12500000,18.14583333,18.14583333,21.01900706,43.68892063,1781.64723601,3814.07398993,247.98234851,6.01458333,degraded
119.13541667,18.14409722,18.14409722,21.02292811,43.69274661,1781.65308171,3814.42051573,248.01087756,6.01440972,degraded
119.14583333,18.14236111,18.14236111,21.02696113,43.69680340,1781.65893875,3814.78721806,248.04098534,6.01423611,degraded
119.15625000,18.14062500,18.14062500,21.03058892,43.70001627,1781.66480713,3815.08027182,248.06533831,6.01406250,degraded
119.16666667,18.13888889,18.13888889,21.03305147,43.70080632,1781.67068686,3815.16183533,248.07316114,6.01388889,degraded
119.17708333,18.13715278,18.13715278,21.03359875,43.69761613,1781.67657794,3814.89593975,248.05382483,6.01371528,degraded
119.18750000,18.13541667,18.13541667,21.03168222,43.68930737,1781.68248038,3814.18320252,247.99956298,6.01354167,degraded
119.19791667,18.13368056,18.13368056,21.02700342,43.67526163,1781.68839417,3812.96963087,247.90616272,6.01336806,degraded
119.20833333,18.13194444,18.13194444,21.01948122,43.65531209,1781.69431933,3811.24065643,247.77249946,6.01319444,degraded
119.21875000,18.13020833,18.13020833,21.00921268,43.62966212,1781.70025586,3809.01402761,247.59998040,6.01302083,degraded
119.22916667,18.12847222,18.12847222,20.99640622,43.59874617,1781.70620376,3806.32766995,247.39159360,6.01284722,degraded
119.23958333,18.12673611,18.12673611,20.98132843,43.56311931,1781.71216304,3803.23003757,247.15115141,6.01267361,degraded
119.25000000,18.12500000,18.12500000,20.96429639,43.52344124,1781.71813370,3799.77872046,246.88317894,6.01250000,degraded
119.26041667,18.12326389,18.12326389,20.94566963,43.48045951,1781.72411574,3796.03898073,246.59279691,6.01232639,degraded
119.27083333,18.12152778,18.12152778,20.92583274,43.43497337,1781.73010918,3792.08059234,246.28547244,6.01215278,degraded
119.28125000,18.11979167,18.11979167,20.90518927,43.38782112,1781.73611401,3787.97674244,245.96693132,6.01197917,degraded
119.29166667,18.11805556,18.11805556,20.88418302,43.33992428,1781.74213024,3783.80788190,245.64345636,6.01180556,degraded
119.30208333,18.11631944,18.11631944,20.86330056,43.29229271,1781.74815787,3779.66217686,245.32192074,6.01163194,degraded
119.31250000,18.11458333,18.11458333,20.84303893,43.24595761,1781.75419691,3775.62965677,245.00933101,6.01145833,degraded
119.32291667,18.11284722,18.11284722,20.82394258,43.20204811,1781.76024737,3771.80890465,244.71334794,6.01128472,degraded
119.33333333,18.11111111,18.11111111,20.80661860,43.16182291,1781.76630923,3768.30981310,244.44250095,6.01111111,degraded
119.34375000,18.10937500,18.10937500,20.79169699,43.12658763,1781.77238252,3765.24637676,244.20562827,6.01093750,degraded
119.35416667,18.10763889,18.10763889,20.77992410,43.09788874,1781.77846724,3762.75361709,244.01319591,6.01076389,degraded
119.36458333,18.10590278,18.10590278,20.77215188,43.07749109,1781.78456339,3760.98562431,243.87714855,6.01059028,degraded
119.37500000,18.10416667,18.10416667,20.76918861,43.06706825,1781.79067097,3760.08852103,243.80881444,6.01041667,degraded
119.38541667,18.10243056,18.10243056,20.77168427,43.06796491,1781.79678998,3760.17971969,243.81730322,6.01024306,degraded
119.39583333,18.10069444,18.10069444,20.77975744,43.08042355,1781.80292044,3761.28040063,243.90426632,6.01006944,degraded
119.40625000,18.09895833,18.09895833,20.79276279,43.10310296,1781.80906235,3763.27347409,244.06062910,6.00989583,degraded
119.41666667,18.09722222,18.09722222,20.80947134,43.13345268,1781.81521571,3765.93627185,244.26911825,6.00972222,degraded
119.42708333,18.09548611,18.09548611,20.82843708,43.16847344,1781.82138053,3769.00693850,244.50940508,6.00954861,degraded
119.43750000,18.09375000,18.09375000,20.84830652,43.20535897,1781.82755681,3772.24046151,244.76245091,6.00937500,degraded
119.44791667,18.09201389,18.09201389,20.86798504,43.24184042,1781.83374455,3775.43875140,245.01284542,6.00920139,degraded
119.45833333,18.09027778,18.09027778,20.88670727,43.27633214,1781.83994376,3778.46336404,245.24980260,6.00902778,degraded
119.46875000,18.08854167,18.08854167,20.90401311,43.30788148,1781.84615444,3781.23112123,245.46682846,6.00885417,degraded
119.47916667,18.08680556,18.08680556,20.91970682,43.33608384,1781.85237661,3783.70669559,245.66115158,6.00868056,degraded
119.48958333,18.08506944,18.08506944,20.93378791,43.36093920,1781.85861025,3785.89008019,245.83275277,6.00850694,degraded
119.50000000,18.08333333,18.08333333,20.94636821,43.38268020,1781.86485538,3787.80158551,245.98319902,6.00833333,degraded
119.51041667,18.08159722,18.08159722,20.95761958,43.40166363,1781.87111201,3789.47236071,246.11490585,6.00815972,degraded
119.52083333,18.07986111,18.07986111,20.96773881,43.41829781,1781.87738013,3790.93805439,246.23064310,6.00798611,degraded
119.53125000,18.07812500,18.07812500,20.97692183,43.43298916,1781.88365975,3792.23415043,246.33317078,6.00781250,degraded
119.54166667,18.07638889,18.07638889,20.98535896,43.44613224,1781.88995087,3793.39509602,246.42517051,6.00763889,degraded
119.55208333,18.07465278,18.07465278,20.99322914,43.45809794,1781.89625351,3794.45327302,246.50916470,6.00746528,degraded
119.56250000,18.07291667,18.07291667,21.00068777,43.46920830,1781.90256766,3795.43680009,246.58734470,6.00729167,degraded
119.57291667,18.07118056,18.07118056,21.00786822,43.47973957,1781.90889332,3796.36979644,246.66159086,6.00711806,degraded
119.58333333,18.06944444,18.06944444,21.01488018,43.48991896,1781.91523051,3797.27209984,246.73345030,6.00694444,degraded
119.59375000,18.06770833,18.06770833,21.02180422,43.49991327,1781.92157923,3798.15827363,246.80405910,6.00677083,degraded
119.60416667,18.06597222,18.06597222,21.02869536,43.50983640,1781.92793948,3799.03826274,246.87419327,6.00659722,degraded
119.61458333,18.06423611,18.06423611,21.03558406,43.51975138,1781.93431126,3799.91757177,246.94428245,6.00642361,degraded
119.62500000,18.06250000,18.06250000,21.04247386,43.52966556,1781.94069458,3800.79684178,247.01437668,6.00625000,degraded
119.63541667,18.06076389,18.06076389,21.04933977,43.53952722,1781.94708945,3801.67155675,247.08412329,6.00607639,degraded
119.64583333,18.05902778,18.05902778,21.05613552,43.54924068,1781.95349587,3802.53336203,247.15286963,6.00590278,degraded
119.65625000,18.05729167,18.05729167,21.06281053,43.55870140,1781.95991384,3803.37312998,247.21990245,6.00572917,degraded
119.66666667,18.05555556,18.05555556,21.06932039,43.56781762,1781.96634337,3804.18284810,247.28459528,6.00555556,degraded
119.67708333,18.05381944,18.05381944,21.07563287,43.57652278,1781.97278446,3804.95670445,247.34649338,6.00538194,degraded
119.68750000,18.05208333,18.05208333,21.08172787,43.58477547,1781.97923712,3805.69108244,247.40531339,6.00520833,degraded
119.69791667,18.05034722,18.05034722,21.08759617,43.59255678,1781.98570135,3806.38433018,247.46092540,6.00503472,degraded
119.70833333,18.04861111,18.04861111,21.09323351,43.59985798,1781.99217716,3807.03568670,247.51326914,6.00486111,degraded
119.71875000,18.04687500,18.04687500,21.09863473,43.60666861,1781.99866454,3807.64423611,247.56227222,6.00468750,degraded
119.72916667,18.04513889,18.04513889,21.10378965,43.61296775,1782.00516352,3808.20815304,247.60779121,6.00451389,degraded
119.73958333,18.04340278,18.04340278,21.10867012,43.61869739,1782.01167408,3808.72237032,247.64942931,6.00434028,degraded
119.75000000,18.04166667,18.04166667,21.11322754,43.62375729,1782.01819623,3809.17813453,247.68650151,6.00416667,degraded
119.76041667,18.03993056,18.03993056,21.11737845,43.62797523,1782.02472999,3809.56040805,247.71783148,6.00399306,degraded
119.77083333,18.03819444,18.03819444,21.12100523,43.63110846,1782.03127534,3809.84799264,247.74176114,6.00381944,degraded
119.78125000,18.03645833,18.03645833,21.12399815,43.63293064,1782.03783231,3810.02112393,247.75674445,6.00364583,degraded
119.79166667,18.03472222,18.03472222,21.12627026,43.63326263,1782.04440088,3810.06415681,247.76155749,6.00347222,degraded
119.80208333,18.03298611,18.03298611,21.12776913,43.63199657,1782.05098108,3809.96767236,247.75546339,6.00329861,degraded
119.81250000,18.03125000,18.03125000,21.12847770,43.62909771,1782.05757289,3809.72863459,247.73822477,6.00312500,degraded
119.82291667,18.02951389,18.02951389,21.12840620,43.62458767,1782.06417633,3809.34892981,247.70998956,6.00295139,degraded
119.83333333,18.02777778,18.02777778,21.12760433,43.61856954,1782.07079140,3808.83755784,247.67146221,6.00277778,degraded
119.84375000,18.02604167,18.02604167,21.12617165,43.61124930,1782.07741810,3808.21250494,247.62405000,6.00260417,degraded
119.85416667,18.02430556,18.02430556,21.12426291,43.60294674,1782.08405644,3807.50169351,247.56993686,6.00243056,degraded
119.86458333,18.02256944,18.02256944,21.12207334,43.59406511,1782.09070642,3806.74033621,247.51187617,6.00225694,degraded
119.87500000,18.02083333,18.02083333,21.11980261,43.58501664,1782.09736806,3805.96442886,247.45268190,6.00208333,degraded
119.88541667,18.01909722,18.01909722,21.11763537,43.57618242,1782.10404134,3805.20724900,247.39495479,6.00190972,degraded
119.89583333,18.01736111,18.01736111,21.11572682,43.56788258,1782.11072628,3804.49675232,247.34087902,6.00173611,degraded
119.90625000,18.01562500,18.01562500,21.11419087,43.56035199,1782.11742289,3803.85344958,247.29205654,6.00156250,degraded
119.91666667,18.01388889,18.01388889,21.11311110,43.55376282,1782.12413116,3803.29237421,247.24966108,6.00138889,degraded
119.92708333,18.01215278,18.01215278,21.11254911,43.54824187,1782.13085109,3802.82460174,247.21455702,6.00121528,degraded
119.93750000,18.01041667,18.01041667,21.11254278,43.54386690,1782.13758271,3802.45692348,247.18727415,6.00104167,degraded
119.94791667,18.00868056,18.00868056,21.11311476,43.54068432,1782.14432600,3802.19339213,247.16812843,6.00086806,degraded
119.95833333,18.00694444,18.00694444,21.11427575,43.53871582,1782.15108098,3802.03590384,247.15726761,6.00069444,degraded
119.96875000,18.00520833,18.00520833,21.11602068,43.53795060,1782.15784765,3801.98351591,247.15461792,6.00052083,degraded
119.97916667,18.00347222,18.00347222,21.11833385,43.53835587,1782.16462601,3802.03336763,247.15995601,6.00034722,degraded
119.98958333,18.00173611,18.00173611,21.12119039,43.53988008,1782.17141606,3802.18095681,247.17293051,6.00017361,degraded
